Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4308755,0.4308755,0,-1,0,0.4308755,0,0,5.551115E-17,0,0,0.4535532,0.4308755,0,0,8.354361,3.106349,0,0.4535532,-0.4535532,5.596298,39.97348,0.2175855,0.4739631,0,0,3.106349
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5894009,0.5894009,0,-1,0,0.5894009,0,0,0,0,0,0.620422,0.5894009,0,0,8.858309,2.652796,0,0.620422,-0.620422,4.942316,35.30219,0.2175855,0.648341,0,0,2.652796
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.8648534,0.8648534,0,-1,0,0.8648534,0,0,1.110223E-16,0,0,0.910372,0.8648534,0,0,9.547667,2.032374,0,0.910372,-0.910372,3.9827,28.4478,0.2175855,0.9513388,0,0,2.032374
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6055215,0.6055215,0,-1,0,0.6055215,0,0,1.110223E-16,0,0,0.6373911,0.6055215,0,0,10.55919,1.122002,0,0.6373911,-0.6373911,3.31083,23.64874,0.2175855,0.6660737,0,0,1.122002
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3371567,0.3371567,0,-1,0,0.3371567,0,0,5.551115E-17,0,0,0.3549018,0.3371567,0,0,11.2674,0.4846109,0,0.3549018,-0.3549018,2.936731,20.97661,0.2175855,0.3708723,0,0,0.4846109
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3980757,0.1232237,0,-1,0,0.1232237,0,0,0.274852,0.3146596,0,0.1297092,0.1232237,0,0,11.66174,0.1297092,0,0.1297092,-0.1297092,2.800006,20,0.2175855,0.4378833,0,0,0.1297092
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.6427939,0,0,-1,0,0,0,0,0.6427939,0.7070733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175855,0.7070733,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.7544209,0.7544209,4.259684,0,1.327894,0.7544209,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177266,0.829863,0,5,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.7330684,0.7330684,4.238331,0,1.322065,0.7330684,6.727494,0,0,0,0.04931713,0,0,3.505263,3.33,8.475861,2.997,3.379317,0,3.379317,9.165023,65.46432,0.217854,0.8063752,0.0394537,5,3.046317
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.934146,1.934146,4.924965,0,1.509516,1.934146,32.55421,0,0,0,0.6296461,0,0,2.990819,2.841278,5.096543,6.038385,3.470924,0,3.470924,12.45783,88.98432,0.2181017,2.127561,0.5037169,5,6.668032
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.573453,1.573453,0,0,0,1.573453,109.8747,0,0,0,1.728827,1.656266,1.573453,0,0,1.625619,9.162217,0.07256122,0,0.07256122,12.52667,89.47602,0.2180899,1.730798,1.383062,0,10.89104
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.4674123,0,0,2.02047,0,0,0,0,1.553058,9.227522,1.553058,0,1.553058,14.00003,100,0.2178379,0,1.616376,0,11.24799
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.969249,2.969249,0,0,0,2.969249,101.0793,0,0,0,3.001296,3.125526,2.969249,0,0,0,10.62527,0,0.1242297,-0.1242297,13.86908,99.06465,0.2178379,3.266175,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.183312,4.183312,1.515176,0,0.578643,4.183312,70.43696,0,0,0,2.946598,2.808565,2.668137,0,0,0.138033,10.50104,0.138033,0,0.138033,14.00003,100,0.2178452,4.601644,2.357279,5,13.44764
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.671275,2.671275,0,0,0,2.671275,82.45152,0,0,0,2.202507,2.811868,2.671275,0,0,0,10.62527,0,0.6093616,-0.6093616,13.3577,95.41199,0.2178452,2.938402,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.535851,4.535851,2.109067,0,0.7407753,4.535851,71.24523,0,0,0,3.231577,2.554508,2.426783,0,0,0.6770684,10.01591,0.6770684,0,0.6770684,14.00003,100,0.2178806,4.989435,2.585262,5,13.24749
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.7367146,0.7367146,0,-1,0,0.7367146,485.9373,2.804482,0,0,3.579971,0.775489,0.7367146,0,0,0,10.62527,0,0,0,14.00003,100,0.2178806,0.8103861,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178806,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.223158,3.223158,1.575469,0,0.5951031,3.223158,53.81087,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2178806,3.545474,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.730406,2.730406,0,0,0,2.730406,34.42587,0,0,0,0.939966,2.874111,2.730406,0,0,0,10.62527,0,1.934145,-1.934145,11.96126,85.4374,0.2178806,3.003446,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.354917,2.354917,0,0,0,2.354917,5.231472,0,0,0,0.1231968,2.478859,2.354917,0,0,2.14905,8.691129,0,2.355663,-2.355663,9.478173,67.7011,0.2178806,2.590408,0.09855745,0,8.814325
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,7.898396,3.33,0,-1,0,3.33,0,0,4.568396,5.358235,0,3.505263,3.33,0,0,4.766453,6.335466,0,3.505263,-3.505263,5.783301,41.30922,0.2178806,8.688235,0,0,6.335466
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.591133,2.688693,0,-1,0,2.688693,0,0,2.90244,3.461554,0,2.830203,2.688693,0,0,8.66119,2.830203,0,2.830203,-2.830203,2.800006,20,0.2178806,6.150247,0,0,2.830203
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.787421,0,0,-1,0,0,0,0,5.787421,6.366163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,6.366163,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5737032,0,0,-1,0,0,0,0,0.5737032,0.6310735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0.6310735,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1843767,0,0,-1,0,0,0,0,0.1843767,0.2028143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0.2028143,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1116468,0,0,-1,0,0,0,0,0.1116468,0.1228115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0.1228115,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.07778347,0,0,-1,0,0,0,0,0.07778347,0.08556183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0.08556183,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2775248,0,0,-1,0,0,0,0,0.2775248,0.3052773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178806,0.3052773,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.8579153,0.8579153,4.363178,0,1.356148,0.8579153,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180428,0.9437068,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.334631,1.334631,4.663645,0,1.438175,1.334631,4.773841,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2182831,1.468094,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.208042,2.208042,5,0,1.53,2.208042,20.75305,0,0,0,0.4582362,0,0,2.791958,2.65236,5.249584,5.900649,3.110596,0,3.110596,11.97081,85.50558,0.2185045,2.428847,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.246619,2.246619,0,0,0,2.246619,40.64479,0,4.440892E-16,0,0.9131335,2.364862,2.246619,0,0,2.138988,8.700185,0,1.451728,-1.451728,10.44055,74.5752,0.2185045,2.471281,0.7305068,0,9.613318
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2666174,0.2666174,0,-1,0,0.2666174,888.0466,0,0,0,2.367687,0.2806498,0.2666174,0,0,3.75202,7.248456,2.087037,0,2.087037,12.42049,88.71758,0.2181684,0.2932791,1.894149,0,9.616142
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.281052,1.281052,0,0,0,1.281052,310.1384,0.9595755,0,0,3.973035,1.348476,1.281052,0,0,1.664983,9.126789,1.664983,0,1.664983,14.00003,100,0.217901,1.409158,3.178428,0,13.09982
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217901,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.415021,4.415021,1.25,0,0.50625,4.415021,111.0826,1.572721,0,0,4.904323,3.331602,3.165021,0,0,0,10.62527,0,0,0,14.00003,100,0.217901,4.856524,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.774402,1.774402,0,0,0,1.774402,170.0292,1.149209,0,0,3.017002,1.867792,1.774402,0,0,0,10.62527,0,0,0,14.00003,100,0.217901,1.951843,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,6.95724,3.33,0,-1,0,3.33,82.28814,0,3.62724,4.322964,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.217901,7.652965,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.708907,1.708907,0,0,0,1.708907,111.3212,0,0,0,1.902376,1.798849,1.708907,0,0,0.8500757,9.860206,0.1035269,0,0.1035269,13.29179,94.94116,0.2178844,1.879798,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.342087,4.342087,3.532808,0,1.129457,4.342087,36.81229,1.110223E-16,0,0,1.598422,0.8518731,0.8092794,0,0,0.7465488,9.953381,0.7465488,0,0.7465488,14.00003,100,0.217923,4.776296,1.278738,5,11.5518
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217923,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.833035,1.833035,0,0,0,1.833035,6.886858,0,2.220446E-16,0,0.1262385,1.929511,1.833035,0,0,0,10.62527,0,1.803272,-1.803272,12.09921,86.42278,0.217923,2.016339,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.685099,3.33,0,-1,0,3.33,0,0,1.355099,1.823609,0,3.505263,3.33,0,0,2.003636,8.822002,0,3.505263,-3.505263,8.404341,60.03088,0.217923,5.153609,0,0,8.822002
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.425042,1.425042,0,-1,0,1.425042,0,0,2.220446E-16,0,0,1.500044,1.425042,0,0,5.898373,5.316739,0,1.500044,-1.500044,6.823155,48.73672,0.217923,1.567546,0,0,5.316739
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,7.442208,3.33,0,-1,0,3.33,0,0,4.112207,4.856428,0,3.505263,3.33,0,0,7.565088,3.816695,0,3.505263,-3.505263,3.128284,22.34484,0.217923,8.186428,0,0,3.816695
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6108904,0.2958602,0,-1,0,0.2958602,0,0,0.3150302,0.3761193,0,0.3114318,0.2958602,0,0,11.45982,0.3114318,0,0.3114318,-0.3114318,2.800006,20,0.217923,0.6719795,0,0,0.3114318
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.332433,0,0,-1,0,0,0,0,0.332433,0.3656763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,0.3656763,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.035008,0,0,-1,0,0,0,0,1.035008,1.138509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,1.138509,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.008417,0,0,-1,0,0,0,0,1.008417,1.109258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,1.109258,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4889278,0,0,-1,0,0,0,0,0.4889278,0.5378205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,0.5378205,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.9632319,0,0,-1,0,0,0,0,0.9632319,1.059555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,1.059555,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217923,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4926055,0.4926055,3.997869,0,1.256418,0.4926055,13.7909,4.440892E-16,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2179912,0.5418661,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.359019,2.359019,5,0,1.53,2.359019,35.87328,0,0,0,0.8462574,0,0,2.640981,2.508932,8.407926,3.058141,3.355189,0,3.355189,9.206581,65.76116,0.2182208,2.594921,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.306373,2.306373,5,0,1.53,2.306373,90.14275,0,0,0,2.079028,0,0,2.693627,2.558945,5.052736,6.077812,4.637974,0,4.637974,13.60655,97.18945,0.2183123,2.53701,1.663223,5,8.156839
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.4351534,0.4351534,0,-1,0,0.4351534,794.4208,2.584131,0,0,3.456949,0.4580562,0.4351534,0,0,0.4147625,10.25199,0.4147625,0,0.4147625,14.00003,100,0.2182462,0.4786687,2.765559,0,13.70894
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.470486,4.470486,1.25,0,0.50625,4.470486,91.62225,0.7059743,0,0,4.09596,3.389985,3.220486,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,4.917534,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.501173,1.501173,0,0,0,1.501173,295.2907,2.852643,0,0,4.432826,1.580183,1.501173,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,1.651291,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.741818,1.741818,0,0,0,1.741818,265.559,2.792061,0,0,4.625553,1.833492,1.741818,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,1.915999,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.360583,2.360583,0,0,0,2.360583,165.1543,1.41378,0,0,3.898604,2.484824,2.360583,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,2.596641,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.172704,2.172704,0,-1,0,2.172704,178.2028,1.584762,0,0,3.871819,2.287057,2.172704,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,2.389975,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.503649,3.503649,1.772174,0,0.6488034,3.503649,52.02021,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,3.854014,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182462,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.673537,1.673537,0,0,0,1.673537,7.521858,0,0,0,0.1258811,1.761618,1.673537,0,0,0,10.62527,0,1.635737,-1.635737,12.27581,87.68418,0.2182462,1.840891,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.30287,2.30287,0,-1,0,2.30287,0,0,4.440892E-16,0,0,2.424074,2.30287,0,0,1.817486,8.989537,0,2.424074,-2.424074,9.720612,69.4328,0.2182462,2.533157,0,0,8.989537
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.642595,3.33,0,-1,0,3.33,0,0,2.312595,2.876855,0,3.505263,3.33,0,0,4.510901,6.565463,0,3.505263,-3.505263,6.02574,43.04091,0.2182462,6.206855,0,0,6.565463
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.405638,3.0602,0,0,0,6.02574,43.04091,0.2182462,0,0,0,3.0602
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.073245,1.073245,0,-1,0,1.073245,0,0,2.220446E-16,0,0,1.129732,1.073245,0,0,8.405638,3.0602,0,1.129732,-1.129732,4.834898,34.53491,0.2182462,1.18057,0,0,3.0602
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4676051,0.4676051,0,-1,0,0.4676051,0,0,5.551115E-17,0,0,0.4922159,0.4676051,0,0,9.660895,1.930468,0,0.4922159,-0.4922159,4.316056,30.82891,0.2182462,0.5143657,0,0,1.930468
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.715256,1.366339,0,-1,0,1.366339,0,0,0.3489168,0.5204425,0,1.438252,1.366339,0,0,10.2078,1.438252,0,1.438252,-1.438252,2.800006,20,0.2182462,1.886782,0,0,1.438252
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1650433,0,0,-1,0,0,0,0,0.1650433,0.1815476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182462,0.1815476,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.6667843,0,0,-1,0,0,0,0,0.6667843,0.7334628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182462,0.7334628,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182462,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.90597,0,0,-1,0,0,0,0,1.90597,2.096567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182462,2.096567,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2361797,0.2361797,3.741443,0,1.186414,0.2361797,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182673,0.2597977,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4172291,0.4172291,3.922492,0,1.23584,0.4172291,5.162176,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2183247,0.458952,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.82381,4.82381,5,0,1.53,4.82381,22.4695,0,0,0,1.083886,0,0,0.1761906,0.167381,5.124322,6.013384,1.251267,0,1.251267,10.32572,73.75503,0.2183919,5.30619,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.46324,3.46324,5,0,1.53,3.46324,64.99432,0,0,0,2.25091,0,0,1.53676,1.459922,3.873055,7.139524,3.710831,0,3.710831,13.84613,98.90072,0.218612,3.809564,1.800728,5,9.390434
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9094352,0.9094352,0,-1,0,0.9094352,342.8565,1.998534,0,0,3.118058,0.9573002,0.9094352,0,0,0.1622241,10.47927,0.1622241,0,0.1622241,14.00003,100,0.2185864,1.000379,2.494447,0,13.59733
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.688636,2.688636,0,0,0,2.688636,148.0071,1.14923,0,0,3.979374,2.830143,2.688636,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,2.9575,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.314391,3.314391,1.25,0,0.50625,3.314391,114.7567,1.630444,0,0,3.803488,2.173043,2.064391,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,3.64583,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.542453,3.542453,1.25,0,0.50625,3.542453,111.9679,1.5533,0,0,3.966409,2.413109,2.292453,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,3.896699,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.95934,1.95934,0,0,0,1.95934,203.4722,1.92425,0,0,3.986714,2.062464,1.95934,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,2.155275,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5745596,0.5745596,0,-1,0,0.5745596,687.3784,3.344599,0,0,3.949398,0.6047996,0.5745596,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,0.6320155,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3007393,0.3007393,0,0,0,0.3007393,952.9413,2.549302,0,0,2.86587,0.3165677,0.3007393,0,0,0,10.62527,0,0,0,14.00003,100,0.2185864,0.3308133,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.77391,2.77391,0,0,0,2.77391,62.26622,0,0,0,1.727209,2.919905,2.77391,0,0,0,10.62527,0,1.192696,-1.192696,12.74282,91.01993,0.2185864,3.051301,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.973399,1.973399,0,0,0,1.973399,55.99979,0,2.220446E-16,0,1.1051,2.077263,1.973399,0,0,1.325218,9.432578,0,0.972163,-0.972163,11.71807,83.7003,0.2185864,2.170739,0.8840796,0,10.53768
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.80503,3.80503,5,0,1.53,3.80503,3.253685,0,0,0,0.1238037,0,0,1.19497,1.135222,2.405399,8.460415,1.259025,0,1.259025,12.91248,92.23183,0.2186752,4.185533,0.09904294,5,8.584218
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.617101,0.617101,0,-1,0,0.617101,0,0,0,0,0,0.6495801,0.617101,0,0,1.146374,9.593537,0,0.6495801,-0.6495801,12.22777,87.341,0.2186752,0.6788111,0,0,9.593537
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.667299,2.667299,0,-1,0,2.667299,0,0,4.440892E-16,0,0,2.807683,2.667299,0,0,1.868129,8.943957,0,2.807683,-2.807683,9.268208,66.20135,0.2186752,2.934029,0,0,8.943957
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.558781,3.33,0,-1,0,3.33,0,0,0.2287812,0.5846593,0,3.505263,3.33,0,0,4.987777,6.136275,0,3.505263,-3.505263,5.573335,39.80946,0.2186752,3.914659,0,0,6.136275
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.108095,1.108095,0,-1,0,1.108095,0,0,2.220446E-16,0,0,1.166416,1.108095,0,0,8.882514,2.631012,0,1.166416,-1.166416,4.343825,31.02726,0.2186752,1.218904,0,0,2.631012
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.256156,1.256156,0,-1,0,1.256156,0,0,0,0,0,1.32227,1.256156,0,0,10.17853,1.464596,0,1.32227,-1.32227,2.950031,21.07161,0.2186752,1.381772,0,0,1.464596
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5355181,0.13521,0,-1,0,0.13521,0,0,0.4003081,0.4538599,0,0.1423263,0.13521,0,0,11.64772,0.1423263,0,0.1423263,-0.1423263,2.800006,20,0.2186752,0.5890699,0,0,0.1423263
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186752,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.12964,0,0,-1,0,0,0,0,1.12964,1.242604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186752,1.242604,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.157049,0,0,-1,0,0,0,0,1.157049,1.272754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186752,1.272754,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.390059,0,0,-1,0,0,0,0,0.390059,0.4290649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186752,0.4290649,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186752,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.152239,1.152239,4.657503,0,1.436498,1.152239,6.521444,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.2188835,1.267463,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.707957,1.707957,4.913659,0,1.506429,1.707957,51.51715,0,0,0,0.879891,0,0,3.205702,3.045417,8.400718,3.064628,3.925308,0,3.925308,9.754281,69.6733,0.2190647,1.878753,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.507967,4.507967,5,0,1.53,4.507967,47.09091,0,0,0,2.122843,0,0,0.4920336,0.4674319,4.47541,6.597405,2.590274,0,2.590274,12.21163,87.22576,0.2192035,4.958763,1.698274,5,8.720247
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.487854,1.487854,0,-1,0,1.487854,214.0021,0,0,0,3.184039,1.566163,1.487854,0,0,1.885136,8.928652,1.617877,0,1.617877,13.74648,98.18897,0.2189494,1.63664,2.547231,0,12.11269
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.567982,3.567982,1.25,0,0.50625,3.567982,103.8609,0.9984984,0,0,3.705739,2.439982,2.317982,0,0,0.2672588,10.38474,0.2672588,0,0.2672588,14.00003,100,0.2189075,3.924781,2.964591,5,14.09048
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,6.818108,6.818108,3.488108,0,1.117253,6.818108,60.61927,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,7.499918,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.441491,3.441491,1.25,0,0.50625,3.441491,116.3875,1.698634,0,0,4.005467,2.306833,2.191491,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,3.78564,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.5769497,0.5769497,0,0,0,0.5769497,604.1958,2.87859,0,0,3.485906,0.6073154,0.5769497,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,0.6346446,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.379102,2.379102,0,-1,0,2.379102,155.1307,1.186399,0,0,3.690716,2.504318,2.379102,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,2.617012,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.035132,3.035132,1.25,0,0.50625,3.035132,84.13255,0.6744478,0,0,2.553534,1.879086,1.785132,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,3.338645,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.419129,5.419129,3.419833,0,1.098614,5.419129,38.83506,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2189075,5.961042,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.128097,2.128097,0,0,0,2.128097,39.78667,0,0,0,0.8466989,2.240102,2.128097,0,0,0,10.62527,0,1.393403,-1.393403,12.53125,89.50877,0.2189075,2.340907,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.071441,8.071441,5,0,1.53,8.071441,1.512578,0,0,0.5485845,0.1220868,3.233095,3.07144,0,0,1.548226,9.231871,0,3.111008,-3.111008,9.251961,66.0853,0.2189075,8.878585,0.09766946,5,9.353958
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.76054,2.76054,0,-1,0,2.76054,0,0,4.440892E-16,0,0,2.905831,2.76054,0,0,5.004902,6.120862,0,2.905831,-2.905831,6.188946,44.20667,0.2189075,3.036594,0,0,6.120862
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,7.879233,3.05428,0,-1,0,3.05428,0,0,4.824954,5.612877,0,3.215031,3.05428,0,0,8.233603,3.215031,0,3.215031,-3.215031,2.800006,20,0.2189075,8.667157,0,0,3.215031
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4167289,0,0,-1,0,0,0,0,0.4167289,0.4584018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.4584018,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.09776501,0,0,-1,0,0,0,0,0.09776501,0.1075415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.1075415,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.7674219,0,0,-1,0,0,0,0,0.7674219,0.8441641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.8441641,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5058685,0,0,-1,0,0,0,0,0.5058685,0.5564554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.5564554,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5298243,0,0,-1,0,0,0,0,0.5298243,0.5828066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.5828066,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.333321,0,0,-1,0,0,0,0,0.333321,0.3666531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.3666531,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3466395,0,0,-1,0,0,0,0,0.3466395,0.3813034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189075,0.3813034,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.396058,1.396058,4.901321,0,1.503061,1.396058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191464,1.535664,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.7785023,0.7785023,4.283765,0,1.334468,0.7785023,9.904205,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.2192701,0.8563525,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.335732,3.335732,5,0,1.53,3.335732,24.61467,0,0,0,0.8210793,0,0,1.664268,1.581055,5.068756,6.063394,2.402134,0,2.402134,11.47025,81.93018,0.219423,3.669305,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.917748,3.917748,4.269015,0,1.330441,3.917748,58.62721,0,0,0,2.296866,0,0,0.3512673,0.333704,2.666621,8.225315,2.63057,0,2.63057,13.96583,99.75571,0.2195588,4.309523,1.837493,5,10.52218
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.799635,1.799635,0,-1,0,1.799635,174.6909,1.213395,0,0,3.143798,1.894352,1.799635,0,0,0.03605112,10.59283,0.03605112,0,0.03605112,14.00003,100,0.2195532,1.979598,2.515038,0,13.73663
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.756161,2.756161,0,0,0,2.756161,147.2409,1.156974,0,0,4.058196,2.901222,2.756161,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,3.031777,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.98253,2.98253,0,0,0,2.98253,125.219,0.5951889,0,0,3.734694,3.139505,2.98253,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,3.280782,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.662264,2.662264,0,0,0,2.662264,162.9683,1.536263,0,0,4.338645,2.802383,2.662264,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,2.92849,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.649267,2.649267,0,0,0,2.649267,163.0333,1.530486,0,0,4.319189,2.788702,2.649267,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,2.914194,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.658734,3.33,0,-1,0,3.33,106.5156,0.04170689,1.328734,1.794607,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,5.124607,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.427549,4.427549,1.664544,0,0.6194205,4.427549,65.68932,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,4.870304,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.251029,3.251029,1.483308,0,0.5699431,3.251029,57.236,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,3.576133,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195532,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,11.76437,8.33,5,0,1.53,8.33,1.458774,0,3.434369,4.610806,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2195532,12.94081,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.200299,3.200299,0,-1,0,3.200299,0,0,4.440892E-16,0.1903293,0,3.368736,3.200299,0,0,3.759719,7.241527,0,3.368736,-3.368736,6.882286,49.15908,0.2195532,3.520329,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5117803,0.5117803,0,-1,0,0.5117803,0,0,1.110223E-16,0,0,0.5387161,0.5117803,0,0,7.502759,3.872791,0,0.5387161,-0.5387161,6.314429,45.10297,0.2195532,0.5629583,0,0,3.872791
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.2752,3.167371,0,-1,0,3.167371,0,0,4.107829,4.835349,0,3.334075,3.167371,0,0,8.101333,3.334075,0,3.334075,-3.334075,2.800006,20,0.2195532,8.00272,0,0,3.334075
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5880153,0,0,-1,0,0,0,0,0.5880153,0.6468168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0.6468168,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3170604,0,0,-1,0,0,0,0,0.3170604,0.3487664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0.3487664,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.496751,0,0,-1,0,0,0,0,1.496751,1.646426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,1.646426,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.7898852,0,0,-1,0,0,0,0,0.7898852,0.8688737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195532,0.8688737,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4290117,0.4290117,3.934275,0,1.239057,0.4290117,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196121,0.4719128,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7249588,0.7249588,4.230222,0,1.319851,0.7249588,6.164248,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2197272,0.7974547,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.165695,3.165695,5,0,1.53,3.165695,30.29982,0,0,0,0.9591998,0,0,1.834305,1.74259,5.101172,6.034219,2.70179,0,2.70179,11.72377,83.74107,0.219896,3.482265,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.399382,8.46583,2.030402,0,2.030402,13.64998,97.49968,0.2195814,0,1.624322,0,10.49623
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.516168,3.33,0,-1,0,3.33,79.43185,0,0.1861684,0.5377852,2.645081,3.505263,3.33,0,0,0.3689801,10.29319,0,0.8601826,-0.8601826,12.74327,91.02318,0.2195814,3.867785,2.116065,0,12.93827
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.519617,2.519617,0,0,0,2.519617,117.4489,0,0,0,2.959263,2.652228,2.519617,0,0,1.324739,9.433009,0.3070346,0,0.3070346,13.03455,93.10374,0.2195339,2.771578,2.36741,0,12.39227
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.74331,0,0,3.761014,0,0,0,0,1.017704,9.709341,1.017704,0,1.017704,14.00003,100,0.2193766,0,3.008811,0,13.47036
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0440464,0.0440464,0,0,0,0.0440464,8407.821,3.656978,0,0,3.703342,0.04636463,0.0440464,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,0.04845104,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,8.41182,8.33,5,0,1.53,8.33,47.37926,0.441429,0.08182,0.923002,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,9.253002,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.78046,3.33,0,-1,0,3.33,112.1356,0.2288514,0.4504603,0.8285064,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,4.158506,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.596823,4.596823,1.960771,0,0.7002905,4.596823,60.36324,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,5.056505,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.17979,1.17979,0,0,0,1.17979,137.8884,0.3849091,0,0,1.626794,1.241885,1.17979,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,1.297769,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193766,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.972501,5.972501,5,0,1.53,5.972501,1.910851,0,0,0,0.1141256,1.023686,0.9725015,0,0,0,10.62527,0,0.9095601,-0.9095601,13.04127,93.15173,0.2193766,6.569752,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.010622,9.715714,0,0,0,13.04127,93.15173,0.2193766,0,0,0,9.715714
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.887032,1.887032,0,-1,0,1.887032,0,0,2.220446E-16,0,0,1.986349,1.887032,0,0,1.010622,9.715714,0,1.986349,-1.986349,10.94747,78.19607,0.2193766,2.075735,0,0,9.715714
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.881984,3.33,0,-1,0,3.33,0,0,0.5519836,0.940182,0,3.505263,3.33,0,0,3.217677,7.729365,0,3.505263,-3.505263,7.2526,51.80418,0.2193766,4.270182,0,0,7.729365
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.123462,1.123462,0,-1,0,1.123462,0,0,0,0,0,1.182592,1.123462,0,0,7.112414,4.224102,0,1.182592,-1.182592,6.006039,42.90019,0.2193766,1.235808,0,0,4.224102
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.426405,3.04151,0,0,0,6.006039,42.90019,0.2193766,0,0,0,3.04151
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.7662402,0.7662402,0,-1,0,0.7662402,0,0,1.110223E-16,0,0,0.8065686,0.7662402,0,0,8.426405,3.04151,0,0.8065686,-0.8065686,5.15584,36.82736,0.2193766,0.8428642,0,0,3.04151
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.8662206,0.8662206,0,-1,0,0.8662206,0,0,0,0,0,0.9118112,0.8662206,0,0,9.322592,2.234941,0,0.9118112,-0.9118112,4.194707,29.96214,0.2193766,0.9528427,0,0,2.234941
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3883806,0.3883806,0,-1,0,0.3883806,0,0,0,0,0,0.4088216,0.3883806,0,0,10.33572,1.32313,0,0.4088216,-0.4088216,3.763771,26.88403,0.2193766,0.4272186,0,0,1.32313
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.7885544,0.7885544,0,-1,0,0.7885544,0,0,1.110223E-16,0,0,0.8300572,0.7885544,0,0,10.78996,0.9143085,0,0.8300572,-0.8300572,2.888814,20.63435,0.2193766,0.8674098,0,0,0.9143085
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.7814037,0.08003873,0,-1,0,0.08003873,0,0,0.701365,0.7795053,0,0.0842513,0.08003873,0,0,11.71225,0.0842513,0,0.0842513,-0.0842513,2.800006,20,0.2193766,0.8595441,0,0,0.0842513
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.543685,1.543685,5,0,1.53,1.543685,0,0,0,0,0,0,0,3.456315,3.283499,11.80586,0,3.283499,0,3.283499,5.915007,42.24996,0.219607,1.698053,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.9689844,0.9689844,4.474247,0,1.38647,0.9689844,5.644795,4.440892E-16,0,0,0.05469719,0,0,3.505263,3.33,8.522361,2.955149,3.384697,0,3.384697,9.126012,65.18567,0.2197715,1.065883,0.04375775,5,3.009847
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.791006,5.791006,5,0,1.53,5.791006,15.93274,0,0,0,0.922666,0.8326382,0.7910063,0,0,5.137664,6.001377,0.09002775,0,0.09002775,9.21142,65.79572,0.2197758,6.370107,0.7381327,5,6.924043
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.985492,3.985492,5,0,1.53,3.985492,54.96068,0,0,0,2.190454,0,0,1.014508,0.9637824,5.047636,6.082402,3.154236,0,3.154236,12.20379,87.16976,0.2199476,4.384041,1.752363,5,8.272856
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.049872,2.049872,0,-1,0,2.049872,115.1085,0,0,0,2.359576,2.15776,2.049872,0,0,1.8934,8.921214,0.2018164,0,0.2018164,12.39525,88.53733,0.2199166,2.254859,1.887661,0,11.28079
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.117165,5.117165,3.810688,0,1.205318,5.117165,59.93206,4.440892E-16,0,0,3.066822,1.375239,1.306477,0,0,1.691584,9.102849,1.691584,0,1.691584,14.00003,100,0.2199972,5.628881,2.453458,5,12.16967
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.8687508,0.8687508,0,0,0,0.8687508,462.52,3.103671,0,0,4.018146,0.9144745,0.8687508,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,0.9556259,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.122701,1.122701,0,0,0,1.122701,378.5092,3.067735,0,0,4.249526,1.18179,1.122701,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,1.234971,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.383325,2.383325,0,-1,0,2.383325,178.4183,1.743526,0,0,4.252289,2.508764,2.383325,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,2.621658,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03599257,0.03599257,0,0,0,0.03599257,9371.558,3.335177,0,0,3.373064,0.03788691,0.03599257,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,0.03959182,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.043598,3.043598,1.543359,0,0.5863371,3.043598,51.88591,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,3.347958,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.785614,4.785614,3.882347,0,1.224881,4.785614,19.86802,0,0,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2199972,5.264175,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,7.671822,7.671822,5,0,1.53,7.671822,1.487757,0,0,0.1090041,0.1141381,2.812444,2.671822,0,0,0,10.62527,0,2.698306,-2.698306,11.15576,79.68387,0.2199972,8.439004,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.950179,3.33,0,-1,0,3.33,0,0,0.6201792,1.015197,0,3.505263,3.33,0,0,2.998118,7.926968,0,3.505263,-3.505263,7.460892,53.29198,0.2199972,4.345197,0,0,7.926968
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.888756,1.888756,0,-1,0,1.888756,0,0,2.220446E-16,0,0,1.988164,1.888756,0,0,6.892855,4.421705,0,1.988164,-1.988164,5.365183,38.32266,0.2199972,2.077632,0,0,4.421705
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.165608,1.165608,0,-1,0,1.165608,0,0,2.220446E-16,0,0,1.226955,1.165608,0,0,9.101926,2.433541,0,1.226955,-1.226955,4.071858,29.08464,0.2199972,1.282168,0,0,2.433541
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03015635,0.03015635,0,-1,0,0.03015635,0,0,3.469447E-18,0,0,0.03174353,0.03015635,0,0,10.46521,1.206585,0,0.03174353,-0.03174353,4.038397,28.84564,0.2199972,0.03317199,0,0,1.206585
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5043215,0.5043215,0,-1,0,0.5043215,0,0,1.110223E-16,0,0,0.5308647,0.5043215,0,0,10.50048,1.174842,0,0.5308647,-0.5308647,3.478817,24.84864,0.2199972,0.5547536,0,0,1.174842
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5087417,0.5087417,0,-1,0,0.5087417,0,0,1.110223E-16,0,0,0.5355176,0.5087417,0,0,11.09033,0.643977,0,0.5355176,-0.5355176,2.914332,20.81661,0.2199972,0.5596159,0,0,0.643977
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2953786,0.1030364,0,-1,0,0.1030364,0,0,0.1923422,0.22188,0,0.1084594,0.1030364,0,0,11.68535,0.1084594,0,0.1084594,-0.1084594,2.800006,20,0.2199972,0.3249165,0,0,0.1084594
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3665766,0,0,-1,0,0,0,0,0.3665766,0.4032342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199972,0.4032342,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.7585662,0,0,-1,0,0,0,0,0.7585662,0.8344228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199972,0.8344228,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6303647,0,0,-1,0,0,0,0,0.6303647,0.6934012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199972,0.6934012,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3626832,0.3626832,3.867946,0,1.220949,0.3626832,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22004,0.3989515,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.7564114,0.7564114,4.261674,0,1.328437,0.7564114,10.95277,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.220153,0.8320525,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.660919,1.660919,4.948272,0,1.515878,1.660919,36.47122,-4.440892E-16,0,0,0.6057575,0,0,3.287353,3.122985,5.063012,6.068563,3.728742,0,3.728742,12.73423,90.9586,0.2203616,1.827011,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.5374738,0,0,1.871743,0,0,0,0,1.33427,9.424432,1.33427,0,1.33427,14.00003,100,0.220158,0,1.497395,0,11.29618
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.589303,1.589303,0,-1,0,1.589303,111.0155,0.09142189,0,0,1.764372,1.67295,1.589303,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,1.748233,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.59456,3.59456,1.295931,0,0.5187891,3.59456,67.3131,0,0,0,2.41961,2.41961,2.29863,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,3.954016,1.935688,5,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.779133,0.779133,0,0,0,0.779133,469.3022,2.836348,0,0,3.656488,0.82014,0.779133,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,0.8570463,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.8945844,0.8945844,0,0,0,0.8945844,417.4678,2.792934,0,0,3.734601,0.9416677,0.8945844,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,0.9840428,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.569323,0.569323,0,0,0,0.569323,747.7802,3.657997,0,0,4.257285,0.5992874,0.569323,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,0.6262553,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.102778,1.102778,0,0,0,1.102778,208.4742,1.138189,0,0,2.299008,1.160819,1.102778,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,1.213056,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.7020662,0.7020662,0,0,0,0.7020662,173.3517,0.4780269,0,0,1.217044,0.7390171,0.7020662,0,0,0,10.62527,0,0,0,14.00003,100,0.220158,0.7722729,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.523206,1.523206,0,0,0,1.523206,36.74112,0,0,0,0.5596428,1.603374,1.523206,0,0,0,10.62527,0,1.043731,-1.043731,12.89984,92.14152,0.220158,1.675526,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.766356,3.766356,4.757487,0,1.463794,3.766356,3.09068,0,0,0,0.116406,0,0,0.9911308,0.9415743,1.159702,9.581543,1.05798,0,1.05798,13.90353,99.31071,0.220228,4.142992,0.09312481,5,9.697948
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.232463,3.33,0,-1,0,3.33,0,0,1.902463,2.42571,0,3.505263,3.33,0,0,0.1017213,10.53372,0,3.505263,-3.505263,10.20866,72.91882,0.220228,5.75571,0,0,10.53372
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.996458,7.028462,0,0,0,10.20866,72.91882,0.220228,0,0,0,7.028462
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.067631,3.33,0,-1,0,3.33,0,0,3.737631,4.444394,0,3.505263,3.33,0,0,3.996458,7.028462,0,3.505263,-3.505263,6.513783,46.52693,0.220228,7.774394,0,0,7.028462
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.041758,1.041758,0,-1,0,1.041758,0,0,0,0,0,1.096587,1.041758,0,0,7.891195,3.523199,0,1.096587,-1.096587,5.357879,38.27049,0.220228,1.145933,0,0,3.523199
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.011507,1.011507,0,-1,0,1.011507,0,0,2.220446E-16,0,0,1.064744,1.011507,0,0,9.109625,2.426612,0,1.064744,-1.064744,4.23554,30.2538,0.220228,1.112658,0,0,2.426612
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2032474,0.2032474,0,-1,0,0.2032474,0,0,2.775558E-17,0,0,0.2139446,0.2032474,0,0,10.29267,1.361867,0,0.2139446,-0.2139446,4.010023,28.64296,0.220228,0.2235721,0,0,1.361867
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53039,1.147923,0,0,0,4.010023,28.64296,0.220228,0,0,0,1.147923
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.748504,1.090527,0,-1,0,1.090527,0,0,0.6579776,0.8328281,0,1.147923,1.090527,0,0,10.53039,1.147923,0,1.147923,-1.147923,2.800006,20,0.220228,1.923355,0,0,1.147923
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5213498,0,0,-1,0,0,0,0,0.5213498,0.5734848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220228,0.5734848,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4953584,0,0,-1,0,0,0,0,0.4953584,0.5448943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220228,0.5448943,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2679231,0.2679231,3.773186,0,1.19508,0.2679231,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2202501,0.2947153,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2202036,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.064075,2.064075,5,0,1.53,2.064075,26.06772,0,0,0,0.5380574,0,0,2.935925,2.789129,5.062952,6.068617,3.327186,0,3.327186,12.35334,88.23794,0.2204186,2.270482,0.4304459,5,6.606675
