Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.647531,1.647531,0,0,0,1.647531,102.3943,0,0,0,1.686978,1.734243,1.647531,0,0,1.735766,9.063085,0,0.0472647,-0.0472647,12.30351,87.88207,0.2204186,1.812284,1.349583,0,10.75006
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.543869,2.543869,0,-1,0,2.543869,95.51349,0,0,0,2.429738,2.677757,2.543869,0,0,1.788282,9.015821,0,0.2480188,-0.2480188,12.04208,86.01468,0.2204186,2.798256,1.94379,0,11.44556
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.138204,4.138204,2.815777,0,0.9337072,4.138204,83.51176,0,0,0,3.455887,1.392028,1.322427,0,0,2.063859,8.767801,2.063859,0,2.063859,14.00003,100,0.2204324,4.552024,2.76471,5,12.22369
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204324,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204324,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204324,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.72802,1.72802,0,-1,0,1.72802,198.5412,1.611863,0,0,3.430832,1.818969,1.72802,0,0,0,10.62527,0,0,0,14.00003,100,0.2204324,1.900822,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.04796,2.04796,0,0,0,2.04796,95.05077,0,0,0,1.946601,2.155747,2.04796,0,0,0,10.62527,0,0.2091456,-0.2091456,13.77957,98.4253,0.2204324,2.252755,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.282727,2.282727,0,0,0,2.282727,40.55759,0,4.440892E-16,0,0.9258189,2.40287,2.282727,0,0,0.232384,10.41613,0,1.477051,-1.477051,12.22262,87.30426,0.2204324,2.510999,0.7406551,0,11.34195
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.873552,8.939077,0.6658968,0,0.6658968,12.85435,91.81657,0.2203317,0,0.5327175,0,9.604974
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09106451,0.09106451,0,0,0,0.09106451,113.8727,0,0,0,0.1036976,0.09585737,0.09106451,0,0,1.207655,9.538384,0.007840253,0,0.007840253,12.86178,91.8697,0.2203305,0.100171,0.0829581,0,9.642082
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.199815,9.545441,0,0,0,12.86178,91.8697,0.2203305,0,0,0,9.545441
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.199815,9.545441,0,0,0,12.86178,91.8697,0.2203305,0,0,0,9.545441
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.02088,3.33,0,-1,0,3.33,0,0,0.6908805,1.092968,0,3.505263,3.33,0,0,1.199815,9.545441,0,3.505263,-3.505263,9.166912,65.47781,0.2203305,4.422968,0,0,9.545441
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.5592166,0.5592166,0,-1,0,0.5592166,0,0,0,0,0,0.588649,0.5592166,0,0,5.094552,6.040177,0,0.588649,-0.588649,8.546421,61.04574,0.2203305,0.6151382,0,0,6.040177
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748606,5.451529,0,0,0,8.546421,61.04574,0.2203305,0,0,0,5.451529
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748606,5.451529,0,0,0,8.546421,61.04574,0.2203305,0,0,0,5.451529
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748606,5.451529,0,0,0,8.546421,61.04574,0.2203305,0,0,0,5.451529
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748606,5.451529,0,0,0,8.546421,61.04574,0.2203305,0,0,0,5.451529
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.7725781,0.7725781,0,-1,0,0.7725781,0,0,1.110223E-16,0,0,0.8132401,0.7725781,0,0,5.748606,5.451529,0,0.8132401,-0.8132401,7.689191,54.92268,0.2203305,0.8498359,0,0,5.451529
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.9545109,0.9545109,0,-1,0,0.9545109,0,0,1.110223E-16,0,0,1.004748,0.9545109,0,0,6.652206,4.638288,0,1.004748,-1.004748,6.630093,47.35771,0.2203305,1.049962,0,0,4.638288
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.8197214,0.8197214,0,0,0,0.8197214,0,0,0,0,0,0.8628647,0.8197214,0,0,7.768593,3.63354,0,0.8628647,-0.8628647,5.720554,40.86102,0.2203305,0.9016936,0,0,3.63354
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1727669,0.1727669,0,0,0,0.1727669,46.93555,0,0,0,0.08108908,0.1818599,0.1727669,0,0,8.727332,2.770675,0,0.1007708,-0.1007708,5.614332,40.10229,0.2203305,0.1900435,0.06487127,0,2.851764
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,8.839299,2.669905,0.8577732,0,0.8577732,6.428087,45.91482,0.220201,0,0.6862186,0,3.527678
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,7.981526,3.4419,1.759505,0,1.759505,8.097301,57.83774,0.2199357,0,1.407604,0,5.201406
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.195163,3.195163,0,-1,0,3.195163,95.98389,0,4.440892E-16,0.1846795,3.066842,3.36333,3.195163,0,0,6.222021,5.025455,0,0.2964875,-0.2964875,7.784775,55.60542,0.2199357,3.514679,2.453474,0,8.092298
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.991114,1.991114,0,0,0,1.991114,160.3899,0,0,0,3.193546,2.095909,1.991114,0,0,6.551452,4.728968,1.097637,0,1.097637,8.826085,63.04333,0.2197706,2.190225,2.554837,0,7.922513
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5323427,0.5323427,0,0,0,0.5323427,733.9733,0,0,0,3.907253,0.5603607,0.5323427,0,0,5.453815,5.716841,3.346893,0,3.346893,12.00123,85.72287,0.2192685,0.585577,3.125803,0,9.624094
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,2.15646,0,0,4.263382,0,0,0,0,2.106922,8.729044,2.106922,0,2.106922,14.00003,100,0.2189536,0,3.410706,0,12.99243
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.984141,5.984141,2.654141,0,0.8895806,5.984141,62.85195,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189536,6.582556,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.346226,2.346226,0,-1,0,2.346226,138.8866,0.7888812,0,0,3.258593,2.469712,2.346226,0,0,0,10.62527,0,0,0,14.00003,100,0.2189536,2.580849,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189536,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.166988,1.166988,0,0,0,1.166988,173.5701,0.7971344,0,0,2.025543,1.228408,1.166988,0,0,0,10.62527,0,0,0,14.00003,100,0.2189536,1.283687,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.365335,2.365335,0,0,0,2.365335,48.68947,0,0,0,1.151669,2.489826,2.365335,0,0,0,10.62527,0,1.338157,-1.338157,12.58949,89.92472,0.2189536,2.601868,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.836277,2.836277,0,0,0,2.836277,2.718109,0,4.440892E-16,0,0.07709309,2.985554,2.836277,0,0,1.486841,9.287117,0,2.908461,-2.908461,9.523699,68.02629,0.2189536,3.119904,0.06167447,0,9.36421
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.911191,3.33,0,-1,0,3.33,0,0,0.5811912,0.9723104,0,3.505263,3.33,0,0,4.718465,6.378656,0,3.505263,-3.505263,5.828827,41.6344,0.2189536,4.30231,0,0,6.378656
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,7.545262,2.729723,0,-1,0,2.729723,0,0,4.815539,5.570065,0,2.873393,2.729723,0,0,8.613202,2.873393,0,2.873393,-2.873393,2.800006,20,0.2189536,8.299788,0,0,2.873393
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.298263,0,0,-1,0,0,0,0,1.298263,1.428089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,1.428089,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3775942,0,0,-1,0,0,0,0,0.3775942,0.4153536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.4153536,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.622705,0,0,-1,0,0,0,0,1.622705,1.784976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,1.784976,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.6780296,0,0,-1,0,0,0,0,0.6780296,0.7458325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.7458325,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.7385415,0,0,-1,0,0,0,0,0.7385415,0.8123957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.8123957,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3461066,0,0,-1,0,0,0,0,0.3461066,0.3807173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.3807173,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.7508706,0,0,-1,0,0,0,0,0.7508706,0.8259577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.8259577,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4284392,0,0,-1,0,0,0,0,0.4284392,0.4712831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0.4712831,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189536,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4762814,0.4762814,3.981544,0,1.251962,0.4762814,15.73712,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2190101,0.5239096,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2665286,0.2665286,3.771792,0,1.194699,0.2665286,335.3374,4.440892E-16,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2189015,0.2931815,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.945709,1.945709,4.704936,0,1.449447,1.945709,65.41,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2190338,2.14028,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.219201,2.219201,0,-1,0,2.219201,81.3613,0,0,0,1.805571,2.336001,2.219201,0,0,0.2831837,10.37041,0,0.5304304,-0.5304304,13.17225,94.08734,0.2190338,2.441121,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.595643,0,0,3.468194,0,0,0,0,0.8725508,9.839978,0.8725508,0,0.8725508,14.00003,100,0.2189046,0,2.774555,0,13.30817
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.003469,3.003469,0,0,0,3.003469,108.1731,0.08739917,0,0,3.248946,3.161546,3.003469,0,0,0,10.62527,0,0,0,14.00003,100,0.2189046,3.303816,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.667557,4.667557,1.337557,0,0.530153,4.667557,76.55206,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189046,5.134312,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,5.590082,5.590082,2.317639,0,0.7977154,5.590082,61.62123,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2189046,6.14909,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.397059,3.33,0,-1,0,3.33,66.46087,0,2.067059,2.606765,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2189046,5.936765,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.700906,2.700906,0,0,0,2.700906,70.44408,0,0,0,1.902628,2.843059,2.700906,0,0,1.435685,9.333158,0,0.9404306,-0.9404306,11.64672,83.19067,0.2189046,2.970996,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,6.65991,6.65991,5,0,1.53,6.65991,15.1181,2.220446E-16,0,0,1.006852,1.747273,1.65991,0,0,2.480608,8.392728,0,0.7404218,-0.7404218,10.86624,77.61588,0.2189046,7.325901,0.8054813,5,9.399579
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,2.811749,0,0.9326073,0,0,0,0,0,0.6321375,0,0,2.811749,2.671161,3.303298,7.652306,3.303298,0,3.303298,14.00003,100,0.2187365,0,0.50571,5,8.284443
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187365,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.237006,3.237006,0,-1,0,3.237006,0,0,0,0.2307063,0,3.407374,3.237006,0,0,0,10.62527,0,3.407374,-3.407374,10.40834,74.34514,0.2187365,3.560706,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.854323,3.33,0,-1,0,3.33,0,0,1.524323,2.009755,0,3.505263,3.33,0,0,3.785972,7.2179,0,3.505263,-3.505263,6.713468,47.95325,0.2187365,5.339756,0,0,7.2179
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.950951,3.33,0,-1,0,3.33,0,0,0.6209508,1.016046,0,3.505263,3.33,0,0,7.680708,3.712636,0,3.505263,-3.505263,3.018596,21.56136,0.2187365,4.346046,0,0,3.712636
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.308478,0.1970048,0,-1,0,0.1970048,0,0,1.111473,1.242321,0,0.2073734,0.1970048,0,0,11.57545,0.2073734,0,0.2073734,-0.2073734,2.800006,20,0.2187365,1.439326,0,0,0.2073734
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06966779,0,0,-1,0,0,0,0,0.06966779,0.07663456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,0.07663456,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.5789149,0,0,-1,0,0,0,0,0.5789149,0.6368064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,0.6368064,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.417168,0,0,-1,0,0,0,0,1.417168,1.558885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,1.558885,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3927472,0,0,-1,0,0,0,0,0.3927472,0.4320219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,0.4320219,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.119458,0,0,-1,0,0,0,0,1.119458,1.231404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187365,1.231404,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3796564,0.3796564,3.88492,0,1.225583,0.3796564,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187841,0.417622,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2187466,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.945931,2.945931,5,0,1.53,2.945931,29.50204,0,0,0,0.8691097,0,0,2.054069,1.951365,5.093758,6.040893,2.820475,0,2.820475,11.8434,84.59557,0.2189185,3.240525,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.869319,3.869319,5,0,1.53,3.869319,25.66121,0,0,0,0.992914,0,0,1.130681,1.074147,2.273283,8.57932,2.067061,0,2.067061,13.80439,98.60258,0.2190367,4.256251,0.7943311,5,9.572234
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.80717,3.33,0,-1,0,3.33,30.21693,0,0.4771702,0.8578873,1.006224,3.505263,3.33,0,0,0.2062219,10.43967,0,2.499039,-2.499039,11.17017,79.78677,0.2190367,4.187887,0.8049791,0,11.4459
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0.09434887,0,0,3.077281,0,0,0,0,2.982932,7.940635,2.982932,0,2.982932,14.00003,100,0.2186004,0,2.461825,0,11.01792
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.663375,1.663375,0,0,0,1.663375,181.0392,1.260439,0,0,3.01136,1.750921,1.663375,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,1.829713,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.472121,4.472121,1.25,0,0.50625,4.472121,79.4215,0.1601193,0,0,3.551826,3.391706,3.222121,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,4.919333,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.0295009,0.0295009,0,0,0,0.0295009,5096.504,1.472461,0,0,1.503515,0.03105358,0.0295009,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,0.03245099,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186004,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.891811,1.891811,0,0,0,1.891811,3.004438,0,2.220446E-16,0,0.05683831,1.99138,1.891811,0,0,0,10.62527,0,1.934542,-1.934542,11.96084,85.43441,0.2186004,2.080992,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149491,8.690732,0,0,0,11.96084,85.43441,0.2186004,0,0,0,8.690732
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.149491,8.690732,0,0,0,11.96084,85.43441,0.2186004,0,0,0,8.690732
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2187245,0.2187245,0,-1,0,0.2187245,0,0,0,0,0,0.2302363,0.2187245,0,0,2.149491,8.690732,0,0.2302363,-0.2302363,11.71815,83.70091,0.2186004,0.2405969,0,0,8.690732
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3910427,0.3910427,0,-1,0,0.3910427,0,0,5.551115E-17,0,0,0.4116239,0.3910427,0,0,2.405309,8.460496,0,0.4116239,-0.4116239,11.28426,80.60171,0.2186004,0.430147,0,0,8.460496
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.862669,8.048872,0,0,0,11.28426,80.60171,0.2186004,0,0,0,8.048872
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.862669,8.048872,0,0,0,11.28426,80.60171,0.2186004,0,0,0,8.048872
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.862669,8.048872,0,0,0,11.28426,80.60171,0.2186004,0,0,0,8.048872
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6375625,0.6375625,0,-1,0,0.6375625,0,0,1.110223E-16,0,0,0.6711184,0.6375625,0,0,2.862669,8.048872,0,0.6711184,-0.6711184,10.57684,75.54871,0.2186004,0.7013187,0,0,8.048872
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4857995,0.4857995,0,-1,0,0.4857995,0,0,5.551115E-17,0,0,0.5113679,0.4857995,0,0,3.608356,7.377754,0,0.5113679,-0.5113679,10.03781,71.69851,0.2186004,0.5343794,0,0,7.377754
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3431594,0.3431594,0,-1,0,0.3431594,0,0,0,0,0,0.3612204,0.3431594,0,0,4.176543,6.866386,0,0.3612204,-0.3612204,9.657052,68.97881,0.2186004,0.3774753,0,0,6.866386
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.541166,1.541166,0,0,0,1.541166,0,0,2.220446E-16,0,0,1.62228,1.541166,0,0,4.577899,6.505166,0,1.62228,-1.62228,7.947019,56.76431,0.2186004,1.695283,0,0,6.505166
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.201624,1.201624,0,0,0,1.201624,6.679279,0,2.220446E-16,0,0.08025983,1.264867,1.201624,0,0,6.380432,4.882885,0,1.184608,-1.184608,6.698332,47.84514,0.2186004,1.321787,0.06420787,0,4.963145
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.469995,4.469995,5,0,1.53,4.469995,9.884238,0,0,0,0.4418249,0,0,0.5300055,0.5035052,7.696663,3.698278,0.9453301,0,0.9453301,7.595151,54.25097,0.2186547,4.916994,0.3534599,5,4.140102
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.9519171,0.9519171,4.45718,0,1.38181,0.9519171,81.9165,0,0,0,0.7797771,0,0,3.505263,3.33,6.751333,4.549075,4.109777,0,4.109777,11.49403,82.10004,0.2187041,1.047109,0.6238217,5,5.328852
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.226026,3.33,0,-1,0,3.33,33.90004,4.440892E-16,1.896026,2.418629,1.128871,3.505263,3.33,0,0,2.641556,8.247874,0,2.376392,-2.376392,8.989091,64.20766,0.2187041,5.748629,0.903097,0,9.376745
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.613943,3.613943,5,0,1.53,3.613943,51.1861,0,0,0,1.849836,0,0,1.386057,1.316754,5.281991,5.871482,3.166591,0,3.166591,11.99318,85.66542,0.2188774,3.975337,1.479869,5,7.721319
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,2.1154,8.721414,1.343449,0,1.343449,13.26769,94.76903,0.2186823,0,1.074759,0,10.06486
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.224397,0.224397,0,0,0,0.224397,441.6803,0,0,0,0.9911174,0.2362074,0.224397,0,0,0.7719513,9.930518,0.75491,0,0.75491,13.98386,99.88452,0.2185728,0.2468367,0.7928939,0,10.92164
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.421861,4.421861,3.722835,0,1.181334,4.421861,17.02583,0,0,0,0.7528584,0.7358171,0.6990263,0,0,0.01704127,10.60994,0.01704127,0,0.01704127,14.00003,100,0.2185736,4.864047,0.6022867,5,11.3628
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.852263,1.852263,0,-1,0,1.852263,94.55039,0,0,0,1.751322,1.949751,1.852263,0,0,0,10.62527,0,0.1984286,-0.1984286,13.79087,98.50599,0.2185736,2.03749,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.9533274,0.9533274,0,0,0,0.9533274,101.8532,0,0,0,0.9709942,1.003502,0.9533274,0,0,0.2204762,10.42685,0,0.03250839,-0.03250839,13.7566,98.26122,0.2185736,1.04866,0.7767953,0,11.39784
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.5049247,0,0,0.7615213,0,0,0,0,0.2565967,10.39434,0.2565967,0,0.2565967,14.00003,100,0.2185364,0,0.609217,0,11.15586
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.066204,5.066204,4.914042,0,1.506533,5.066204,3.161551,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.2185364,5.572824,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.106426,4.106426,4.028931,0,1.264898,4.106426,1.986487,0,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.2185364,4.517068,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.6223,3.33,0,-1,0,3.33,0,0,0.2923,0.65453,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2185364,3.98453,0,0,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.152441,1.152441,0,-1,0,1.152441,0,0,2.220446E-16,0,0,1.213096,1.152441,0,0,3.894737,7.120011,0,1.213096,-1.213096,9.026441,64.47445,0.2185364,1.267685,0,0,7.120011
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.144894,1.144894,0,-1,0,1.144894,0,0,2.220446E-16,0,0,1.205152,1.144894,0,0,5.242621,5.906915,0,1.205152,-1.205152,7.756099,55.4006,0.2185364,1.259384,0,0,5.906915
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.338544,0.338544,0,-1,0,0.338544,0,0,5.551115E-17,0,0,0.3563621,0.338544,0,0,6.581679,4.701763,0,0.3563621,-0.3563621,7.380461,52.71747,0.2185364,0.3723984,0,0,4.701763
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.353001,1.353001,0,-1,0,1.353001,0,0,2.220446E-16,0,0,1.424212,1.353001,0,0,6.977636,4.345401,0,1.424212,-1.424212,5.87921,41.99427,0.2185364,1.488301,0,0,4.345401
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2617894,0.2617894,0,-1,0,0.2617894,0,0,0,0,0,0.2755677,0.2617894,0,0,8.560094,2.92119,0,0.2755677,-0.2755677,5.588736,39.91946,0.2185364,0.2879683,0,0,2.92119
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.285268,1.285268,0,-1,0,1.285268,0,0,2.220446E-16,0,0,1.352913,1.285268,0,0,8.866281,2.645622,0,1.352913,-1.352913,4.16264,29.73308,0.2185364,1.413795,0,0,2.645622
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03254177,0.03254177,0,-1,0,0.03254177,0,0,6.938894E-18,0,0,0.03425449,0.03254177,0,0,10.36952,1.292709,0,0.03425449,-0.03425449,4.126533,29.47517,0.2185364,0.03579594,0,0,1.292709
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2713132,0.2713132,0,-1,0,0.2713132,0,0,5.551115E-17,0,0,0.2855929,0.2713132,0,0,10.40758,1.258454,0,0.2855929,-0.2855929,3.825491,27.32488,0.2185364,0.2984445,0,0,1.258454
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1626872,0.1626872,0,-1,0,0.1626872,0,0,0,0,0,0.1712497,0.1626872,0,0,10.7249,0.9728612,0,0.1712497,-0.1712497,3.644978,26.03551,0.2185364,0.178956,0,0,0.9728612
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5984683,0.5984683,0,0,0,0.5984683,0,0,1.110223E-16,0,0,0.6299666,0.5984683,0,0,10.91518,0.8016115,0,0.6299666,-0.6299666,2.980935,21.29235,0.2185364,0.6583151,0,0,0.8016115
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.538966,1.538966,4.868154,0,1.494006,1.538966,2.210795,0,0,0,0.03402338,0,0,3.329188,3.162728,11.61514,0.1716449,3.196752,0,3.196752,6.01364,42.95449,0.2187489,1.692863,0.0272187,5,0.2056683
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,8.418392,3.048722,4.444204,0,4.444204,10.22978,73.06973,0.2185588,0,0.8913635,5,4.162926
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.665226,2.665226,4.538183,0,1.403924,2.665226,75.14011,0,0,0,2.002653,0,0,1.872958,1.77931,3.974188,7.048505,3.781963,0,3.781963,13.81767,98.69743,0.2186712,2.931748,1.602123,5,9.051159
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.129208,3.129208,0,-1,0,3.129208,88.77996,0,0,0.1121292,2.77811,3.293904,3.129208,0,0,0.1922246,10.45227,0,0.5157936,-0.5157936,13.27397,94.8139,0.2186712,3.442129,2.222488,0,13.23038
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4300154,0.4300154,0,0,0,0.4300154,912.5582,2.706165,0,0,3.924141,0.4526478,0.4300154,0,0,0.7653286,9.936479,0.7653286,0,0.7653286,14.00003,100,0.2185612,0.473017,3.139313,0,13.86062
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.767135,2.767135,0,0,0,2.767135,148.0261,1.183308,0,0,4.096082,2.912774,2.767135,0,0,0,10.62527,0,0,0,14.00003,100,0.2185612,3.043848,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.281968,2.281968,0,0,0,2.281968,174.1063,1.570979,0,0,3.973051,2.402071,2.281968,0,0,0,10.62527,0,0,0,14.00003,100,0.2185612,2.510164,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.072345,1.072345,0,0,0,1.072345,343.2346,2.551876,0,0,3.68066,1.128785,1.072345,0,0,0,10.62527,0,0,0,14.00003,100,0.2185612,1.17958,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185612,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.782094,2.782094,0,0,0,2.782094,94.61467,0,0,0,2.632269,2.928519,2.782094,0,0,0,10.62527,0,0.2962509,-0.2962509,13.68775,97.76946,0.2185612,3.060303,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4725448,0.4725448,0,0,0,0.4725448,475.1542,1.418733,0,0,2.245317,0.4974156,0.4725448,0,0,0.3291677,10.32902,0.3291677,0,0.3291677,14.00003,100,0.2185138,0.5197993,1.796253,0,12.57434
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,8.959935,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,0.629935,1.525928,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2185138,9.855928,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.311501,6.311501,5,0,1.53,6.311501,1.693478,0,8.881784E-16,0,0.1068839,1.380528,1.311501,0,0,2.737966,8.161105,0,1.273644,-1.273644,10.06003,71.85719,0.2185138,6.942651,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.803802,3.33,0,-1,0,3.33,0,0,0.4738016,0.8541817,0,3.505263,3.33,0,0,4.153125,6.887462,0,3.505263,-3.505263,6.365156,45.46531,0.2185138,4.184182,0,0,6.887462
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.368217,3.213089,0,-1,0,3.213089,0,0,0.1551279,0.4919496,0,3.382198,3.213089,0,0,8.047862,3.382198,0,3.382198,-3.382198,2.800006,20,0.2185138,3.705038,0,0,3.382198
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.5508508,0,0,-1,0,0,0,0,0.5508508,0.6059359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.6059359,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4254576,0,0,-1,0,0,0,0,0.4254576,0.4680034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.4680034,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.082354,0,0,-1,0,0,0,0,1.082354,1.19059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,1.19059,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.7997677,0,0,-1,0,0,0,0,0.7997677,0.8797445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.8797445,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.8368164,0,0,-1,0,0,0,0,0.8368164,0.920498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.920498,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3151797,0,0,-1,0,0,0,0,0.3151797,0.3466976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.3466976,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.02883,0,0,-1,0,0,0,0,1.02883,1.131713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,1.131713,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.0433245,0,0,-1,0,0,0,0,0.0433245,0.04765695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185138,0.04765695,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.7981523,0.7981523,4.303415,0,1.339832,0.7981523,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186441,0.8779675,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.564738,1.564738,4.820142,0,1.480899,1.564738,6.083273,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2188523,1.721211,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2187212,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.155598,1.155598,0,0,0,1.155598,113.5659,0,0,0,1.312365,1.216419,1.155598,0,0,1.245047,9.504732,0.09594671,0,0.09594671,12.9099,92.21336,0.2187075,1.271157,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8047666,0.8047666,0,-1,0,0.8047666,212.5415,0,0,0,1.710463,0.8471227,0.8047666,0,0,1.1491,9.591084,0.8633404,0,0.8633404,13.72893,98.06361,0.2185843,0.8852432,1.368371,0,11.30155
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.95362,4.95362,2.189434,0,0.7627154,4.95362,64.50696,5.551115E-17,0,0,3.19543,2.90967,2.764186,0,0,0.2857599,10.36809,0.2857599,0,0.2857599,14.00003,100,0.2185972,5.448982,2.556344,5,13.56352
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.73241,4.73241,2.314263,0,0.7967938,4.73241,53.78693,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,5.205651,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.902585,1.902585,0,0,0,1.902585,174.3635,1.314692,0,0,3.317413,2.002721,1.902585,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,2.092844,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.347173,1.347173,0,0,0,1.347173,216.849,1.503255,0,0,2.921331,1.418077,1.347173,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,1.48189,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.239722,2.239722,0,-1,0,2.239722,108.1149,0.06387053,0,0,2.421473,2.357602,2.239722,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,2.463694,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.09135,1.09135,0,0,0,1.09135,177.3351,0.7865568,0,0,1.935346,1.148789,1.09135,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,1.200485,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3763463,0.3763463,0,0,0,0.3763463,149.6702,0.1671242,0,0,0.5632782,0.396154,0.3763463,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,0.413981,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.895261,2.895261,0,0,0,2.895261,5.070134,0,4.440892E-16,0,0.1467936,3.047643,2.895261,0,0,0,10.62527,0,2.900849,-2.900849,10.94226,78.15887,0.2185972,3.184787,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.129055,2.129055,0,0,0,2.129055,3.873261,0,4.440892E-16,0,0.08246385,2.241111,2.129055,0,0,3.223166,7.724425,0,2.158647,-2.158647,8.666851,61.90596,0.2185972,2.341961,0.06597108,0,7.806889
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,11.32501,3.33,0,-1,0,3.33,0,0,7.995013,9.127515,0,3.505263,3.33,0,0,5.621662,5.565778,0,3.505263,-3.505263,4.971979,35.51406,0.2185972,12.45751,0,0,5.565778
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.516399,2.060515,0,0,0,4.971979,35.51406,0.2185972,0,0,0,2.060515
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.757559,1.957489,0,-1,0,1.957489,0,0,2.80007,3.275825,0,2.060515,1.957489,0,0,9.516399,2.060515,0,2.060515,-2.060515,2.800006,20,0.2185972,5.233315,0,0,2.060515
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.616253,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.616253,0.6778782,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.6778782,0,0,4.213E-16
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.503415,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.503415,0.5537565,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.5537565,0,0,4.213E-16
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.7828312,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7828312,0.8611143,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.8611143,0,0,4.213E-16
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3999286,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3999286,0.4399214,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.4399214,0,0,4.213E-16
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2185972,0,0,0,4.213E-16
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.409685,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.409685,0.4506534,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.4506534,0,0,4.213E-16
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1865406,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1865406,0.2051947,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2185972,0.2051947,0,0,4.213E-16
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.5898306,0.5898306,4.095094,0,1.282961,0.5898306,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2186852,0.6488137,0,5,4.213E-16
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1057202,0.1057202,3.610983,0,1.150798,0.1057202,26.39965,4.440892E-16,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2186734,0.1162922,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.8621722,0.8621722,4.367435,0,1.35731,0.8621722,138.5502,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2186451,0.9483894,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.278317,3.278317,1.559606,0,0.5907723,3.278317,73.28696,0,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2186218,3.606149,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.246683,1.246683,0,-1,0,1.246683,242.7177,1.713622,0,0,3.025919,1.312298,1.246683,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,1.371351,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9080758,0.9080758,0,0,0,0.9080758,442.2217,3.059839,0,0,4.015708,0.9558693,0.9080758,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,0.9988834,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.48922,3.48922,1.25,0,0.50625,3.48922,134.4042,2.332584,0,0,4.689657,2.357074,2.23922,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,3.838142,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,6.933525,3.33,0,-1,0,3.33,121.4156,0.5378764,3.603524,4.296877,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,7.626877,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.105693,2.105693,0,0,0,2.105693,157.4362,1.098605,0,0,3.315124,2.216519,2.105693,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,2.316262,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4149517,0.4149517,0,0,0,0.4149517,553.7624,1.861055,0,0,2.297846,0.4367912,0.4149517,0,0,0,10.62527,0,0,0,14.00003,100,0.2186218,0.4564468,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.299104,1.299104,0,0,0,1.299104,70.09878,0,2.220446E-16,0,0.9106564,1.367478,1.299104,0,0,0,10.62527,0,0.456822,-0.456822,13.5185,96.56049,0.2186218,1.429015,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.029243,5.029243,5,0,1.53,5.029243,2.041263,0,0,0,0.1026601,0.03078245,0.02924333,0,0,0.50758,10.16845,0.07187761,0,0.07187761,13.58668,97.04755,0.2186251,5.532167,0.08212805,5,10.27111
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.156489,3.156489,0,-1,0,3.156489,0,0,4.440892E-16,0.1421379,0,3.32262,3.156489,0,0,0.4357024,10.23314,0,3.32262,-3.32262,10.08434,72.03082,0.2186251,3.472138,0,0,10.23314
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.459427,3.33,0,-1,0,3.33,0,0,4.129427,4.875371,0,3.505263,3.33,0,0,4.127502,6.910522,0,3.505263,-3.505263,6.389463,45.63894,0.2186251,8.20537,0,0,6.910522
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.452057,3.234996,0,-1,0,3.234996,0,0,4.217062,4.962267,0,3.405259,3.234996,0,0,8.02224,3.405259,0,3.405259,-3.405259,2.800006,20,0.2186251,8.197264,0,0,3.405259
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.033892,0,0,-1,0,0,0,0,1.033892,1.137281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,1.137281,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.7983739,0,0,-1,0,0,0,0,0.7983739,0.8782113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0.8782113,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4658043,0,0,-1,0,0,0,0,0.4658043,0.5123847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0.5123847,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5871681,0,0,-1,0,0,0,0,0.5871681,0.6458849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0.6458849,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2190987,0,0,-1,0,0,0,0,0.2190987,0.2410085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0.2410085,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.197967,0,0,-1,0,0,0,0,0.197967,0.2177637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186251,0.2177637,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5244097,0.5244097,4.029673,0,1.265101,0.5244097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186995,0.5768507,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.308944,1.308944,4.60981,0,1.423478,1.308944,7.507895,0,0,0,0.09827415,0,0,3.300866,3.135823,8.475861,2.997,3.234097,0,3.234097,9.027255,64.48026,0.2189006,1.439838,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.241763,5.907687,4.177616,0,4.177616,12.99049,92.78902,0.2187524,0,0.6780931,5,6.755303
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.054002,2.054002,0,0,0,2.054002,76.85329,0,0,0,1.578568,2.162108,2.054002,0,0,1.064147,9.667542,0,0.5835393,-0.5835393,12.37539,88.39543,0.2187524,2.259403,1.262855,0,11.24611
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.7911454,0.7911454,0,-1,0,0.7911454,345.6985,0.1896691,0,0,2.734978,0.8327846,0.7911454,0,0,1.712524,9.084002,1.712524,0,1.712524,14.00003,100,0.2185118,0.8702599,2.187982,0,11.81898
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.419079,5.419079,2.089079,0,0.7353185,5.419079,75.54699,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,5.960987,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.656979,2.656979,0,0,0,2.656979,157.2532,1.381363,0,0,4.178183,2.79682,2.656979,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,2.922677,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.114898,2.114898,0,0,0,2.114898,154.1331,1.033549,0,0,3.259757,2.226208,2.114898,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,2.326388,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.6571189,0.6571189,0,0,0,0.6571189,339.2691,1.537697,0,0,2.229401,0.6917041,0.6571189,0,0,0,10.62527,0,0,0,14.00003,100,0.2185118,0.7228308,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.9156566,0.9156566,0,0,0,0.9156566,97.61781,0,0,0,0.8938439,0.9638491,0.9156566,0,0,0,10.62527,0,0.07000519,-0.07000519,13.92624,99.47292,0.2185118,1.007222,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.674481,1.674481,0,0,0,1.674481,5.21423,0,2.220446E-16,0,0.08731131,1.762612,1.674481,0,0,0.07778355,10.55527,0,1.675301,-1.675301,12.16031,86.85921,0.2185118,1.84193,0.06984905,0,10.64258
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.385309,1.385309,0,-1,0,1.385309,0,0,0,0,0,1.45822,1.385309,0,0,1.939229,8.879969,0,1.45822,-1.45822,10.62322,75.87996,0.2185118,1.52384,0,0,8.879969
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559473,7.421749,0,0,0,10.62322,75.87996,0.2185118,0,0,0,7.421749
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559473,7.421749,0,0,0,10.62322,75.87996,0.2185118,0,0,0,7.421749
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.064021,1.064021,0,-1,0,1.064021,0,0,0,0,0,1.120022,1.064021,0,0,3.559473,7.421749,0,1.120022,-1.120022,9.442609,67.44707,0.2185118,1.170423,0,0,7.421749
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3175619,0.3175619,0,-1,0,0.3175619,0,0,0,0,0,0.3342757,0.3175619,0,0,4.803941,6.301727,0,0.3342757,-0.3342757,9.090252,64.93024,0.2185118,0.3493181,0,0,6.301727
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.075438,1.075438,0,-1,0,1.075438,0,0,2.220446E-16,0,0,1.132041,1.075438,0,0,5.175359,5.967451,0,1.132041,-1.132041,7.896976,56.40686,0.2185118,1.182982,0,0,5.967451
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4388932,0.4388932,0,-1,0,0.4388932,0,0,5.551115E-17,0,0,0.4619928,0.4388932,0,0,6.433182,4.835411,0,0.4619928,-0.4619928,7.409993,52.92841,0.2185118,0.4827825,0,0,4.835411
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.9717336,0.9717336,0,-1,0,0.9717336,0,0,1.110223E-16,0,0,1.022877,0.9717336,0,0,6.946507,4.373418,0,1.022877,-1.022877,6.331785,45.22695,0.2185118,1.068907,0,0,4.373418
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.030381,1.030381,0,-1,0,1.030381,0,0,2.220446E-16,0,0,1.084612,1.030381,0,0,8.083037,3.35054,0,1.084612,-1.084612,5.188504,37.06067,0.2185118,1.133419,0,0,3.35054
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6216915,0.6216915,0,-1,0,0.6216915,0,0,0,0,0,0.6544122,0.6216915,0,0,9.288161,2.265929,0,0.6544122,-0.6544122,4.498693,32.13346,0.2185118,0.6838607,0,0,2.265929
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4648489,0.4648489,0,0,0,0.4648489,0,0,5.551115E-17,0,0,0.4893146,0.4648489,0,0,10.01529,1.611516,0,0.4893146,-0.4893146,3.98291,28.4493,0.2185118,0.5113338,0,0,1.611516
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.7341049,0.7341049,0,0,0,0.7341049,10.42972,0,1.110223E-16,0,0.0765651,0.772742,0.7341049,0,0,10.55897,1.122202,0,0.6961769,-0.6961769,3.249075,23.20763,0.2185118,0.8075154,0.06125208,0,1.198767
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.860479,3.860479,5,0,1.53,3.860479,17.95631,0,0,0,0.6931994,0,0,1.139521,1.082545,11.3325,0.4260249,1.775745,0,1.775745,4.933694,35.2406,0.2186127,4.246527,0.5545595,5,1.119224
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.568328,1.568328,4.751611,0,1.46219,1.568328,57.51054,0,0,0,0.9019541,0,0,3.183283,3.024119,9.556755,2.024195,3.926073,0,3.926073,8.658294,61.84483,0.2187432,1.725161,0.7215633,5,2.926149
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,5.566225,3.33,0,-1,0,3.33,47.37047,0,2.236225,2.792847,1.577437,3.505263,3.33,0,0,5.630682,5.557661,0,1.927827,-1.927827,6.626186,47.32981,0.2187432,6.122847,1.261949,0,7.135097
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.03018,2.03018,0,0,0,2.03018,124.5276,0,0,0,2.528134,2.137031,2.03018,0,0,7.772711,3.629834,0.3911024,0,0.3911024,6.997219,49.98003,0.2186885,2.233198,2.022507,0,6.157968
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.05114587,0.05114587,0,0,0,0.05114587,6416.447,0,0,0,3.281748,0.05383776,0.05114587,0,0,7.381609,3.981826,3.22791,0,3.22791,10.05948,71.85331,0.2182377,0.05626046,2.625398,0,7.263574
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.008327,1.008327,0,0,0,1.008327,308.7439,0,0,0,3.113149,1.061397,1.008327,0,0,4.153699,6.886945,2.051752,0,2.051752,12.00595,85.75658,0.2179522,1.10916,2.490519,0,10.00009
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.641278,4.641278,2.706167,0,0.9037837,4.641278,89.17599,0,0,0,4.138906,2.036959,1.935111,0,0,2.101947,8.733521,2.101947,0,2.101947,14.00003,100,0.2179299,5.105406,3.311125,5,12.87243
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.21759,3.21759,0,-1,0,3.21759,128.8603,0.7592601,0,0.209349,4.146197,3.386937,3.21759,0,0,0,10.62527,0,0,0,14.00003,100,0.2179299,3.539349,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179299,0,2.730553,0,14.03847
