Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.087349,3.087349,1.36731,0,0.5382756,3.087349,58.64473,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2179299,3.396084,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.636562,2.636562,0,0,0,2.636562,36.50509,0,0,0,0.9624793,2.775328,2.636562,0,0,0,10.62527,0,1.812849,-1.812849,12.08912,86.35067,0.2179299,2.900218,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.331547,2.331547,0,0,0,2.331547,3.91407,0,4.440892E-16,0,0.09125838,2.45426,2.331547,0,0,2.014277,8.812426,0,2.363002,-2.363002,9.598295,68.55911,0.2179299,2.564702,0.0730067,0,8.903684
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.183922,3.33,0,-1,0,3.33,0,0,0.8539221,1.272314,0,3.505263,3.33,0,0,4.639834,6.449424,0,3.505263,-3.505263,5.903423,42.16722,0.2179299,4.602314,0,0,6.449424
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534571,2.94416,0,0,0,5.903423,42.16722,0.2179299,0,0,0,2.94416
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.283878,2.796952,0,-1,0,2.796952,0,0,3.486925,4.115313,0,2.94416,2.796952,0,0,8.534571,2.94416,0,2.94416,-2.94416,2.800006,20,0.2179299,6.912265,0,0,2.94416
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.922636,0,0,-1,0,0,0,0,0.922636,1.014899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,1.014899,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.87244,0,0,-1,0,0,0,0,0.87244,0.9596841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,0.9596841,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.018748,0,0,-1,0,0,0,0,1.018748,1.120623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,1.120623,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.651704,0,0,-1,0,0,0,0,0.651704,0.7168744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,0.7168744,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6230137,0,0,-1,0,0,0,0,0.6230137,0.6853151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179299,0.6853151,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05276027,0.05276027,3.558023,0,1.13634,0.05276027,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179136,0.05803629,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.7618703,0.7618703,4.267134,0,1.329927,0.7618703,5.519819,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.218028,0.8380573,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.568374,3.568374,5,0,1.53,3.568374,32.84778,0,0,0,1.172132,0,0,1.431626,1.360045,5.103806,6.031848,2.532176,0,2.532176,11.56037,82.57388,0.2181672,3.925211,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.343042,3.343042,3.85551,0,1.217554,3.343042,60.78864,0,0,0,2.032189,0,0,0.5124685,0.4868451,2.57163,8.310807,2.519034,0,2.519034,13.95013,99.6436,0.2182883,3.677346,1.625751,5,10.343
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.250508,2.250508,0,-1,0,2.250508,136.3478,0.6469674,0,0,3.068518,2.368956,2.250508,0,0,0.05259545,10.57794,0.05259545,0,0.05259545,14.00003,100,0.218281,2.475559,2.454815,0,13.64646
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.359297,1.359297,0,0,0,1.359297,289.0228,2.497838,0,0,3.928677,1.430838,1.359297,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,1.495226,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.623539,4.623539,1.293539,0,0.5181361,4.623539,100.3086,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,5.085893,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.526405,2.526405,0,0,0,2.526405,189.9518,2.139577,0,0,4.79895,2.659374,2.526405,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,2.779045,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.108114,5.108114,1.778114,0,0.6504252,5.108114,93.53645,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,5.618926,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.263263,2.263263,0,-1,0,2.263263,181.6346,1.728487,0,0,4.110869,2.382382,2.263263,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,2.489589,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,6.533634,6.533634,3.290269,0,1.063243,6.533634,52.25375,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,7.186997,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.356666,3.356666,1.300354,0,0.5199966,3.356666,64.48479,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,3.692333,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02859044,0.02859044,0,0,0,0.02859044,3583.805,0.9945306,0,0,1.024626,0.0300952,0.02859044,0,0,0,10.62527,0,0,0,14.00003,100,0.218281,0.03144949,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.257039,6.257039,5,0,1.53,6.257039,1.797158,2.220446E-16,0,0,0.1124489,1.323199,1.257039,0,0,0,10.62527,0,1.21075,-1.21075,12.72379,90.884,0.218281,6.882743,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.960758,2.960758,0,-1,0,2.960758,0,0,0,0,0,3.116588,2.960758,0,0,1.345278,9.414524,0,3.116588,-3.116588,9.438613,67.41853,0.218281,3.256834,0,0,9.414524
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.941617,3.33,0,-1,0,3.33,0,0,1.611617,2.105778,0,3.505263,3.33,0,0,4.808153,6.297936,0,3.505263,-3.505263,5.743742,41.02664,0.218281,5.435779,0,0,6.297936
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.112321,1.112321,0,-1,0,1.112321,0,0,0,0,0,1.170864,1.112321,0,0,8.70289,2.792673,0,1.170864,-1.170864,4.509542,32.21095,0.218281,1.223553,0,0,2.792673
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.128741,1.128741,0,-1,0,1.128741,0,0,2.220446E-16,0,0,1.188148,1.128741,0,0,10.00385,1.621809,0,1.188148,-1.188148,3.257123,23.26512,0.218281,1.241615,0,0,1.621809
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32402,0.4336601,0,0,0,3.257123,23.26512,0.218281,0,0,0,0.4336601
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.38334,0.4119771,0,-1,0,0.4119771,0,0,0.9713628,1.109697,0,0.4336601,0.4119771,0,0,11.32402,0.4336601,0,0.4336601,-0.4336601,2.800006,20,0.218281,1.521674,0,0,0.4336601
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2331448,0,0,-1,0,0,0,0,0.2331448,0.2564593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218281,0.2564593,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.331599,0,0,-1,0,0,0,0,1.331599,1.464759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218281,1.464759,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.619682,0,0,-1,0,0,0,0,1.619682,1.78165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218281,1.78165,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4525604,0,0,-1,0,0,0,0,0.4525604,0.4978164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218281,0.4978164,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218281,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2182734,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.727347,1.727347,4.591425,0,1.418459,1.727347,61.7863,0,0,0,1.067263,0,0,2.864079,2.720875,11.75078,0.04957677,3.788139,0,3.788139,6.446008,46.04282,0.2183912,1.900081,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.047446,3.047446,4.844892,0,1.487655,3.047446,70.91749,0,0,0,2.161172,0,0,1.797446,1.707573,7.962636,3.458902,3.868745,0,3.868745,10.11622,72.25858,0.2185456,3.35219,1.728938,5,5.620073
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.093891,6.940773,2.956463,0,2.956463,12.92097,92.29245,0.2181399,0,2.365171,0,9.897236
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.096628,5.096628,2.417872,0,0.8250791,5.096628,77.64292,2.220446E-16,0,0,3.957171,2.819743,2.678756,0,0,1.137428,9.601589,1.137428,0,1.137428,14.00003,100,0.2181082,5.606291,3.165737,5,13.55876
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,5.711047,5.711047,2.381047,0,0.8150257,5.711047,76.31435,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,6.282151,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.07528,2.07528,0,0,0,2.07528,196.7655,1.89893,0,0,4.083436,2.184505,2.07528,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,2.282808,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.59734,1.59734,0,-1,0,1.59734,225.6394,1.922818,0,0,3.604229,1.681411,1.59734,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,1.757075,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.100862,4.100862,1.25,0,0.50625,4.100862,79.57028,0.2621602,0,0,3.263067,3.000907,2.850862,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,4.510948,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.766318,4.766318,2.597563,0,0.8741347,4.766318,47.89651,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,5.24295,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1143278,0.1143278,0,0,0,0.1143278,931.414,0.9445198,0,0,1.064865,0.120345,0.1143278,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,0.1257605,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181082,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.475046,1.475046,0,-1,0,1.475046,0,0,0,0,0,1.55268,1.475046,0,0,0,10.62527,0,1.55268,-1.55268,12.36336,88.30954,0.2181082,1.62255,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,7.779675,3.33,0,-1,0,3.33,0,0,4.449675,5.227642,0,3.505263,3.33,0,0,1.7252,9.072595,0,3.505263,-3.505263,8.668488,61.91765,0.2181082,8.557642,0,0,9.072595
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.020064,3.33,0,-1,0,3.33,0,0,4.690064,5.492071,0,3.505263,3.33,0,0,5.619936,5.567331,0,3.505263,-3.505263,4.973616,35.52576,0.2181082,8.822071,0,0,5.567331
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.131603,1.131603,0,-1,0,1.131603,0,0,2.220446E-16,0,0,1.191162,1.131603,0,0,9.514673,2.062068,0,1.191162,-1.191162,3.718022,26.55725,0.2181082,1.244764,0,0,2.062068
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.086694,0.8273612,0,-1,0,0.8273612,0,0,0.2593331,0.3680025,0,0.8709065,0.8273612,0,0,10.83819,0.8709065,0,0.8709065,-0.8709065,2.800006,20,0.2181082,1.195364,0,0,0.8709065
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181082,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181082,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181082,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.033716,0,0,-1,0,0,0,0,1.033716,1.137088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181082,1.137088,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.907119,0,0,-1,0,0,0,0,0.907119,0.9978309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181082,0.9978309,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4777018,0.4777018,3.982965,0,1.252349,0.4777018,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181725,0.525472,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002211071,0.002211071,3.507474,0,1.12254,0.002211071,4454.356,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.218133,0.002432178,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.455739,1.455739,4.747565,0,1.461085,1.455739,30.50712,0,0,0,0.444104,0,0,3.291826,3.127234,5.047371,6.08264,3.571339,0,3.571339,12.59974,89.99796,0.2183087,1.601313,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.487665,1.487665,0,0,0,1.487665,85.2877,0,0,0,1.268796,1.565963,1.487665,0,0,1.476033,9.296844,0,0.2971678,-0.2971678,12.2865,87.76052,0.2183087,1.636432,1.015036,0,10.56564
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.253977,3.253977,0,-1,0,3.253977,54.12921,0,0,0.2493746,1.761352,3.425239,3.253977,0,0,1.806219,8.999677,0,1.663887,-1.663887,10.53261,75.23276,0.2183087,3.579375,1.409082,0,10.76103
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.798636,1.798636,0,0,0,1.798636,142.6424,0,0,0,2.565618,1.893301,1.798636,0,0,3.654982,7.33579,0.6723171,0,0.6723171,11.17042,79.78858,0.2182173,1.9785,2.052495,0,9.901408
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3203517,0.3203517,0,0,0,0.3203517,637.7057,0,0,0,2.042901,0.3372124,0.3203517,0,0,2.982665,7.940876,1.705689,0,1.705689,12.78858,91.34683,0.2179856,0.3523869,1.634321,0,9.983777
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3420156,0.3420156,0,0,0,0.3420156,488.9027,0.03513078,0,0,1.672124,0.3600164,0.3420156,0,0,1.276976,9.475995,1.276976,0,1.276976,14.00003,100,0.2178125,0.3762172,1.337699,0,11.14812
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178125,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.011921,3.33,0,-1,0,3.33,14.54842,4.440892E-16,0.6819215,1.083114,0.4844624,3.505263,3.33,0,0,0,10.62527,0,3.020801,-3.020801,10.81582,77.25574,0.2178125,4.413114,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.245329,1.245329,0,0,0,1.245329,102.0363,0,0,0,1.270689,1.310873,1.245329,0,0,3.356445,7.604474,0,0.04018441,-0.04018441,10.77347,76.95318,0.2178125,1.369862,1.016551,0,8.875162
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.9352397,0.9352397,0,0,0,0.9352397,60.94064,0,0,0,0.569941,0.9844628,0.9352397,0,0,3.401095,7.564289,0,0.4145218,-0.4145218,10.33652,73.83215,0.2178125,1.028764,0.4559528,0,8.13423
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.476867,2.476867,0,0,0,2.476867,5.7077,0,0,0,0.1413722,2.607229,2.476867,0,0,3.861674,7.149767,0,2.465857,-2.465857,7.737281,55.26618,0.2178125,2.724554,0.1130977,0,7.29114
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.763125,5.763125,5,0,1.53,5.763125,1.444526,3.330669E-16,0,0,0.08324982,0.8032893,0.7631248,0,0,6.601515,4.683911,0,0.7200394,-0.7200394,6.978293,49.84485,0.2178125,6.339437,0.06659985,5,4.76716
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.334624,3.33,0,-1,0,3.33,0,0,4.004624,4.738086,0,3.505263,3.33,0,0,7.401559,3.963871,0,3.505263,-3.505263,3.283421,23.45296,0.2178125,8.068086,0,0,3.963871
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.214795,0.4356777,0,-1,0,0.4356777,0,0,7.779117,8.600596,0,0.4586081,0.4356777,0,0,11.2963,0.4586081,0,0.4586081,-0.4586081,2.800006,20,0.2178125,9.036275,0,0,0.4586081
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.6550118,0,0,-1,0,0,0,0,0.6550118,0.720513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,0.720513,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.136444,0,0,-1,0,0,0,0,1.136444,1.250088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,1.250088,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4242654,0,0,-1,0,0,0,0,0.4242654,0.4666919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,0.4666919,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.738337,0,0,-1,0,0,0,0,1.738337,1.912171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,1.912171,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.9936174,0,0,-1,0,0,0,0,0.9936174,1.092979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,1.092979,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.414337,0,0,-1,0,0,0,0,0.414337,0.4557707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178125,0.4557707,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.9963096,0.9963096,4.501573,0,1.393929,0.9963096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179745,1.095941,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3381101,0.3381101,3.843373,0,1.214241,0.3381101,26.83589,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2179999,0.3719211,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.033792,3.033792,5,0,1.53,3.033792,23.59216,-2.220446E-16,0,0,0.715737,0,0,1.966208,1.867898,5.055125,6.075661,2.583635,0,2.583635,11.65537,83.25245,0.2181479,3.337171,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.471491,8.400932,0.3386339,0,0.3386339,11.97662,85.54713,0.2181023,0,0.2709071,0,8.739567
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.260191,3.33,0,-1,0,3.33,16.83572,0,0.9301909,1.35621,0.5606296,3.505263,3.33,0,0,2.132857,8.705703,0,2.944633,-2.944633,8.872706,63.37635,0.2181023,4.68621,0.4485037,0,9.266333
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.006870258,0.006870258,0,0,0,0.006870258,25359.76,0,0,0,1.742281,0.007231851,0.006870258,0,0,5.404672,5.76107,1.735049,0,1.735049,10.51872,75.13355,0.2178686,0.007557284,1.393825,0,7.503351
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.6613102,0.6613102,0,0,0,0.6613102,194.4476,0,0,0,1.285902,0.696116,0.6613102,0,0,3.669623,7.322614,0.5897862,0,0.5897862,11.07824,79.13012,0.2177892,0.7274413,1.028722,0,8.608516
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,3.079836,7.853421,1.659133,0,1.659133,12.65223,90.37289,0.2175664,0,1.327307,0,9.512555
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.893344,2.893344,0,0,0,2.893344,57.96565,0,0,0,1.677146,3.045625,2.893344,0,0,1.420703,9.346642,0,1.368479,-1.368479,11.20973,80.06931,0.2175664,3.182678,1.341717,0,11.02379
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.493368,2.493368,0,-1,0,2.493368,70.43096,0,0,0,1.756103,2.624599,2.493368,0,0,2.941236,7.978162,0,0.8684951,-0.8684951,10.29425,73.53023,0.2175664,2.742705,1.404883,0,9.734265
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.361465,1.361465,0,0,0,1.361465,96.08887,0,0,0,1.308217,1.433122,1.361465,0,0,3.90623,7.109667,0,0.1249048,-0.1249048,10.16259,72.58979,0.2175664,1.497612,1.046573,0,8.417884
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.759191,3.759191,5,0,1.53,3.759191,4.202641,0,0,0,0.1579853,0,0,1.240809,1.178768,4.045013,6.984762,1.336753,0,1.336753,11.43075,81.64803,0.2176471,4.13511,0.1263883,5,7.142747
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,2.70826,8.18784,0.5164806,0,0.5164806,11.92072,85.14786,0.2175779,0,0.4131845,0,8.704321
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,2.191779,8.652673,0.1034797,0,0.1034797,12.01889,85.84906,0.217564,0,0.08278378,0,8.756152
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04749994,0.04749994,0,-1,0,0.04749994,0,0,6.938894E-18,0,0,0.04999994,0.04749994,0,0,2.0883,8.745805,0,0.04999994,-0.04999994,11.96619,85.4726,0.217564,0.05224993,0,0,8.745805
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143855,8.695805,0,0,0,11.96619,85.4726,0.217564,0,0,0,8.695805
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.9132367,0.9132367,0,-1,0,0.9132367,0,0,0,0,0,0.9613017,0.9132367,0,0,2.143855,8.695805,0,0.9613017,-0.9613017,10.95289,78.23476,0.217564,1.00456,0,0,8.695805
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.217809,1.217809,0,-1,0,1.217809,0,0,2.220446E-16,0,0,1.281904,1.217809,0,0,3.211968,7.734503,0,1.281904,-1.281904,9.601642,68.58302,0.217564,1.33959,0,0,7.734503
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1947425,0.1947425,0,-1,0,0.1947425,0,0,0,0,0,0.2049921,0.1947425,0,0,4.636306,6.452599,0,0.2049921,-0.2049921,9.385561,67.03959,0.217564,0.2142168,0,0,6.452599
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.864075,6.247607,0,0,0,9.385561,67.03959,0.217564,0,0,0,6.247607
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1451133,0.1451133,0,-1,0,0.1451133,0,0,0,0,0,0.1527509,0.1451133,0,0,4.864075,6.247607,0,0.1527509,-0.1527509,9.224547,65.8895,0.217564,0.1596247,0,0,6.247607
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.594696,0.594696,0,-1,0,0.594696,0,0,1.110223E-16,0,0,0.6259958,0.594696,0,0,5.033798,6.094856,0,0.6259958,-0.6259958,8.564691,61.17624,0.217564,0.6541656,0,0,6.094856
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.6556448,0.6556448,0,-1,0,0.6556448,0,0,1.110223E-16,0,0,0.6901525,0.6556448,0,0,5.729349,5.46886,0,0.6901525,-0.6901525,7.837205,55.97993,0.217564,0.7212093,0,0,5.46886
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1512847,0.1512847,0,-1,0,0.1512847,0,0,0,0,0,0.159247,0.1512847,0,0,6.496185,4.778708,0,0.159247,-0.159247,7.669344,54.78092,0.217564,0.1664131,0,0,4.778708
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3720042,0.3720042,0,0,0,0.3720042,0,0,5.551115E-17,0,0,0.3915834,0.3720042,0,0,6.673126,4.619461,0,0.3915834,-0.3915834,7.256579,51.83261,0.217564,0.4092046,0,0,4.619461
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.5541525,0.5541525,0,0,0,0.5541525,6.660779,0,0,0,0.03691087,0.5833184,0.5541525,0,0,7.108219,4.227877,0,0.5464076,-0.5464076,6.680615,47.71859,0.217564,0.6095678,0.0295287,0,4.264788
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2214871,0.2214871,0,0,0,0.2214871,364.6453,0,0,0,0.8076424,0.2331444,0.2214871,0,0,7.715339,3.681469,0.574498,0,0.574498,7.225632,51.61155,0.2174871,0.2436359,0.6461139,0,4.489112
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.92804,2.92804,0,0,0,2.92804,40.12022,0,4.440892E-16,0,1.174736,3.082148,2.92804,0,0,7.140841,4.198518,0,1.907411,-1.907411,5.215044,37.25024,0.2174871,3.220844,0.9397889,0,5.373254
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.396659,3.33,0,-1,0,3.33,54.49717,0,1.066659,2.31497,1.814756,3.505263,3.33,0,0,9.260186,2.291106,0,1.690508,-1.690508,3.433092,24.52204,0.2174871,4.836325,1.451805,0,4.105862
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.959632,1.959632,4.798162,0,1.474898,1.959632,98.95209,0,0,0,1.939097,0,0,2.838529,2.696603,11.13853,0.6005988,4.6357,0,4.6357,7.830904,55.93491,0.2175288,2.155596,1.551278,5,2.539696
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2330071,0.2330071,3.73827,0,1.185548,0.2330071,1074.635,0,0,0,2.503977,0,0,3.505263,3.33,6.502828,4.772729,5.833977,0,5.833977,13.3655,95.46767,0.2172142,0.2563078,2.003181,5,7.276705
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.944682,3.944682,1.25,0,0.50625,3.944682,90.05139,0.04688217,0,0,3.552241,2.836507,2.694682,0,0,0.6688517,10.02331,0.6688517,0,0.6688517,14.00003,100,0.2171253,4.33915,2.841793,5,13.57555
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.633099,3.633099,1.25,0,0.50625,3.633099,94.29016,0.9171295,0,0,3.425655,2.508525,2.383099,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,3.996409,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.118785,1.118785,0,-1,0,1.118785,339.6475,2.622257,0,0,3.799926,1.177669,1.118785,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,1.230664,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.7357064,0.7357064,0,0,0,0.7357064,377.8688,2.005578,0,0,2.780005,0.7744278,0.7357064,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,0.809277,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.9723928,0.9723928,0,0,0,0.9723928,194.5536,0.8682542,0,0,1.891826,1.023571,0.9723928,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,1.069632,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.032618,5.032618,4.189071,0,1.308616,5.032618,17.64378,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,5.535879,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171253,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.216383,3.33,0,-1,0,3.33,0,0,2.886383,3.508021,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2171253,6.838021,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,10.08174,3.33,0,-1,0,3.33,0,0,6.75174,7.759914,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2171253,11.08991,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.31339,3.33,0,-1,0,3.33,0,0,3.98339,4.714729,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2171253,8.044729,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.069197,0.1040105,0,-1,0,0.1040105,0,0,0.9651863,1.072106,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2171253,1.176116,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.251246,0,0,-1,0,0,0,0,1.251246,1.37637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,1.37637,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.111345,0,0,-1,0,0,0,0,1.111345,1.222479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,1.222479,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.498988,0,0,-1,0,0,0,0,1.498988,1.648887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,1.648887,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.017936,0,0,-1,0,0,0,0,1.017936,1.11973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171253,1.11973,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2760735,0.2760735,3.781337,0,1.197305,0.2760735,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171527,0.3036809,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.4669,1.4669,4.787909,0,1.472099,1.4669,7.009173,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2173534,1.61359,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,6.943273,6.943273,5,0,1.53,6.943273,12.4187,0,8.881784E-16,0,0.862264,2.045551,1.943273,0,0,5.218085,5.928998,0,1.183287,-1.183287,7.802424,55.73149,0.2173534,7.6376,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.519847,3.519847,5,0,1.53,3.519847,59.47017,-2.220446E-16,0,0,2.093259,0,0,1.480153,1.406145,6.532847,4.745711,3.499404,0,3.499404,11.12225,79.44449,0.2175307,3.871832,1.674607,5,6.83897
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.287896,1.287896,0,-1,0,1.287896,160.6903,0,0,0,2.069524,1.35568,1.287896,0,0,3.033443,7.895175,0.7138443,0,0.7138443,11.79946,84.28172,0.2174363,1.416685,1.655619,0,9.9647
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.025684,2.025684,0,0,0,2.025684,103.1522,0,0,0,2.089539,2.132299,2.025684,0,0,2.319599,8.537635,0,0.04276046,-0.04276046,11.75439,83.95976,0.2174363,2.228253,1.671631,0,10.62717
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.782926,1.782926,0,0,0,1.782926,150.605,0,0,0,2.685177,1.876764,1.782926,0,0,2.36711,8.494875,0.8084123,0,0.8084123,12.52132,89.4378,0.2173296,1.961219,2.148141,0,11.18005
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.226487,1.226487,0,0,0,1.226487,330.4704,1.203439,0,0,4.053176,1.291039,1.226487,0,0,1.558698,9.222445,1.558698,0,1.558698,14.00003,100,0.2171241,1.349135,3.242541,0,13.27562
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.192168,3.192168,1.25,0,0.50625,3.192168,115.1977,1.632916,0,0,3.677304,2.044388,1.942168,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,3.511385,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.747657,1.747657,0,0,0,1.747657,139.1817,0.5927793,0,0,2.432418,1.839639,1.747657,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,1.922423,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.117864,4.117864,2.746587,0,0.9148182,4.117864,35.05336,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,4.529651,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.965851,3.965851,3.24097,0,1.049785,3.965851,19.24008,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,4.362436,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.093549,3.093549,3.000947,0,0.9842584,3.093549,3.150943,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2171241,3.402904,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.855351,3.33,0,-1,0,3.33,0,0,0.5253509,0.910886,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2171241,4.240886,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,10.11284,3.33,0,-1,0,3.33,0,0,6.782842,7.794126,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2171241,11.12413,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.907425,3.33,0,-1,0,3.33,0,0,1.577425,2.068168,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2171241,5.398168,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.327119,0.1040105,0,-1,0,0.1040105,0,0,0.2231086,0.2558205,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2171241,0.3598309,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.9978969,0,0,-1,0,0,0,0,0.9978969,1.097687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,1.097687,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5136666,0,0,-1,0,0,0,0,0.5136666,0.5650333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,0.5650333,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1228351,0,0,-1,0,0,0,0,0.1228351,0.1351186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,0.1351186,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.011967,0,0,-1,0,0,0,0,1.011967,1.113164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,1.113164,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7136502,0,0,-1,0,0,0,0,0.7136502,0.7850152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,0.7850152,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.5501434,0,0,-1,0,0,0,0,0.5501434,0.6051578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171241,0.6051578,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.0524,1.0524,4.557662,0,1.409242,1.0524,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172938,1.15764,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.6425183,0.6425183,4.147781,0,1.297344,0.6425183,16.75436,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2173735,0.7067701,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.227614,2.227614,4.93046,0,1.511016,2.227614,42.57323,0,0,0,0.9483671,0,0,2.702846,2.567704,5.03821,6.090885,3.516071,0,3.516071,12.556,89.68553,0.2175718,2.450375,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.099437,3.099437,2.937192,0,0.9668535,3.099437,54.62035,0,0,0,1.692923,0.1707837,0.1622445,0,0,1.522139,9.255349,1.522139,0,1.522139,14.00003,100,0.2176366,3.40938,1.354339,5,10.94827
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.511117,2.511117,0,-1,0,2.511117,79.95635,0,0,0,2.007797,2.643281,2.511117,0,0,0,10.62527,0,0.6354834,-0.6354834,13.33017,95.21531,0.2176366,2.762228,1.606238,0,12.63307
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.65054,1.65054,0,0,0,1.65054,146.9903,0,0,0,2.426134,1.73741,1.65054,0,0,0.7060927,9.989791,0.6887234,0,0.6887234,13.98355,99.8823,0.2175463,1.815594,1.940907,0,12.41593
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.447631,3.447631,1.25,0,0.50625,3.447631,72.55795,0.1708656,0,0,2.501531,2.313296,2.197631,0,0,0.0173692,10.60964,0.0173692,0,0.0173692,14.00003,100,0.217544,3.792394,2.001225,5,13.11117
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.060709,3.060709,1.25,0,0.50625,3.060709,87.42152,0.7697086,0,0,2.675719,1.90601,1.81071,0,0,0,10.62527,0,0,0,14.00003,100,0.217544,3.366781,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.411136,3.411136,1.25,0,0.50625,3.411136,99.15402,1.107398,0,0,3.382279,2.27488,2.161136,0,0,0,10.62527,0,0,0,14.00003,100,0.217544,3.75225,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7096701,0.7096701,0,-1,0,0.7096701,290.0093,1.311088,0,0,2.05811,0.7470211,0.7096701,0,0,0,10.62527,0,0,0,14.00003,100,0.217544,0.780637,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.268352,1.268352,0,0,0,1.268352,101.5654,2.220446E-16,0,0,1.288207,1.335107,1.268352,0,0,0,10.62527,0,0.04690064,-0.04690064,13.95059,99.64687,0.217544,1.395187,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2976691,0.2976691,0,0,0,0.2976691,397.6193,0.8181422,0,0,1.18359,0.313336,0.2976691,0,0,0.05211183,10.57837,0.05211183,0,0.05211183,14.00003,100,0.2175372,0.3274361,0.9468719,0,11.76196
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.579539,2.579539,0,0,0,2.579539,27.53026,0,0,0,0.7101539,2.715304,2.579539,0,0,0,10.62527,0,2.00515,-2.00515,11.88641,84.90279,0.2175372,2.837493,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.227945,8.620124,0.05265518,0,0.05265518,11.93637,85.2596,0.2175303,0,0.04212414,0,8.672779
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.021191,3.33,0,-1,0,3.33,0,0,1.691191,2.19331,0,3.505263,3.33,0,0,2.17529,8.667514,0,3.505263,-3.505263,8.241495,58.86771,0.2175303,5.52331,0,0,8.667514
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.844771,3.33,0,-1,0,3.33,0,0,0.5147711,0.8992482,0,3.505263,3.33,0,0,6.070026,5.162251,0,3.505263,-3.505263,4.546623,32.47582,0.2175303,4.229248,0,0,5.162251
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2755657,0.2755657,0,-1,0,0.2755657,0,0,0,0,0,0.2900691,0.2755657,0,0,9.964764,1.656987,0,0.2900691,-0.2900691,4.240864,30.29182,0.2175303,0.3031223,0,0,1.656987
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.864872,1.298572,0,-1,0,1.298572,0,0,0.5663003,0.7527875,0,1.366918,1.298572,0,0,10.28706,1.366918,0,1.366918,-1.366918,2.800006,20,0.2175303,2.05136,0,0,1.366918
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4752842,0,0,-1,0,0,0,0,0.4752842,0.5228125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,0.5228125,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4830131,0,0,-1,0,0,0,0,0.4830131,0.5313144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,0.5313144,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3329003,0,0,-1,0,0,0,0,0.3329003,0.3661903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,0.3661903,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2471146,0,0,-1,0,0,0,0,0.2471146,0.2718261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,0.2718261,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.9226975,0,0,-1,0,0,0,0,0.9226975,1.014967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175303,1.014967,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.842728,0.842728,4.347991,0,1.352002,0.842728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176597,0.9270008,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2176312,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.363199,4.363199,5,0,1.53,4.363199,24.84953,0,0,0,1.084234,0,0,0.6368008,0.6049607,5.114235,6.022462,1.689195,0,1.689195,10.75075,76.79091,0.2177138,4.799519,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.137138,6.137138,5,0,1.53,6.137138,35.2573,0,0,0,2.163789,1.196988,1.137138,0,0,3.42504,7.542737,0.9668016,0,0.9668016,11.66794,83.34225,0.2177546,6.750852,1.731031,5,9.706527
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.50754,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.17754,1.628294,3.208708,3.505263,3.33,0,0,2.458239,8.412859,0,0.2965556,-0.2965556,11.35534,81.10941,0.2177546,4.958294,2.566966,0,11.62157
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0.1583064,0,0,2.946052,0,0,0,0,2.787745,8.116303,2.787745,0,2.787745,14.00003,100,0.2173918,0,2.356841,0,11.06236
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.866167,1.866167,0,0,0,1.866167,208.3999,1.924704,0,0,3.889091,1.964387,1.866167,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,2.052784,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.61188,2.61188,0,0,0,2.61188,173.085,1.771426,0,0,4.520774,2.749347,2.61188,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,2.873068,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.205848,1.205848,0,0,0,1.205848,269.5597,1.981166,0,0,3.25048,1.269314,1.205848,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,1.326433,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.111544,3.111544,1.25,0,0.50625,3.111544,91.40988,0.8847386,0,0,2.844259,1.95952,1.861544,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,3.422698,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.938415,5.938415,4.242943,0,1.323324,5.938415,30.05359,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,6.532257,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.5923772,0.5923772,0,0,0,0.5923772,137.0656,0.1883901,0,0,0.8119451,0.623555,0.5923772,0,0,0,10.62527,0,0,0,14.00003,100,0.2173918,0.651615,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.18497,7.18497,5,0,1.53,7.18497,1.594956,0,0,0,0.1145971,2.299968,2.18497,0,0,0,10.62527,0,2.185371,-2.185371,11.69644,83.54587,0.2173918,7.903467,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.114994,3.33,0,-1,0,3.33,0,0,0.7849934,1.196493,0,3.505263,3.33,0,0,2.42819,8.439903,0,3.505263,-3.505263,8.001573,57.15398,0.2173918,4.526493,0,0,8.439903
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.402534,3.33,0,-1,0,3.33,0,0,2.072534,2.612788,0,3.505263,3.33,0,0,6.322927,4.93464,0,3.505263,-3.505263,4.306701,30.76209,0.2173918,5.942788,0,0,4.93464
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1761958,0.1761958,0,-1,0,0.1761958,0,0,2.775558E-17,0,0,0.1854692,0.1761958,0,0,10.21766,1.429377,0,0.1854692,-0.1854692,4.111199,29.36565,0.2173918,0.1938153,0,0,1.429377
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.287416,1.181712,0,-1,0,1.181712,0,0,0.105704,0.2344456,0,1.243907,1.181712,0,0,10.42374,1.243907,0,1.243907,-1.243907,2.800006,20,0.2173918,1.416158,0,0,1.243907
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.9159095,0,0,-1,0,0,0,0,0.9159095,1.0075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,1.0075,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.5193,0,0,-1,0,0,0,0,1.5193,1.67123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,1.67123,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.068536,0,0,-1,0,0,0,0,1.068536,1.175389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,1.175389,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.6750093,0,0,-1,0,0,0,0,0.6750093,0.7425101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,0.7425101,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1785311,0,0,-1,0,0,0,0,0.1785311,0.1963842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,0.1963842,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.153854,0,0,-1,0,0,0,0,0.153854,0.1692394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173918,0.1692394,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.9693199,0.9693199,4.474583,0,1.386561,0.9693199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175434,1.066252,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01062694,0.01062694,3.51589,0,1.124838,0.01062694,520.3574,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2175142,0.01168963,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2174093,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.388213,2.388213,0,0,0,2.388213,38.08178,0,0,0,0.9094741,2.513908,2.388213,0,0,1.133647,9.604992,0,1.604434,-1.604434,11.23333,80.23794,0.2174093,2.627034,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.450235,2.450235,0,-1,0,2.450235,41.63659,0,4.440892E-16,0,1.020194,2.579195,2.450235,0,0,2.916352,8.000557,0,1.559,-1.559,9.590003,68.49989,0.2174093,2.695259,0.8161554,0,9.020752
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,4.648575,6.441557,0.7588159,0,0.7588159,10.30988,73.64185,0.2173113,0,0.6070527,0,7.200373
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.151208,3.151208,5,0,1.53,3.151208,31.33541,0,0,0,0.9874438,0,0,1.848792,1.756352,3.889759,7.124491,2.743796,0,2.743796,12.91287,92.23462,0.217459,3.466329,0.789955,5,8.111935
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2723235,0.2723235,0,0,0,0.2723235,131.9746,0,0,0,0.3593978,0.2866563,0.2723235,0,0,1.145963,9.593907,0.07274146,0,0.07274146,12.98188,92.72754,0.2174496,0.2995559,0.2875182,0,9.953305
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2485059,0.2485059,0,0,0,0.2485059,161.6992,0,0,0,0.4018323,0.2615852,0.2485059,0,0,1.073221,9.659375,0.140247,0,0.140247,13.11493,93.67789,0.2174315,0.2733566,0.3214658,0,10.06121
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.398824,2.398824,0,-1,0,2.398824,19.90248,0,0,0,0.4774255,2.525078,2.398824,0,0,0.9329742,9.785598,0,2.047652,-2.047652,10.95652,78.26067,0.2174315,2.638706,0.3819404,0,10.26302
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.990015,3.990015,5,0,1.53,3.990015,20.39953,0,0,0,0.8139441,0,0,1.009985,0.9594861,3.208143,7.737945,1.77343,0,1.77343,12.63894,90.27796,0.2175235,4.389016,0.6511553,5,8.551889
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,1.434713,9.334032,0.412155,0,0.412155,13.02994,93.07085,0.2174704,0,0.329724,0,9.746187
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.280958,5.280958,5,0,1.53,5.280958,12.88798,0,0,0,0.6806086,0.2957447,0.2809575,0,0,1.022558,9.704972,0.3848638,0,0.3848638,13.39506,95.67879,0.2174865,5.809053,0.5444869,5,10.38558
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.08203,7.08203,5,0,1.53,7.08203,1.483634,0,0,0,0.1050714,2.19161,2.08203,0,0,0.6376944,10.05135,0,2.086539,-2.086539,11.19565,79.96879,0.2174865,7.790233,0.08405713,5,10.15642
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.232054,3.232054,0,-1,0,3.232054,0,0,4.440892E-16,0.2252598,0,3.402163,3.232054,0,0,2.956071,7.96481,0,3.402163,-3.402163,7.609459,54.35317,0.2174865,3.55526,0,0,7.96481
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.799191,3.33,0,-1,0,3.33,0,0,1.469192,1.949111,0,3.505263,3.33,0,0,6.736251,4.562648,0,3.505263,-3.505263,3.914587,27.96128,0.2174865,5.279111,0,0,4.562648
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.800593,1.004516,0,-1,0,1.004516,0,0,2.796077,3.176137,0,1.057385,1.004516,0,0,10.63099,1.057385,0,1.057385,-1.057385,2.800006,20,0.2174865,4.180653,0,0,1.057385
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2795463,0,0,-1,0,0,0,0,0.2795463,0.307501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,0.307501,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.9558097,0,0,-1,0,0,0,0,0.9558097,1.051391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,1.051391,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6332253,0,0,-1,0,0,0,0,0.6332253,0.6965478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,0.6965478,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.9417919,0,0,-1,0,0,0,0,0.9417919,1.035971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,1.035971,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5061179,0,0,-1,0,0,0,0,0.5061179,0.5567297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,0.5567297,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3781714,0,0,-1,0,0,0,0,0.3781714,0.4159885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,0.4159885,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.054448,0,0,-1,0,0,0,0,1.054448,1.159893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174865,1.159893,0,0,0
