Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.472232,0.472232,3.977495,0,1.250856,0.472232,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175474,0.5194552,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.328305,1.328305,4.657187,0,1.436412,1.328305,1.226983,-4.440892E-16,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2177377,1.461136,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.42291,5.42291,5,0,1.53,5.42291,17.64438,0,0,0,0.9568389,0.4451681,0.4229097,0,0,5.297124,5.857862,0.5116708,0,0.5116708,9.460148,67.57235,0.217759,5.965201,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.611137,1.611137,4.244776,0,1.323824,1.611137,124.9554,0,0,0,2.013203,0,0,2.633638,2.501956,4.785454,6.318366,4.515159,0,4.515159,13.7436,98.1684,0.217715,1.772251,1.610562,5,8.331569
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.054846,1.054846,0,-1,0,1.054846,275.9441,1.530126,0,0,2.910785,1.110364,1.054846,0,0,0.2702945,10.38201,0.2702945,0,0.2702945,14.00003,100,0.2176804,1.16033,2.328628,0,13.29279
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.801741,4.801741,2.040688,0,0.7221079,4.801741,60.52745,0,8.881784E-16,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,5.281915,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.02648,5.02648,1.69648,0,0.6281389,5.02648,74.27467,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,5.529128,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.453775,3.453775,1.25,0,0.50625,3.453775,108.6926,1.434235,0,0,3.753999,2.319764,2.203775,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,3.799153,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.782989,4.782989,1.545192,0,0.5868375,4.782989,71.25684,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,5.261288,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.447485,3.33,0,-1,0,3.33,109.8883,0.1540156,1.117485,1.562233,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,4.892233,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.807273,5.807273,3.144228,0,1.023374,5.807273,48.2706,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,6.388001,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.730861,3.730861,2.230278,0,0.7738661,3.730861,42.3377,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2176804,4.103948,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.783046,1.783046,0,0,0,1.783046,40.75436,0,0,0,0.7266688,1.87689,1.783046,0,0,0,10.62527,0,1.150222,-1.150222,12.78759,91.33973,0.2176804,1.96135,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,6.474355,6.474355,5,0,1.53,6.474355,1.657267,2.220446E-16,0,0,0.1072974,1.551952,1.474355,0,0,1.278024,9.475053,0,1.444655,-1.444655,11.26479,80.46261,0.2176804,7.12179,0.08583789,5,9.58235
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.870173,3.33,0,-1,0,3.33,0,0,2.540173,3.12719,0,3.505263,3.33,0,0,2.883196,8.030397,0,3.505263,-3.505263,7.569916,54.07072,0.2176804,6.45719,0,0,8.030397
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.955937,3.33,0,-1,0,3.33,0,0,3.625937,4.321531,0,3.505263,3.33,0,0,6.777933,4.525135,0,3.505263,-3.505263,3.875044,27.67883,0.2176804,7.651531,0,0,4.525135
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.946516,0.9688778,0,-1,0,0.9688778,0,0,6.977638,7.77229,0,1.019871,0.9688778,0,0,10.67267,1.019871,0,1.019871,-1.019871,2.800006,20,0.2176804,8.741167,0,0,1.019871
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5396303,0,0,-1,0,0,0,0,0.5396303,0.5935933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.5935933,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2773028,0,0,-1,0,0,0,0,0.2773028,0.3050331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.3050331,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5049039,0,0,-1,0,0,0,0,0.5049039,0.5553943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.5553943,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.069163,0,0,-1,0,0,0,0,1.069163,1.17608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,1.17608,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.8965817,0,0,-1,0,0,0,0,0.8965817,0.9862399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.9862399,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5599858,0,0,-1,0,0,0,0,0.5599858,0.6159843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.6159843,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4601101,0,0,-1,0,0,0,0,0.4601101,0.5061211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176804,0.5061211,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2756876,0.2756876,3.780951,0,1.1972,0.2756876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177056,0.3032564,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2176701,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.815697,1.815697,4.644183,0,1.432862,1.815697,50.12922,0,0,0,0.9101948,0,0,2.828486,2.687062,5.055261,6.075539,3.597257,0,3.597257,12.61684,90.12013,0.2178141,1.997267,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.00958,3.00958,0,0,0,3.00958,59.99121,0,4.440892E-16,0,1.805484,3.167979,3.00958,0,0,1.458005,9.31307,0,1.362496,-1.362496,11.18065,79.8616,0.2178141,3.310538,1.444387,0,11.11855
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.36012,3.33,0,-1,0,3.33,74.26083,0,0.03011976,0.3661317,2.472885,3.505263,3.33,0,0,2.971889,7.950574,0,1.032378,-1.032378,10.09243,72.08861,0.2178141,3.696132,1.978308,0,10.42346
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.02393,3.02393,0,0,0,3.02393,80.66165,0,0,0,2.439152,3.183084,3.02393,0,0,4.118975,6.918197,0,0.7439323,-0.7439323,9.308251,66.48738,0.2178141,3.326323,1.951322,0,9.357348
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.13738,1.13738,0,0,0,1.13738,289.3036,0,0,0,3.290483,1.197242,1.13738,0,0,4.945566,6.174264,2.09324,0,2.09324,11.29407,80.67179,0.2175481,1.251118,2.632386,0,9.464747
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,1.65461,0,0,4.506936,0,0,0,0,2.852326,8.058181,2.852326,0,2.852326,14.00003,100,0.2171868,0,3.605549,0,12.56512
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.417373,5.417373,2.087373,0,0.7348527,5.417373,75.93786,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171868,5.95911,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171868,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.849902,4.849902,1.83087,0,0.6648275,4.849902,65.52563,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2171868,5.334892,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.186411,2.186411,0,0,0,2.186411,95.45096,0,0,0,2.08695,2.301485,2.186411,0,0,0,10.62527,0,0.214535,-0.214535,13.77389,98.38472,0.2171868,2.405052,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,5.66153,5.66153,5,0,1.53,5.66153,14.99071,0,0,0,0.8487033,0.6963474,0.66153,0,0,0.2383722,10.41074,0.152356,0,0.152356,13.91843,99.41713,0.2171931,6.227683,0.6789626,5,11.25944
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.263674,1.263674,0,0,0,1.263674,7.088226,2.220446E-16,0,0,0.0895721,1.330184,1.263674,0,0,0.08601626,10.54786,0,1.240612,-1.240612,12.61071,90.07629,0.2171931,1.390042,0.07165768,0,10.63743
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,10.70928,3.33,0,-1,0,3.33,0,0,7.379281,8.450209,0,3.505263,3.33,0,0,1.464473,9.307248,0,3.505263,-3.505263,8.915834,63.68441,0.2171931,11.78021,0,0,9.307248
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35921,5.801985,0,0,0,8.915834,63.68441,0.2171931,0,0,0,5.801985
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5455447,0.5455447,0,-1,0,0.5455447,0,0,0,0,0,0.5742576,0.5455447,0,0,5.35921,5.801985,0,0.5742576,-0.5742576,8.310514,59.36069,0.2171931,0.6000992,0,0,5.801985
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.8552499,0.8552499,0,-1,0,0.8552499,0,0,1.110223E-16,0,0,0.9002631,0.8552499,0,0,5.997274,5.227727,0,0.9002631,-0.9002631,7.361553,52.58242,0.2171931,0.940775,0,0,5.227727
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5762948,0.5762948,0,-1,0,0.5762948,0,0,1.110223E-16,0,0,0.6066261,0.5762948,0,0,6.997567,4.327464,0,0.6066261,-0.6066261,6.722113,48.015,0.2171931,0.6339242,0,0,4.327464
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3880664,0.3880664,0,-1,0,0.3880664,0,0,0,0,0,0.408491,0.3880664,0,0,7.671596,3.720838,0,0.408491,-0.408491,6.291526,44.93938,0.2171931,0.4268731,0,0,3.720838
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.125475,3.312347,0,0,0,6.291526,44.93938,0.2171931,0,0,0,3.312347
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.5683048,0.5683048,0,-1,0,0.5683048,0,0,1.110223E-16,0,0,0.5982156,0.5683048,0,0,8.125475,3.312347,0,0.5982156,-0.5982156,5.660952,40.43529,0.2171931,0.6251353,0,0,3.312347
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.184352,1.184352,0,-1,0,1.184352,0,0,0,0,0,1.246687,1.184352,0,0,8.790158,2.714132,0,1.246687,-1.246687,4.346828,31.04871,0.2171931,1.302788,0,0,2.714132
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.8921335,0.8921335,0,-1,0,0.8921335,0,0,1.110223E-16,0,0,0.9390879,0.8921335,0,0,10.17537,1.467445,0,0.9390879,-0.9390879,3.356943,23.97811,0.2171931,0.9813468,0,0,1.467445
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.237769,1.237769,4.743032,0,1.459848,1.237769,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.2188,0.5283569,3.33,0,3.33,6.516058,46.54318,0.2173885,1.361546,0,5,0.5283569
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.003339,1.003339,4.508603,0,1.395849,1.003339,1.723559,4.440892E-16,0,0,0.01729314,0,0,3.505263,3.33,7.888797,3.525357,3.347293,0,3.347293,9.691579,69.22543,0.2175398,1.103673,0.01383451,5,3.54265
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.418851,4.418851,5,0,1.53,4.418851,24.96166,0,0,0,1.103019,0,0,0.5811484,0.552091,4.541504,6.537921,1.65511,0,1.65511,11.26175,80.44094,0.2176175,4.860737,0.8824149,5,7.640939
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.344486,6.344486,5,0,1.53,6.344486,36.67424,0,0,0,2.326792,1.415249,1.344486,0,0,2.886394,8.027519,0.9115437,0,0.9115437,12.12652,86.61783,0.2176547,6.978935,1.861434,5,10.35431
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.030259,3.030259,0,-1,0,3.030259,113.7671,0,0,0.003284677,3.447437,3.189746,3.030259,0,0,1.974851,8.847909,0.2576907,0,0.2576907,12.37099,88.36401,0.2176223,3.333285,2.757949,0,12.29535
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.973913,2.973913,0,0,0,2.973913,135.6297,0,0,0,4.033508,3.130435,2.973913,0,0,1.71716,9.07983,0.903073,0,0.903073,13.22772,94.48351,0.2175085,3.271304,3.226806,0,13.11334
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.456564,3.456564,1.25,0,0.50625,3.456564,112.681,0.7581058,0,0,3.894892,2.322699,2.206564,0,0,0.8140869,9.892596,0.8140869,0,0.8140869,14.00003,100,0.2174061,3.802221,3.115913,5,13.78749
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.257973,3.257973,1.25,0,0.50625,3.257973,119.6807,1.785511,0,0,3.899166,2.113656,2.007973,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,3.58377,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.542447,2.542447,0,0,0,2.542447,136.263,0.7881541,0,0,3.464414,2.67626,2.542447,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,2.796692,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.383835,2.383835,0,-1,0,2.383835,121.3714,0.3839932,0,0,2.893293,2.5093,2.383835,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,2.622218,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.75475,4.75475,2.724395,0,0.9087598,4.75475,44.94906,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,5.230225,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.412098,4.412098,3.560574,0,1.137037,4.412098,20.31554,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,4.853308,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.542827,4.542827,4.431621,0,1.374832,4.542827,2.576799,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,4.99711,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174061,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.730699,3.33,0,-1,0,3.33,0,0,0.4006989,0.7737687,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2174061,4.103769,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,8.490853,3.33,0,-1,0,3.33,0,0,5.160853,6.009939,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2174061,9.339939,0,0,7.120011
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.368604,1.368604,0,-1,0,1.368604,0,0,0,0,0,1.440636,1.368604,0,0,7.789474,3.614748,0,1.440636,-1.440636,5.091721,36.36936,0.2174061,1.505465,0,0,3.614748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.7760943,0.7760943,0,-1,0,0.7760943,0,0,1.110223E-16,0,0,0.8169414,0.7760943,0,0,9.390181,2.174112,0,0.8169414,-0.8169414,4.230589,30.21843,0.2174061,0.8537038,0,0,2.174112
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05973326,0.05973326,0,-1,0,0.05973326,0,0,6.938894E-18,0,0,0.06287712,0.05973326,0,0,10.29789,1.35717,0,0.06287712,-0.06287712,4.16431,29.74502,0.2174061,0.06570659,0,0,1.35717
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.595621,0.595621,0,-1,0,0.595621,0,0,1.110223E-16,0,0,0.6269695,0.595621,0,0,10.36776,1.294293,0,0.6269695,-0.6269695,3.503427,25.02443,0.2174061,0.6551831,0,0,1.294293
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.055466,0.6339576,0,-1,0,0.6339576,0,0,0.4215082,0.5270548,0,0.6673237,0.6339576,0,0,11.06439,0.6673237,0,0.6673237,-0.6673237,2.800006,20,0.2174061,1.161012,0,0,0.6673237
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3764957,0,0,-1,0,0,0,0,0.3764957,0.4141453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174061,0.4141453,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174061,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5429515,0.5429515,4.048214,0,1.270163,0.5429515,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174781,0.5972466,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4349942,0.4349942,3.940257,0,1.24069,0.4349942,10.17027,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2175255,0.4784936,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2174881,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.763976,2.763976,0,0,0,2.763976,20.05338,0,4.440892E-16,0,0.5542707,2.909448,2.763976,0,0,1.657282,9.13372,0,2.355178,-2.355178,9.945217,71.03712,0.2174881,3.040374,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2371079,0.2371079,0,-1,0,0.2371079,84.59997,0,2.775558E-17,0,0.2005932,0.2495873,0.2371079,0,0,4.274146,6.778543,0,0.04899406,-0.04899406,9.893573,70.66824,0.2174881,0.2608187,0.1604746,0,6.979136
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.352069,1.352069,0,0,0,1.352069,50.61387,0,0,0,0.6843344,1.42323,1.352069,0,0,4.328584,6.729549,0,0.738896,-0.738896,9.114708,65.10493,0.2174881,1.487276,0.5474675,0,7.413883
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,5.149579,5.990653,0.6619437,0,0.6619437,9.742683,69.59045,0.2174053,0,0.529555,0,6.652596
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.585316,3.585316,5,0,1.53,3.585316,20.88397,0,0,0,0.7487562,0,0,1.414684,1.34395,4.487636,6.586402,2.092706,0,2.092706,11.728,83.77125,0.2175144,3.943847,0.5990049,5,7.335158
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,2.394929,8.469838,0.3346516,0,0.3346516,12.04548,86.03895,0.2174726,0,0.2677213,0,8.804489
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.374059,2.374059,0,-1,0,2.374059,33.42473,0,0,0,0.7935228,2.49901,2.374059,0,0,2.060278,8.771024,0,1.705487,-1.705487,10.24774,73.19797,0.2174726,2.611465,0.6348183,0,9.564547
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.658818,1.658818,0,0,0,1.658818,47.26936,0,0,0,0.784113,1.746125,1.658818,0,0,3.955263,7.065537,0,0.9620118,-0.9620118,9.233686,65.95477,0.2174726,1.8247,0.6272904,0,7.84965
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.990713,3.990713,5,0,1.53,3.990713,10.9006,0,0,0,0.4350116,0,0,1.009287,0.9588224,5.024165,6.103526,1.393834,0,1.393834,10.55599,75.3998,0.2175462,4.389785,0.3480093,5,6.538537
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.755597,1.755597,5,0,1.53,1.755597,5.434108,0,0,0,0.09540101,0,0,3.244403,3.082183,3.630331,7.357976,3.177584,0,3.177584,13.57051,96.93205,0.2177297,1.931156,0.07632081,5,7.453377
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.414692,4.414692,4.743032,0,1.459848,4.414692,2.426574,0,0,0,0.1071258,0,0,0.3283402,0.3119232,0.452747,10.2178,0.419049,0,0.419049,13.96806,99.77165,0.2177521,4.856162,0.08570064,5,10.32493
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.451515,3.33,0,-1,0,3.33,0,0,2.121515,2.666667,0,3.505263,3.33,0,0,0.03369807,10.59495,0,3.505263,-3.505263,10.27319,73.37976,0.2177521,5.996666,0,0,10.59495
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.45323,3.33,0,-1,0,3.33,0,0,1.12323,1.568553,0,3.505263,3.33,0,0,3.928435,7.089683,0,3.505263,-3.505263,6.578316,46.98787,0.2177521,4.898552,0,0,7.089683
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.134169,3.134169,0,-1,0,3.134169,0,0,0,0.1175858,0,3.299125,3.134169,0,0,7.823172,3.58442,0,3.299125,-3.299125,3.100732,22.14804,0.2177521,3.447586,0,0,3.58442
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48887,0.2852945,0,0,0,3.100732,22.14804,0.2177521,0,0,0,0.2852945
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7219399,0.2710298,0,-1,0,0.2710298,0,0,0.4509102,0.5231042,0,0.2852945,0.2710298,0,0,11.48887,0.2852945,0,0.2852945,-0.2852945,2.800006,20,0.2177521,0.794134,0,0,0.2852945
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177521,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006339222,0,0,-1,0,0,0,0,0.006339222,0.006973144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177521,0.006973144,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.7143341,0,0,-1,0,0,0,0,0.7143341,0.7857676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177521,0.7857676,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1658344,0,0,-1,0,0,0,0,0.1658344,0.1824179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177521,0.1824179,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177521,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.086813,1.086813,4.592076,0,1.418637,1.086813,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179171,1.195494,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.641058,0.641058,4.146321,0,1.296946,0.641058,13.3784,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2179936,0.7051638,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.305944,3.305944,5,0,1.53,3.305944,25.15547,0,0,0,0.8316257,0,0,1.694056,1.609353,5.060097,6.071187,2.440979,0,2.440979,11.51531,82.25208,0.2181197,3.636539,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.182871,2.182871,0,0,0,2.182871,24.12651,0,0,0,0.5266505,2.297759,2.182871,0,0,2.619118,8.268067,0,1.771108,-1.771108,9.648402,68.91702,0.2181197,2.401158,0.4213205,0,8.794718
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.795315,3.33,0,-1,0,3.33,39.76053,4.440892E-16,2.465315,3.044847,1.324026,3.505263,3.33,0,0,4.587016,6.49696,0,2.181237,-2.181237,7.349176,52.49401,0.2181197,6.374846,1.05922,0,7.820985
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.244334,4.244334,5,0,1.53,4.244334,38.05939,0,0,0,1.615368,0,0,0.7556656,0.7178823,7.010613,4.315722,2.33325,0,2.33325,9.562692,68.3048,0.2182254,4.668768,1.292294,5,5.93109
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,2.992921,0,0.9820675,0,0,0,0,0,1.834088,0,0,2.992921,2.843275,4.677363,6.415648,4.677363,0,4.677363,14.00003,100,0.2179462,0,1.467271,5,8.249736
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6340415,0.6340415,0,0,0,0.6340415,162.397,0.3622519,0,0,1.029664,0.6674121,0.6340415,0,0,0,10.62527,0,0,0,14.00003,100,0.2179462,0.6974456,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.082601,2.082601,0,0,0,2.082601,44.57375,0,0,0,0.9282935,2.192212,2.082601,0,0,0,10.62527,0,1.263918,-1.263918,12.66774,90.48368,0.2179462,2.290861,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.753871,3.33,0,-1,0,3.33,35.80993,0,1.423871,1.899258,1.192471,3.505263,3.33,0,0,1.404354,9.361356,0,2.312793,-2.312793,10.22984,73.07017,0.2179462,5.229258,0.9539764,0,10.55383
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.149749,2.149749,0,0,0,2.149749,11.65993,0,4.440892E-16,0,0.2506593,2.262894,2.149749,0,0,3.974123,7.048563,0,2.012234,-2.012234,8.108763,57.91962,0.2179462,2.364724,0.2005274,0,7.299222
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.198051,2.198051,0,0,0,2.198051,36.52284,0,4.440892E-16,0,0.8027907,2.313738,2.198051,0,0,6.209939,5.036329,0,1.510947,-1.510947,6.516084,46.54336,0.2179462,2.417856,0.6422325,0,5.839119
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.959249,1.959249,0,0,0,1.959249,26.71466,0,0,0,0.5234066,2.062367,1.959249,0,0,7.88877,3.525381,0,1.538961,-1.538961,4.893877,34.9562,0.2179462,2.155174,0.4187253,0,4.048788
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,9.578509,6.995686,5,0,1.53,6.995686,1.633874,0,2.582824,3.627543,0.1143007,2.100722,1.995685,0,0,9.598726,1.986421,0,1.986421,-1.986421,2.800006,20,0.2179462,10.53636,0.09144057,5,2.100722
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.920051,0,0,-1,0,0,0,0,1.920051,2.112056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,2.112056,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,6.426852,0,0,-1,0,0,0,0,6.426852,7.069538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,7.069538,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.106216,0,0,-1,0,0,0,0,4.106216,4.516838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,4.516838,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.158171,0,0,-1,0,0,0,0,1.158171,1.273988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,1.273988,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3022964,0,0,-1,0,0,0,0,0.3022964,0.3325261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,0.3325261,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.4717943,0,0,-1,0,0,0,0,0.4717943,0.5189738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,0.5189738,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.030177,0,0,-1,0,0,0,0,1.030177,1.133195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,1.133195,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02233089,0,0,-1,0,0,0,0,0.02233089,0.02456398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,0.02456398,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179462,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5990623,0.5990623,4.104325,0,1.285481,0.5990623,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180256,0.6589685,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1435215,0.1435215,3.648785,0,1.161118,0.1435215,48.31602,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2180179,0.1578737,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.688574,2.688574,5,0,1.53,2.688574,34.27547,0,0,0,0.9215212,0,0,2.311426,2.195855,5.076516,6.056409,3.117376,0,3.117376,12.14142,86.72429,0.2181798,2.957431,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.747392,1.747392,0,0,0,1.747392,88.38796,0,2.220446E-16,0,1.544484,1.83936,1.747392,0,0,1.95914,8.862048,0,0.2948757,-0.2948757,11.8306,84.5041,0.2181798,1.922131,1.235587,0,10.40653
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.50515,1.50515,0,-1,0,1.50515,216.5498,0,0,0,3.259398,1.584368,1.50515,0,0,2.28678,8.567172,1.67503,0,1.67503,13.41967,95.85461,0.2179739,1.655665,2.607519,0,11.82657
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,6.79892,6.79892,4.025531,0,1.26397,6.79892,51.93629,0,0,0,3.531106,2.919357,2.773389,0,0,0.6117494,10.0747,0.6117494,0,0.6117494,14.00003,100,0.2179939,7.478812,2.824885,5,13.60581
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.598692,2.598692,0,0,0,2.598692,149.7089,1.155008,0,0,3.890474,2.735466,2.598692,0,0,0,10.62527,0,0,0,14.00003,100,0.2179939,2.858562,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.170697,1.170697,0,0,0,1.170697,297.4357,2.249758,0,0,3.48207,1.232312,1.170697,0,0,0,10.62527,0,0,0,14.00003,100,0.2179939,1.287766,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179939,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179939,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179939,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.044223,2.044223,0,0,0,2.044223,96.21952,0,0,0,1.966941,2.151813,2.044223,0,0,0,10.62527,0,0.184872,-0.184872,13.80516,98.60806,0.2179939,2.248645,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.034058,2.034058,0,0,0,2.034058,42.7541,0,0,0,0.8696431,2.141114,2.034058,0,0,0.2054134,10.4404,0,1.27147,-1.27147,12.46491,89.03488,0.2179939,2.237464,0.6957145,0,11.31005
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.618158,9.168932,0.1075479,0,0.1075479,12.56694,89.76366,0.2179807,0,0.08603829,0,9.27648
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.493181,1.493181,0,-1,0,1.493181,0,0,2.220446E-16,0,0,1.57177,1.493181,0,0,1.51061,9.265725,0,1.57177,-1.57177,10.91015,77.92946,0.2179807,1.642499,0,0,9.265725
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257021,7.693955,0,0,0,10.91015,77.92946,0.2179807,0,0,0,7.693955
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.094138,2.094138,0,-1,0,2.094138,0,0,4.440892E-16,0,0,2.204356,2.094138,0,0,3.257021,7.693955,0,2.204356,-2.204356,8.586552,61.33239,0.2179807,2.303552,0,0,7.693955
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1756027,0.1756027,0,-1,0,0.1756027,0,0,2.775558E-17,0,0,0.1848449,0.1756027,0,0,5.706306,5.489599,0,0.1848449,-0.1848449,8.391707,59.94065,0.2179807,0.1931629,0,0,5.489599
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6081561,0.6081561,0,-1,0,0.6081561,0,0,1.110223E-16,0,0,0.6401643,0.6081561,0,0,5.911689,5.304754,0,0.6401643,-0.6401643,7.716915,55.12071,0.2179807,0.6689717,0,0,5.304754
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.9590984,0.9590984,0,-1,0,0.9590984,0,0,1.110223E-16,0,0,1.009577,0.9590984,0,0,6.622982,4.66459,0,1.009577,-1.009577,6.652728,47.51939,0.2179807,1.055008,0,0,4.66459
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9094032,0.9094032,0,-1,0,0.9094032,0,0,1.110223E-16,0,0,0.9572666,0.9094032,0,0,7.744735,3.655013,0,0.9572666,-0.9572666,5.64368,40.31192,0.2179807,1.000344,0,0,3.655013
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.7660267,0.7660267,0,-1,0,0.7660267,0,0,1.110223E-16,0,0,0.8063439,0.7660267,0,0,8.808364,2.697746,0,0.8063439,-0.8063439,4.793719,34.24078,0.2179807,0.8426294,0,0,2.697746
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.270052,1.270052,0,-1,0,1.270052,0,0,2.220446E-16,0,0,1.336897,1.270052,0,0,9.704302,1.891402,0,1.336897,-1.336897,3.384506,24.17499,0.2179807,1.397057,0,0,1.891402
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5875896,0.5267804,0,-1,0,0.5267804,0,0,0.06080915,0.1195681,0,0.5545057,0.5267804,0,0,11.18974,0.5545057,0,0.5545057,-0.5545057,2.800006,20,0.2179807,0.6463485,0,0,0.5545057
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.248178,1.248178,4.753442,0,1.46269,1.248178,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181701,1.372996,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.013876,1.013876,4.51914,0,1.398725,1.013876,3.915547,4.440892E-16,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.218314,1.115264,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.113711,0.113711,3.618974,0,1.15298,0.113711,899.6074,0,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2181843,0.1250821,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.68974,3.68974,2.592422,0,0.8727313,3.68974,51.71856,2.220446E-16,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.2182138,4.058714,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.286062,2.286062,0,-1,0,2.286062,130.8453,0.584824,0,0,2.991205,2.406381,2.286062,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,2.514668,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.6431735,0.6431735,0,0,0,0.6431735,445.9892,2.19146,0,0,2.868484,0.6770247,0.6431735,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,0.7074909,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.215473,4.215473,1.25,0,0.50625,4.215473,91.21855,0.723743,0,0,3.845294,3.121551,2.965473,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,4.637021,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.211504,6.211504,2.881504,0,0.9516506,6.211504,65.62919,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,6.832654,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.7427939,0.7427939,0,-1,0,0.7427939,524.0338,3.110602,0,0,3.89249,0.7818883,0.7427939,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,0.8170732,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.764776,1.764776,0,0,0,1.764776,162.7005,1.01364,0,0,2.871299,1.857659,1.764776,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,1.941253,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.6628648,0.6628648,0,0,0,0.6628648,312.4945,1.373664,0,0,2.071416,0.6977524,0.6628648,0,0,0,10.62527,0,0,0,14.00003,100,0.2182138,0.7291513,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.2924,1.2924,0,0,0,1.2924,76.21731,0,0,0,0.9850328,1.360422,1.2924,0,0,0,10.62527,0,0.3753887,-0.3753887,13.60433,97.17361,0.2182138,1.421641,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.966566,1.966566,0,0,0,1.966566,6.125407,0,2.220446E-16,0,0.1204602,2.07007,1.966566,0,0,0.4170986,10.24989,0,1.94961,-1.94961,11.54926,82.49458,0.2182138,2.163223,0.09636816,0,10.37035
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,11.52728,3.33,0,-1,0,3.33,0,0,8.197284,9.350012,0,3.505263,3.33,0,0,2.583332,8.300276,0,3.505263,-3.505263,7.854393,56.10269,0.2182138,12.68001,0,0,8.300276
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.478068,4.795012,0,0,0,7.854393,56.10269,0.2182138,0,0,0,4.795012
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.438238,2.438238,0,-1,0,2.438238,0,0,4.440892E-16,0,0,2.566566,2.438238,0,0,6.478068,4.795012,0,2.566566,-2.566566,5.148994,36.77845,0.2182138,2.682062,0,0,4.795012
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.101848,1.101848,0,-1,0,1.101848,0,0,0,0,0,1.15984,1.101848,0,0,9.329809,2.228446,0,1.15984,-1.15984,3.926415,28.04577,0.2182138,1.212033,0,0,2.228446
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.9759465,0.9759465,0,-1,0,0.9759465,0,0,0,0.05836526,0,1.027312,0.9759465,0,0,10.61852,1.068606,0,1.027312,-1.027312,2.843534,20.31091,0.2182138,1.073541,0,0,1.068606
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.6632203,0.03922939,0,-1,0,0.03922939,0,0,0.623991,0.690313,0,0.04129409,0.03922939,0,0,11.75998,0.04129409,0,0.04129409,-0.04129409,2.800006,20,0.2182138,0.7295424,0,0,0.04129409
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182138,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1981484,0,0,-1,0,0,0,0,0.1981484,0.2179632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182138,0.2179632,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.20126,0,0,-1,0,0,0,0,1.20126,1.321386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182138,1.321386,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182138,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182138,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.8993192,0.8993192,4.404583,0,1.367451,0.8993192,9.801143,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2183316,0.9892511,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.07731959,0.07731959,3.582583,0,1.143045,0.07731959,988.5928,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2182278,0.08505155,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2179596,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.827618,1.827618,0,-1,0,1.827618,134.7273,0.538492,0,0,2.462301,1.923808,1.827618,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,2.01038,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.447159,1.447159,0,0,0,1.447159,203.8109,1.426143,0,0,2.949468,1.523325,1.447159,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,1.591875,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1339567,0.1339567,0,-1,0,0.1339567,2319.72,2.966414,0,0,3.107421,0.1410071,0.1339567,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,0.1473524,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.114817,5.114817,2.5298,0,0.8556355,5.114817,53.19975,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,5.626298,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.456481,4.456481,2.559109,0,0.8636367,4.456481,44.81638,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,4.902129,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.960579,3.960579,3.071143,0,1.003422,3.960579,23.63918,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2179596,4.356637,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.24465,6.24465,5,0,1.53,6.24465,1.792418,0,0,0,0.1119302,1.310158,1.24465,0,0,0,10.62527,0,1.198228,-1.198228,12.73699,90.97828,0.2179596,6.869115,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.331364,9.427046,0,0,0,12.73699,90.97828,0.2179596,0,0,0,9.427046
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.9585099,0.9585099,0,-1,0,0.9585099,0,0,0,0,0,1.008958,0.9585099,0,0,1.331364,9.427046,0,1.008958,-1.008958,11.67345,83.38161,0.2179596,1.054361,0,0,9.427046
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2631892,0.2631892,0,-1,0,0.2631892,0,0,5.551115E-17,0,0,0.2770413,0.2631892,0,0,2.452429,8.418088,0,0.2770413,-0.2770413,11.38142,81.29572,0.2179596,0.2895082,0,0,8.418088
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3625748,0.3625748,0,-1,0,0.3625748,0,0,5.551115E-17,0,0,0.3816577,0.3625748,0,0,2.760252,8.141047,0,0.3816577,-0.3816577,10.97912,78.42213,0.2179596,0.3988323,0,0,8.141047
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184316,7.759389,0,0,0,10.97912,78.42213,0.2179596,0,0,0,7.759389
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1490364,0.1490364,0,-1,0,0.1490364,0,0,2.775558E-17,0,0,0.1568804,0.1490364,0,0,3.184316,7.759389,0,0.1568804,-0.1568804,10.81375,77.24094,0.2179596,0.1639401,0,0,7.759389
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4951678,0.4951678,0,-1,0,0.4951678,0,0,0,0,0,0.5212292,0.4951678,0,0,3.358628,7.602509,0,0.5212292,-0.5212292,10.26433,73.3165,0.2179596,0.5446845,0,0,7.602509
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.583465,0.583465,0,-1,0,0.583465,0,0,1.110223E-16,0,0,0.6141737,0.583465,0,0,3.937772,7.08128,0,0.6141737,-0.6141737,9.616934,68.69225,0.2179596,0.6418114,0,0,7.08128
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.5519597,0.5519597,0,-1,0,0.5519597,0,0,0,0,0,0.5810102,0.5519597,0,0,4.620187,6.467106,0,0.5810102,-0.5810102,9.004496,64.3177,0.2179596,0.6071557,0,0,6.467106
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.320321,0.320321,0,-1,0,0.320321,0,0,5.551115E-17,0,0,0.33718,0.320321,0,0,5.265754,5.886096,0,0.33718,-0.33718,8.649076,61.779,0.2179596,0.3523531,0,0,5.886096
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.41456,1.41456,0,0,0,1.41456,0,0,2.220446E-16,0,0,1.489011,1.41456,0,0,5.640398,5.548916,0,1.489011,-1.489011,7.079521,50.56791,0.2179596,1.556016,0,0,5.548916
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4237822,0.4237822,0,0,0,0.4237822,9.170453,0,0,0,0.03886275,0.4460866,0.4237822,0,0,7.294855,4.059905,0,0.4072238,-0.4072238,6.65027,47.50183,0.2179596,0.4661604,0.0310902,0,4.098768
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,7.747325,3.652681,0.5765023,0,0.5765023,7.197188,51.40838,0.2178898,0,0.4612018,0,4.229183
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,7.170823,4.171533,0.8091968,0,0.8091968,7.964859,56.89174,0.2177918,0,0.6473575,0,4.98073
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,6.361627,4.89981,1.785568,0,1.785568,9.658797,68.99127,0.217576,0,1.428454,0,6.685378
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,4.576059,6.506821,2.302681,0,2.302681,11.84331,84.59492,0.2172983,0,1.842145,0,8.809503
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.850343,2.850343,0,0,0,2.850343,104.8821,4.440892E-16,0,0,2.9895,3.000361,2.850343,0,0,2.273378,8.579234,0,0.01086116,-0.01086116,11.83186,84.51315,0.2172983,3.135377,2.3916,0,11.56873
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.273071,3.273071,2.520166,0,0.8530053,3.273071,94.03942,0,0,0,3.077976,0.792531,0.7529044,0,0,2.285446,8.568373,2.285446,0,2.285446,14.00003,100,0.2172367,3.600378,2.462381,5,11.64635
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.687974,1.687974,0,0,0,1.687974,167.2873,1.046951,0,0,2.823765,1.776814,1.687974,0,0,0,10.62527,0,0,0,14.00003,100,0.2172367,1.856771,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172367,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.000431,1.000431,0,0,0,1.000431,213.1933,1.079766,0,0,2.132851,1.053085,1.000431,0,0,0,10.62527,0,0,0,14.00003,100,0.2172367,1.100474,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.477903,3.477903,2.404862,0,0.8215272,3.477903,32.47697,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2172367,3.825694,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.782361,2.782361,0,0,0,2.782361,13.18714,0,4.440892E-16,0,0.3669139,2.928801,2.782361,0,0,0,10.62527,0,2.561887,-2.561887,11.29956,80.71099,0.2172367,3.060597,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.427426,4.427426,5,0,1.53,4.427426,2.446232,0,0,0,0.1083051,0,0,0.5725738,0.5439451,2.846541,8.063387,0.6522502,0,0.6522502,11.91834,85.13084,0.2172717,4.870169,0.08664408,5,8.171692
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.903353,3.33,0,-1,0,3.33,0,0,3.573353,4.263688,0,3.505263,3.33,0,0,2.194291,8.650412,0,3.505263,-3.505263,8.223469,58.73895,0.2172717,7.593688,0,0,8.650412
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.089028,5.145149,0,0,0,8.223469,58.73895,0.2172717,0,0,0,5.145149
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,8.678536,3.33,0,-1,0,3.33,0,0,5.348536,6.21639,0,3.505263,3.33,0,0,6.089028,5.145149,0,3.505263,-3.505263,4.528597,32.34706,0.2172717,9.54639,0,0,5.145149
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5479163,0.5479163,0,-1,0,0.5479163,0,0,0,0,0,0.576754,0.5479163,0,0,9.983765,1.639886,0,0.576754,-0.576754,3.920645,28.00455,0.2172717,0.6027079,0,0,1.639886
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.747947,1.009975,0,-1,0,1.009975,0,0,0.7379721,0.9127668,0,1.063132,1.009975,0,0,10.6246,1.063132,0,1.063132,-1.063132,2.800006,20,0.2172717,1.922742,0,0,1.063132
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3209206,0,0,-1,0,0,0,0,0.3209206,0.3530127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172717,0.3530127,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6145081,0,0,-1,0,0,0,0,0.6145081,0.6759589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172717,0.6759589,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1644135,0,0,-1,0,0,0,0,0.1644135,0.1808548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172717,0.1808548,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7273617,0,0,-1,0,0,0,0,0.7273617,0.8000978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172717,0.8000978,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01383684,0,0,-1,0,0,0,0,0.01383684,0.01522052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172717,0.01522052,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.361845,1.361845,4.867108,0,1.493721,1.361845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174593,1.49803,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2174234,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.594933,3.594933,5,0,1.53,3.594933,21.76407,0,0,0,0.7824038,0,0,1.405067,1.334814,5.029917,6.098349,2.117218,0,2.117218,11.2368,80.26269,0.2175287,3.954426,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.989602,2.989602,0,0,0,2.989602,64.69591,0,4.440892E-16,0,1.93415,3.146949,2.989602,0,0,2.9127,8.003844,0,1.212799,-1.212799,9.958396,71.13126,0.2175287,3.288562,1.54732,0,9.937995
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,4.260254,6.791045,1.993401,0,1.993401,11.8495,84.63913,0.2172902,0,1.594721,0,8.784446
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,6.756043,6.756043,5,0,1.53,6.756043,36.05679,0,0,0,2.436012,1.848467,1.756044,0,0,2.266853,8.585106,0.5875451,0,0.5875451,12.4069,88.62051,0.2173131,7.431648,1.94881,5,11.02112
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.716704,1.716704,0,0,0,1.716704,132.883,0,0,0,2.281209,1.807057,1.716704,0,0,1.679308,9.113896,0.4741518,0,0.4741518,12.85672,91.8335,0.2172565,1.888375,1.824967,0,11.39511
