Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,2.504739,0,0,3.709896,0,0,0,0,1.205157,9.540633,1.205157,0,1.205157,14.00003,100,0.2171126,0,2.967917,0,13.25053
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.9457209,0.9457209,0,0,0,0.9457209,350.2591,2.316978,0,0,3.312473,0.9954957,0.9457209,0,0,0,10.62527,0,0,0,14.00003,100,0.2171126,1.040293,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171126,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.814356,1.814356,0,0,0,1.814356,162.7615,1.043224,0,0,2.953072,1.909848,1.814356,0,0,0,10.62527,0,0,0,14.00003,100,0.2171126,1.995791,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.053598,2.053598,0,0,0,2.053598,93.37315,0,0,0,1.917509,2.161682,2.053598,0,0,0,10.62527,0,0.2441731,-0.2441731,13.74265,98.16157,0.2171126,2.258958,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.264142,2.264142,0,0,0,2.264142,30.42623,0,4.440892E-16,0,0.688893,2.383307,2.264142,0,0,0.2713034,10.3811,0,1.694414,-1.694414,11.95658,85.40395,0.2171126,2.490556,0.5511144,0,11.06999
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.153986,8.686687,0.06131339,0,0.06131339,12.01474,85.81944,0.2171053,0,0.04905071,0,8.748
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,6.523902,3.33,0,-1,0,3.33,0,0,3.193902,3.846292,0,3.505263,3.33,0,0,2.092673,8.741869,0,3.505263,-3.505263,8.319873,59.42754,0.2171053,7.176292,0,0,8.741869
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.976563,3.33,0,-1,0,3.33,0,0,1.646564,2.14422,0,3.505263,3.33,0,0,5.98741,5.236606,0,3.505263,-3.505263,4.625001,33.03566,0.2171053,5.47422,0,0,5.236606
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.728879,1.644776,0,-1,0,1.644776,0,0,2.084103,2.456991,0,1.731343,1.644776,0,0,9.882146,1.731343,0,1.731343,-1.731343,2.800006,20,0.2171053,4.101767,0,0,1.731343
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.145335,0,0,-1,0,0,0,0,1.145335,1.259868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,1.259868,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.08642,0,0,-1,0,0,0,0,1.08642,1.195062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,1.195062,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.367574,0,0,-1,0,0,0,0,1.367574,1.504331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,1.504331,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.167111,0,0,-1,0,0,0,0,1.167111,1.283823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,1.283823,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3384911,0,0,-1,0,0,0,0,0.3384911,0.3723402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,0.3723402,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.458399,0,0,-1,0,0,0,0,0.458399,0.5042388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,0.5042388,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.478958,0,0,-1,0,0,0,0,1.478958,1.626854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171053,1.626854,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.7534128,0.7534128,4.258676,0,1.327618,0.7534128,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172093,0.8287541,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.9209165,0.9209165,4.42618,0,1.373347,0.9209165,6.519487,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2173336,1.013008,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.055025,1.055025,4.560288,0,1.409959,1.055025,95.66618,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2173669,1.160528,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4990626,0.4990626,0,0,0,0.4990626,399.9224,0.7240153,0,0,1.995863,0.5253291,0.4990626,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2172784,0.5489689,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.022394,3.33,0,-1,0,3.33,82.78659,0,0.6923938,1.094633,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2172784,4.424633,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.789726,3.789726,1.526066,0,0.5816161,3.789726,84.81965,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2172255,4.168698,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01547736,0.01547736,0,0,0,0.01547736,28204.42,4.34901,0,0,4.365301,0.01629196,0.01547736,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,0.0170251,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.959025,2.959025,0,0,0,2.959025,137.8129,0.9631549,0,0,4.077919,3.114764,2.959025,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,3.254928,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5029597,0.5029597,0,0,0,0.5029597,382.1107,1.392432,0,0,1.921863,0.5294313,0.5029597,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,0.5532557,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.045585,4.045585,3.174728,0,1.031701,4.045585,22.65905,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2172255,4.450143,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3177261,0.3177261,0,0,0,0.3177261,39.2938,0,5.551115E-17,0,0.1248467,0.3344485,0.3177261,0,0,0,10.62527,0,0.2096019,-0.2096019,13.77909,98.42186,0.2172255,0.3494987,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2328909,10.41567,0,0,0,13.77909,98.42186,0.2172255,0,0,0,10.41567
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.059602,3.059602,0,-1,0,3.059602,0,0,4.440892E-16,0.03556279,0,3.220634,3.059602,0,0,0.2328909,10.41567,0,3.220634,-3.220634,10.38424,74.173,0.2172255,3.365563,0,0,10.41567
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.780092,3.33,0,-1,0,3.33,0,0,0.4500916,0.8281007,0,3.505263,3.33,0,0,3.811373,7.195038,0,3.505263,-3.505263,6.68937,47.78112,0.2172255,4.158101,0,0,7.195038
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.7776563,0.7776563,0,-1,0,0.7776563,0,0,1.110223E-16,0,0,0.8185855,0.7776563,0,0,7.70611,3.689775,0,0.8185855,-0.8185855,5.826505,41.61781,0.2172255,0.8554219,0,0,3.689775
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.638341,0.638341,0,-1,0,0.638341,0,0,1.110223E-16,0,0,0.6719379,0.638341,0,0,8.61565,2.871189,0,0.6719379,-0.6719379,5.11822,36.55864,0.2172255,0.7021751,0,0,2.871189
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.6527306,0.6527306,0,-1,0,0.6527306,0,0,1.110223E-16,0,0,0.6870849,0.6527306,0,0,9.362247,2.199251,0,0.6870849,-0.6870849,4.393969,31.38543,0.2172255,0.7180037,0,0,2.199251
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.7399008,0.7399008,0,-1,0,0.7399008,0,0,1.110223E-16,0,0,0.778843,0.7399008,0,0,10.12568,1.512167,0,0.778843,-0.778843,3.572997,25.52135,0.2172255,0.8138909,0,0,1.512167
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.7447651,0.6966575,0,-1,0,0.6966575,0,0,0.04810764,0.1225842,0,0.7333237,0.6966575,0,0,10.99106,0.7333237,0,0.7333237,-0.7333237,2.800006,20,0.2172255,0.8192416,0,0,0.7333237
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.09604464,0,0,-1,0,0,0,0,0.09604464,0.1056491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172255,0.1056491,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172255,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172255,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.6986129,0.6986129,4.203876,0,1.312658,0.6986129,15.5182,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2173067,0.7684742,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.246523,2.246523,5,0,1.53,2.246523,47.59513,0,0,0,1.069236,0,0,2.753477,2.615803,8.367448,3.094571,3.685039,0,3.685039,9.557904,68.27061,0.2174896,2.471175,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.418696,3.418696,5,0,1.53,3.418696,48.17564,0,0,0,1.646978,0,0,1.581304,1.502239,4.682409,6.411106,3.149217,0,3.149217,12.54551,89.61063,0.2176358,3.760566,1.317583,5,8.058084
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.423886,3.33,0,-1,0,3.33,79.96379,4.440892E-16,2.093886,2.636275,2.662794,3.505263,3.33,0,0,1.533192,9.245401,0,0.8424689,-0.8424689,11.65747,83.2675,0.2176358,5.966275,2.130235,0,11.9082
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.107787,4.107787,3.399327,0,1.093016,4.107787,78.26639,0,0,0,3.215016,0.7457476,0.7084602,0,0,2.469269,8.402932,2.469269,0,2.469269,14.00003,100,0.2176978,4.518566,2.572013,5,11.61795
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176978,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.258549,4.258549,1.25,0,0.50625,4.258549,77.60766,0.1380664,0,0,3.30496,3.166893,3.008549,0,0,0,10.62527,0,0,0,14.00003,100,0.2176978,4.684404,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1473399,0.1473399,0,0,0,0.1473399,2284.585,3.21101,0,0,3.366105,0.1550946,0.1473399,0,0,0,10.62527,0,0,0,14.00003,100,0.2176978,0.1620739,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.291161,3.291161,0,-1,0,3.291161,102.572,0,0,0.2902769,3.375811,3.46438,3.291161,0,0,0,10.62527,0,0.08856914,-0.08856914,13.90667,99.33315,0.2176978,3.620277,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4569673,0.4569673,0,0,0,0.4569673,587.8766,2.106975,0,0,2.686404,0.4810182,0.4569673,0,0,0.09841016,10.53671,0.09841016,0,0.09841016,14.00003,100,0.2176862,0.502664,2.149123,0,13.22311
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.946764,1.946764,0,0,0,1.946764,63.66639,0,2.220446E-16,0,1.239434,2.049225,1.946764,0,0,0,10.62527,0,0.8097908,-0.8097908,13.14643,93.90291,0.2176862,2.14144,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.323614,3.323614,3.550351,0,1.134246,3.323614,19.89091,0,0,0,0.6610969,0,0,0.2267371,0.2154002,0.8997676,9.815483,0.8764972,0,0.8764972,13.97795,99.84232,0.2177233,3.655976,0.5288776,5,10.47658
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.957189,2.957189,0,0,0,2.957189,4.049523,0,4.440892E-16,0,0.119752,3.11283,2.957189,0,0,0.02327039,10.60433,0,2.993078,-2.993078,10.82297,77.30678,0.2177233,3.252908,0.09580164,0,10.72408
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.836321,2.836321,0,-1,0,2.836321,0,0,0,0,0,2.985601,2.836321,0,0,3.348913,7.611252,0,2.985601,-2.985601,7.67587,54.82753,0.2177233,3.119953,0,0,7.611252
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.666247,4.625651,0,0,0,7.67587,54.82753,0.2177233,0,0,0,4.625651
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.954499,2.954499,0,-1,0,2.954499,0,0,4.440892E-16,0,0,3.109999,2.954499,0,0,6.666247,4.625651,0,3.109999,-3.109999,4.397644,31.41168,0.2177233,3.249949,0,0,4.625651
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2801703,0.2801703,0,-1,0,0.2801703,0,0,5.551115E-17,0,0,0.2949161,0.2801703,0,0,10.1218,1.515652,0,0.2949161,-0.2949161,4.086775,29.19119,0.2177233,0.3081874,0,0,1.515652
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.6457944,0.6457944,0,-1,0,0.6457944,0,0,1.110223E-16,0,0,0.6797836,0.6457944,0,0,10.44949,1.220736,0,0.6797836,-0.6797836,3.37022,24.07295,0.2177233,0.7103738,0,0,1.220736
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2048,0.5409527,0,0,0,3.37022,24.07295,0.2177233,0,0,0,0.5409527
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.7563986,0.513905,0,-1,0,0.513905,0,0,0.2424935,0.3181334,0,0.5409527,0.513905,0,0,11.2048,0.5409527,0,0.5409527,-0.5409527,2.800006,20,0.2177233,0.8320385,0,0,0.5409527
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177233,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177233,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.710369,0,0,-1,0,0,0,0,1.710369,1.881406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177233,1.881406,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177233,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2493652,0.2493652,3.754628,0,1.190014,0.2493652,23.08263,4.440892E-16,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2177353,0.2743018,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.052181,2.052181,4.891364,0,1.500342,2.052181,29.12623,0,0,0,0.5977228,0,0,2.839183,2.697224,8.418301,3.048804,3.294947,0,3.294947,9.139588,65.28264,0.2179058,2.257399,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,5.900192,5.900192,5,0,1.53,5.900192,26.53937,0,0,0,1.565874,0.9475701,0.9001915,0,0,5.123353,6.014256,0.6183034,0,0.6183034,9.726162,69.47245,0.2179293,6.490211,1.252699,5,7.58013
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.943676,2.943676,0,-1,0,2.943676,47.35605,0,4.440892E-16,0,1.394009,3.098606,2.943676,0,0,4.50505,6.570729,0,1.704597,-1.704597,7.929359,56.63816,0.2179293,3.238043,1.115207,0,7.964737
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.5543407,0.5543407,0,0,0,0.5543407,455.1424,0,0,0,2.523039,0.5835165,0.5543407,0,0,6.399047,4.866132,1.939523,0,1.939523,9.769352,69.78094,0.2177015,0.6097748,2.018431,0,7.389171
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,4.459524,6.611702,3.145865,0,3.145865,12.75378,91.09826,0.2173331,0,2.516692,0,9.757567
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,1.593727,0,0,2.907387,0,0,0,0,1.313659,9.442981,1.313659,0,1.313659,14.00003,100,0.2171797,0,2.32591,0,12.35037
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171797,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.070516,3.070516,0,-1,0,3.070516,69.42262,0,0,0.04756789,2.131633,3.232122,3.070516,0,0,0,10.62527,0,1.10049,-1.10049,12.84001,91.71417,0.2171797,3.377568,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.07876,1.07876,0,0,0,1.07876,180.7607,0,0,0,1.949975,1.135537,1.07876,0,0,1.222766,9.524784,0.8144379,0,0.8144379,13.61265,97.23305,0.2170846,1.186636,1.55998,0,11.47476
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.046951,4.046951,3.495014,0,1.119139,4.046951,24.44592,5.551115E-17,0,0,0.9893143,0.5809858,0.5519365,0,0,0.4083284,10.25778,0.4083284,0,0.4083284,14.00003,100,0.2171002,4.451646,0.7914514,5,11.24709
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.601846,3.601846,2.876334,0,0.9502393,3.601846,21.2029,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2171002,3.96203,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.52734,1.52734,0,0,0,1.52734,7.617968,0,0,0,0.1163523,1.607727,1.52734,0,0,0,10.62527,0,1.491374,-1.491374,12.42798,88.77112,0.2171002,1.680074,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.657083,9.1339,0,0,0,12.42798,88.77112,0.2171002,0,0,0,9.1339
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.835993,2.835993,0,-1,0,2.835993,0,0,0,0,0,2.985256,2.835993,0,0,1.657083,9.1339,0,2.985256,-2.985256,9.281245,66.29448,0.2171002,3.119593,0,0,9.1339
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974034,6.148644,0,0,0,9.281245,66.29448,0.2171002,0,0,0,6.148644
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4695128,0.4695128,0,-1,0,0.4695128,0,0,5.551115E-17,0,0,0.494224,0.4695128,0,0,4.974034,6.148644,0,0.494224,-0.494224,8.760287,62.57336,0.2171002,0.5164641,0,0,6.148644
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.523171,5.65442,0,0,0,8.760287,62.57336,0.2171002,0,0,0,5.65442
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.523171,5.65442,0,0,0,8.760287,62.57336,0.2171002,0,0,0,5.65442
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.7521202,0.7521202,0,-1,0,0.7521202,0,0,1.110223E-16,0,0,0.7917055,0.7521202,0,0,5.523171,5.65442,0,0.7917055,-0.7917055,7.925756,56.61243,0.2171002,0.8273322,0,0,5.65442
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.793673,1.793673,0,-1,0,1.793673,0,0,2.220446E-16,0,0,1.888076,1.793673,0,0,6.402844,4.862714,0,1.888076,-1.888076,5.935549,42.39669,0.2171002,1.97304,0,0,4.862714
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.672817,0.672817,0,-1,0,0.672817,0,0,1.110223E-16,0,0,0.7082284,0.672817,0,0,8.500707,2.974638,0,0.7082284,-0.7082284,5.189011,37.06429,0.2171002,0.7400987,0,0,2.974638
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.287627,2.266409,0,0,0,5.189011,37.06429,0.2171002,0,0,0,2.266409
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.0998318,0.0998318,0,0,0,0.0998318,0,0,1.387779E-17,0,0,0.1050861,0.0998318,0,0,9.287627,2.266409,0,0.1050861,-0.1050861,5.07824,36.27308,0.2171002,0.109815,0,0,2.266409
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.8765984,0.8765984,0,0,0,0.8765984,8.853898,0,1.110223E-16,0,0.07761313,0.9227352,0.8765984,0,0,9.404389,2.161323,0,0.845122,-0.845122,4.187404,29.90997,0.2171002,0.9642582,0.0620905,0,2.238936
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.34341,1.316201,0.9007736,0,0.9007736,5.041953,36.01387,0.2169952,0,0.7206189,0,2.216975
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.687855,3.687855,5,0,1.53,3.687855,48.31816,0,0,0,1.781904,0,0,1.312144,1.246537,9.44264,2.126898,3.028441,0,3.028441,7.914984,56.53549,0.2171316,4.056641,1.425523,5,3.908802
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.766704,3.33,0,-1,0,3.33,82.52523,0,2.436704,3.013375,2.74809,3.505263,3.33,0,0,6.414199,4.852495,0,0.7571729,-0.7571729,7.116854,50.83457,0.2171316,6.343375,2.198472,0,7.600585
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,7.255503,4.095322,3.545828,0,3.545828,10.48072,74.86215,0.2167197,0,2.836663,0,7.64115
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.786209,1.786209,0,0,0,1.786209,224.4493,0,0,0,4.009134,1.88022,1.786209,0,0,3.709674,7.286567,2.128914,0,2.128914,12.50039,89.2883,0.2164731,1.96483,3.207307,0,11.2957
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.328817,1.328817,0,0,0,1.328817,343.6997,1.587624,0,0,4.567139,1.398754,1.328817,0,0,1.58076,9.20259,1.58076,0,1.58076,14.00003,100,0.2162904,1.461698,3.653711,0,13.76973
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.152692,5.152692,1.822692,0,0.662595,5.152692,87.8539,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162904,5.667962,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.374169,1.374169,0,-1,0,1.374169,281.3605,2.419876,0,0,3.866369,1.446494,1.374169,0,0,0,10.62527,0,0,0,14.00003,100,0.2162904,1.511586,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162904,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.398717,2.398717,0,0,0,2.398717,77.99767,0,0,0,1.870944,2.524966,2.398717,0,0,0,10.62527,0,0.654022,-0.654022,13.31063,95.07573,0.2162904,2.638589,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.232904,1.232904,0,0,0,1.232904,72.92776,0,0,0,0.8991292,1.297794,1.232904,0,0,0.7266911,9.971252,0,0.3986644,-0.3986644,12.8904,92.0741,0.2162904,1.356194,0.7193034,0,10.87038
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.169651,9.572588,0.08935545,0,0.08935545,12.97517,92.6796,0.2162801,0,0.07148436,0,9.661943
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.31127,3.31127,0,-1,0,3.31127,0,0,0,0.3123965,0,3.485547,3.31127,0,0,1.080296,9.653008,0,3.485547,-3.485547,9.30108,66.43616,0.2162801,3.642396,0,0,9.653008
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.645538,3.33,0,-1,0,3.33,0,0,1.315538,1.780091,0,3.505263,3.33,0,0,4.953126,6.167461,0,3.505263,-3.505263,5.606208,40.04427,0.2162801,5.110091,0,0,6.167461
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.847863,2.662198,0,0,0,5.606208,40.04427,0.2162801,0,0,0,2.662198
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5772071,0.5772071,0,-1,0,0.5772071,0,0,0,0,0,0.6075864,0.5772071,0,0,8.847863,2.662198,0,0.6075864,-0.6075864,4.965756,35.46962,0.2162801,0.6349278,0,0,2.662198
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.522959,2.054611,0,0,0,4.965756,35.46962,0.2162801,0,0,0,2.054611
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.0461348,0.0461348,0,-1,0,0.0461348,0,0,6.938894E-18,0,0,0.04856295,0.0461348,0,0,9.522959,2.054611,0,0.04856295,-0.04856295,4.914566,35.10397,0.2162801,0.05074828,0,0,2.054611
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3671226,0.3671226,0,-1,0,0.3671226,0,0,5.551115E-17,0,0,0.3864448,0.3671226,0,0,9.576918,2.006048,0,0.3864448,-0.3864448,4.507217,32.19435,0.2162801,0.4038348,0,0,2.006048
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.142334,1.142334,0,-1,0,1.142334,0,0,0,0,0,1.202457,1.142334,0,0,10.0063,1.619604,0,1.202457,-1.202457,3.239717,23.14079,0.2162801,1.256568,0,0,1.619604
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.00524,0.396289,0,-1,0,0.396289,0,0,0.6089508,0.7094747,0,0.4171463,0.396289,0,0,11.34236,0.4171463,0,0.4171463,-0.4171463,2.800006,20,0.2162801,1.105764,0,0,0.4171463
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162801,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4098175,0.4098175,3.915081,0,1.233817,0.4098175,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163271,0.4507992,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.8965711,0.8965711,4.401834,0,1.366701,0.8965711,12.84784,4.440892E-16,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2164392,0.9862282,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.163381,3.163381,5,0,1.53,3.163381,22.61189,0,0,0,0.7153003,0,0,1.836619,1.744788,5.03067,6.097671,2.460089,0,2.460089,11.56136,82.58098,0.2165618,3.479719,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.570582,8.31175,0.8679596,0,0.8679596,12.38478,88.46253,0.216462,0,0.6943676,0,9.17971
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.86889,1.86889,0,-1,0,1.86889,107.1009,0,0,0,2.001598,1.967252,1.86889,0,0,1.702622,9.092915,0.03434556,0,0.03434556,12.41736,88.69527,0.216458,2.055779,1.601278,0,11.09451
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.8644807,0.8644807,0,0,0,0.8644807,378.4228,0.6931364,0,0,3.271393,0.9099798,0.8644807,0,0,1.668276,9.123825,1.668276,0,1.668276,14.00003,100,0.2162664,0.9509288,2.617114,0,12.39522
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3173141,0.3173141,0,0,0,0.3173141,651.4095,1.732999,0,0,2.067014,0.3340149,0.3173141,0,0,0,10.62527,0,0,0,14.00003,100,0.2162664,0.3490455,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.590199,3.590199,1.531026,0,0.5829702,3.590199,60.3741,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2162664,3.949219,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.696092,3.696092,1.25,0,0.50625,3.696092,86.53143,0.6234475,0,0,3.198282,2.574834,2.446092,0,0,0,10.62527,0,0,0,14.00003,100,0.2162664,4.065701,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.234372,3.234372,0,-1,0,3.234372,88.09705,0,0,0.2278093,2.849386,3.404602,3.234372,0,0,0,10.62527,0,0.555216,-0.555216,13.41478,95.81966,0.2162664,3.557809,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.250793,2.250793,0,0,0,2.250793,99.26089,0,0,0,2.234157,2.369256,2.250793,0,0,0.6169066,10.07006,0,0.1350986,-0.1350986,13.27237,94.80247,0.2162664,2.475873,1.787326,0,12.30422
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.5782065,0,0,1.345223,0,0,0,0,0.7670162,9.934959,0.7670162,0,0.7670162,14.00003,100,0.2161785,0,1.076178,0,11.28018
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161785,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.880618,2.880618,0,0,0,2.880618,4.490189,0,4.440892E-16,0,0.1293452,3.03223,2.880618,0,0,0,10.62527,0,2.902885,-2.902885,10.94012,78.14355,0.2161785,3.16868,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.705719,3.33,0,-1,0,3.33,0,0,0.3757196,0.7462915,0,3.505263,3.33,0,0,3.225427,7.722389,0,3.505263,-3.505263,7.245247,51.75166,0.2161785,4.076292,0,0,7.722389
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.910959,1.910959,0,-1,0,1.910959,0,0,2.220446E-16,0,0,2.011536,1.910959,0,0,7.120164,4.217126,0,2.011536,-2.011536,5.124902,36.60637,0.2161785,2.102055,0,0,4.217126
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.469796,2.095311,0,-1,0,2.095311,0,0,3.374485,3.921464,0,2.20559,2.095311,0,0,9.355204,2.20559,0,2.20559,-2.20559,2.800006,20,0.2161785,6.016775,0,0,2.20559
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.0023,0,0,-1,0,0,0,0,1.0023,1.10253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,1.10253,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1814488,0,0,-1,0,0,0,0,0.1814488,0.1995937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0.1995937,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6928253,0,0,-1,0,0,0,0,0.6928253,0.7621078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0.7621078,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4330423,0,0,-1,0,0,0,0,0.4330423,0.4763465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0.4763465,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161785,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2161678,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.110655,3.110655,5,0,1.53,3.110655,35.04542,0,0,0,1.090142,0,0,1.889345,1.794878,11.71288,0.08368235,2.88502,0,2.88502,5.625185,40.17981,0.2163074,3.42172,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.30798,7.30798,5,0,1.53,7.30798,19.80414,0,8.881784E-16,0.2176035,1.447283,2.429452,2.30798,0,0,8.82786,2.6802,0,0.9821697,-0.9821697,4.589887,32.78484,0.2163074,8.038777,1.157826,5,4.127483
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.318035,1.318035,0,-1,0,1.318035,210.5791,0,0,0,2.775508,1.387406,1.318035,0,0,9.91916,1.698031,1.388102,0,1.388102,5.906756,42.19103,0.2161485,1.449839,2.220406,0,4.473538
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.946474,3.946474,5,0,1.53,3.946474,88.7452,0,0,0,3.502306,0,0,1.053526,1.00085,8.531057,2.947322,4.503156,0,4.503156,10.17883,72.70575,0.2162351,4.341121,2.801845,5,6.449628
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.6834287,0.6834287,1.25,0,0.50625,0.6834287,518.5624,0.05720574,0,0,3.544004,0,0,0.5093656,0.4838973,4.027902,7.000163,4.027902,0,4.027902,14.00003,100,0.2157764,0.7517716,2.835203,5,10.54417
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.922176,4.922176,1.592176,0,0.599664,4.922176,78.21899,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157764,5.414393,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.817709,4.817709,2.22682,0,0.7729219,4.817709,56.60889,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2157764,5.29948,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.124962,3.124962,0,-1,0,3.124962,74.56049,0,0,0.1074581,2.329987,3.289434,3.124962,0,0,0,10.62527,0,0.9594466,-0.9594466,12.98868,92.77612,0.2157764,3.437458,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.26566,3.26566,1.848579,0,0.669662,3.26566,78.32156,2.220446E-16,0,0,2.557716,1.491664,1.417081,0,0,1.066052,9.665828,1.066052,0,1.066052,14.00003,100,0.2157508,3.592226,2.046173,5,12.22354
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,6.664214,6.664214,5,0,1.53,6.664214,15.65485,0,0,0,1.043273,1.751804,1.664214,0,0,0,10.62527,0,0.7085313,-0.7085313,13.25317,94.66531,0.2157508,7.330636,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.636415,2.636415,0,0,0,2.636415,26.27667,0,4.440892E-16,0,0.6927621,2.775173,2.636415,0,0,0.787257,9.916743,0,2.082411,-2.082411,11.05812,78.98639,0.2157508,2.900056,0.5542096,0,10.6095
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.24834,1.24834,0,0,0,1.24834,10.25426,0,2.220446E-16,0,0.128008,1.314042,1.24834,0,0,3.101047,7.834332,0,1.186034,-1.186034,9.807927,70.05648,0.2157508,1.373174,0.1024064,0,7.96234
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.419598,1.419598,0,-1,0,1.419598,0,0,0,0,0,1.494314,1.419598,0,0,4.418862,6.648298,0,1.494314,-1.494314,8.232781,58.80547,0.2157508,1.561558,0,0,6.648298
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.293086,3.33,0,-1,0,3.33,0,0,3.963086,4.692395,0,3.505263,3.33,0,0,6.079212,5.153984,0,3.505263,-3.505263,4.53791,32.41357,0.2157508,8.022394,0,0,5.153984
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2745771,0.2745771,0,-1,0,0.2745771,0,0,5.551115E-17,0,0,0.2890285,0.2745771,0,0,9.973948,1.648721,0,0.2890285,-0.2890285,4.233247,30.23742,0.2157508,0.3020348,0,0,1.648721
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06343194,0.06343194,0,-1,0,0.06343194,0,0,0,0,0,0.06677046,0.06343194,0,0,10.29509,1.359692,0,0.06677046,-0.06677046,4.162865,29.73469,0.2157508,0.06977513,0,0,1.359692
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4119371,0.4119371,0,-1,0,0.4119371,0,0,5.551115E-17,0,0,0.433618,0.4119371,0,0,10.36928,1.292922,0,0.433618,-0.433618,3.705791,26.46988,0.2157508,0.4531309,0,0,1.292922
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1879735,0.1879735,0,-1,0,0.1879735,0,0,2.775558E-17,0,0,0.1978669,0.1879735,0,0,10.85108,0.8593035,0,0.1978669,-0.1978669,3.497221,24.9801,0.2157508,0.2067709,0,0,0.8593035
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.5345043,0.5345043,0,-1,0,0.5345043,0,0,1.110223E-16,0,0,0.5626361,0.5345043,0,0,11.07093,0.6614367,0,0.5626361,-0.5626361,2.90415,20.74389,0.2157508,0.5879547,0,0,0.6614367
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69608,0.09880058,0,0,0,2.90415,20.74389,0.2157508,0,0,0,0.09880058
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.6456745,0.09386055,0,-1,0,0.09386055,0,0,0.551814,0.6163815,0,0.09880058,0.09386055,0,0,11.69608,0.09880058,0,0.09880058,-0.09880058,2.800006,20,0.2157508,0.710242,0,0,0.09880058
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157508,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.6636553,0.6636553,4.168919,0,1.303115,0.6636553,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158386,0.7300208,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2158112,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.2156643,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.946918,4.946918,3.382331,0,1.088376,4.946918,45.29453,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2156868,5.44161,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.941747,2.941747,0,-1,0,2.941747,110.9968,0.1686685,0,0,3.265244,3.096575,2.941747,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,3.235921,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.332645,1.332645,0,0,0,1.332645,301.5717,2.616097,0,0,4.018881,1.402785,1.332645,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,1.46591,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.080365,3.080365,1.25,0,0.50625,3.080365,143.3498,2.488998,0,0,4.415698,1.9267,1.830365,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,3.388402,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.915665,1.915665,0,-1,0,1.915665,200.0905,1.816575,0,0,3.833064,2.016489,1.915665,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,2.107231,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.763964,1.763964,0,0,0,1.763964,155.4437,0.8851662,0,0,2.74197,1.856804,1.763964,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,1.94036,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.243138,5.243138,3.667238,0,1.166156,5.243138,31.63833,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2156868,5.767451,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.791282,2.791282,0,0,0,2.791282,33.77299,0,0,0,0.9426996,2.938192,2.791282,0,0,0,10.62527,0,1.995493,-1.995493,11.89659,84.9755,0.2156868,3.070411,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,2.217214,8.629782,0.1286169,0,0.1286169,12.01861,85.84705,0.2156723,0,0.1028935,0,8.758399
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.088597,8.745537,0,0,0,12.01861,85.84705,0.2156723,0,0,0,8.745537
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.976534,3.33,0,-1,0,3.33,0,0,0.646534,1.044187,0,3.505263,3.33,0,0,2.088597,8.745537,0,3.505263,-3.505263,8.323739,59.45516,0.2156723,4.374187,0,0,8.745537
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.542269,3.33,0,-1,0,3.33,0,0,2.212269,2.766495,0,3.505263,3.33,0,0,5.983334,5.240273,0,3.505263,-3.505263,4.628867,33.06327,0.2156723,6.096496,0,0,5.240273
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.06977253,0.06977253,0,-1,0,0.06977253,0,0,0,0,0,0.07344477,0.06977253,0,0,9.878071,1.735011,0,0.07344477,-0.07344477,4.55145,32.51029,0.2156723,0.07674978,0,0,1.735011
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.098017,1.098017,0,-1,0,1.098017,0,0,2.220446E-16,0,0,1.155808,1.098017,0,0,9.959676,1.661566,0,1.155808,-1.155808,3.333121,23.80796,0.2156723,1.207819,0,0,1.661566
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2201764,0.2201764,0,-1,0,0.2201764,0,0,2.775558E-17,0,0,0.2317646,0.2201764,0,0,11.24391,0.5057579,0,0.2317646,-0.2317646,3.08882,22.06296,0.2156723,0.242194,0,0,0.5057579
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4983867,0.2602936,0,-1,0,0.2602936,0,0,0.2380931,0.2879318,0,0.2739933,0.2602936,0,0,11.50142,0.2739933,0,0.2739933,-0.2739933,2.800006,20,0.2156723,0.5482254,0,0,0.2739933
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2529291,0,0,-1,0,0,0,0,0.2529291,0.278222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156723,0.278222,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156723,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.09195,0,0,-1,0,0,0,0,1.09195,1.201145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156723,1.201145,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.09382518,0.09382518,3.599088,0,1.147551,0.09382518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156693,0.1032077,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2156386,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.6449717,0.6449717,4.150235,0,1.298014,0.6449717,89.35168,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.215658,0.7094688,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.215532,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.813256,1.813256,0,-1,0,1.813256,101.1361,0,0,0,1.833856,1.908691,1.813256,0,0,0,10.62527,0,0.07483447,-0.07483447,13.92115,99.43655,0.215532,1.994582,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,2.175922,0,0,2.259072,0,0,0,0,0.08314941,10.55044,0.08314941,0,0.08314941,14.00003,100,0.2155227,0,1.807257,0,12.80951
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.107946,3.107946,1.25,0,0.50625,3.107946,109.0289,1.432826,0,0,3.388559,1.955733,1.857946,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,3.418741,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.687511,2.687511,0,0,0,2.687511,132.0659,0.7203258,0,0,3.549285,2.828959,2.687511,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,2.956262,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.56518,1.56518,0,-1,0,1.56518,175.7034,1.102516,0,0,2.750074,1.647558,1.56518,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,1.721698,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.72776,4.72776,2.446352,0,0.8328542,4.72776,50.79534,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,5.200536,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.261025,0.261025,0,0,0,0.261025,256.1072,0.3937406,0,0,0.6685036,0.2747631,0.261025,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0.2871274,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.45791,4.45791,4.239461,0,1.322373,4.45791,5.158149,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,4.903701,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155227,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.79079,0.79079,0,-1,0,0.79079,0,0,1.110223E-16,0,0,0.8324106,0.79079,0,0,0,10.62527,0,0.8324106,-0.8324106,13.12259,93.7326,0.2155227,0.8698691,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.852078,0.852078,0,-1,0,0.852078,0,0,0,0,0,0.8969242,0.852078,0,0,0.9249007,9.792864,0,0.8969242,-0.8969242,12.17715,86.97946,0.2155227,0.9372858,0,0,9.792864
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03339817,0.03339817,0,-1,0,0.03339817,0,0,6.938894E-18,0,0,0.03515597,0.03339817,0,0,1.921483,8.89594,0,0.03515597,-0.03515597,12.14009,86.71477,0.2155227,0.03673798,0,0,8.89594
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.75225,1.75225,0,-1,0,1.75225,0,0,0,0,0,1.844474,1.75225,0,0,1.960545,8.860784,0,1.844474,-1.844474,10.19584,72.82732,0.2155227,1.927475,0,0,8.860784
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.177329,1.177329,0,-1,0,1.177329,0,0,0,0,0,1.239294,1.177329,0,0,4.009961,7.016309,0,1.239294,-1.239294,8.889515,63.49641,0.2155227,1.295062,0,0,7.016309
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.217649,1.217649,0,-1,0,1.217649,0,0,0,0,0,1.281736,1.217649,0,0,5.386954,5.777016,0,1.281736,-1.281736,7.538446,53.84594,0.2155227,1.339414,0,0,5.777016
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.181362,1.181362,0,-1,0,1.181362,0,0,0,0,0,1.243539,1.181362,0,0,6.811105,4.49528,0,1.243539,-1.243539,6.227641,44.48306,0.2155227,1.299498,0,0,4.49528
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.704972,0.704972,0,0,0,0.704972,0,0,0,0,0,0.7420758,0.704972,0,0,8.192815,3.251741,0,0.7420758,-0.7420758,5.445425,38.89581,0.2155227,0.7754692,0,0,3.251741
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1634549,0.1634549,0,0,0,0.1634549,37.97981,0,0,0,0.06207987,0.1720578,0.1634549,0,0,9.017344,2.509665,0,0.1099779,-0.1099779,5.329498,38.06776,0.2155227,0.1798004,0.0496639,0,2.571745
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.816108,3.816108,5,0,1.53,3.816108,24.91578,0,0,0,0.9508129,0,0,1.183892,1.124697,9.139542,2.399687,2.07551,0,2.07551,7.2985,52.13203,0.2156191,4.197719,0.7606503,5,3.3505
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.69057,2.69057,5,0,1.53,2.69057,72.00111,0,0,0,1.93724,0,0,2.30943,2.193958,7.064031,4.267646,4.131198,0,4.131198,11.2177,80.12626,0.215747,2.959627,1.549792,5,6.204886
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.957194,2.957194,0,-1,0,2.957194,105.1665,0,0,0,3.109977,3.112836,2.957194,0,0,2.932832,7.985725,0,0.002858903,-0.002858903,11.21469,80.10474,0.215747,3.252914,2.487982,0,11.0957
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.212757,1.212757,0,0,0,1.212757,316.4172,0,0,0,3.837373,1.276587,1.212757,0,0,2.936009,7.982866,2.560786,0,2.560786,13.64406,97.45737,0.2154611,1.334033,3.069898,0,11.82024
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.134488,6.134488,2.804488,0,0.9306252,6.134488,65.23486,0.1213382,0,0,4.001825,3.505263,3.33,0,0,0.3752233,10.28757,0.3752233,0,0.3752233,14.00003,100,0.2154192,6.747937,3.20146,5,14.2894
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.706841,2.706841,0,0,0,2.706841,130.419,0.6809282,0,0,3.530234,2.849306,2.706841,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,2.977525,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.9543,3.33,0,-1,0,3.33,112.0179,0.2249319,0.6243004,1.01973,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,4.34973,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6063861,0.6063861,0,0,0,0.6063861,499.5173,2.390702,0,0,3.029003,0.6383011,0.6063861,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,0.6670247,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2626635,0.2626635,0,0,0,0.2626635,664.9064,1.469979,0,0,1.746467,0.2764879,0.2626635,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,0.2889298,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.0235,4.0235,3.894613,0,1.228229,4.0235,3.371949,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2154192,4.42585,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.410185,1.410185,0,-1,0,1.410185,0,0,2.220446E-16,0,0,1.484405,1.410185,0,0,0,10.62527,0,1.484405,-1.484405,12.43533,88.82359,0.2154192,1.551203,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3621923,0.3621923,0,-1,0,0.3621923,0,0,5.551115E-17,0,0,0.381255,0.3621923,0,0,1.649339,9.140869,0,0.381255,-0.381255,12.03345,85.95304,0.2154192,0.3984115,0,0,9.140869
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.141734,3.33,0,-1,0,3.33,0,0,3.811734,4.525908,0,3.505263,3.33,0,0,2.072956,8.759614,0,3.505263,-3.505263,8.338578,59.56115,0.2154192,7.855908,0,0,8.759614
