Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.57361,1.57361,0,-1,0,1.57361,0,0,0,0,0,1.656432,1.57361,0,0,5.967692,5.254351,0,1.656432,-1.656432,6.592546,47.08952,0.2154192,1.730971,0,0,5.254351
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1483362,0.1483362,0,-1,0,0.1483362,0,0,0,0,0,0.1561434,0.1483362,0,0,7.808172,3.597919,0,0.1561434,-0.1561434,6.427956,45.91388,0.2154192,0.1631699,0,0,3.597919
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7024971,0.7024971,0,-1,0,0.7024971,0,0,0,0,0,0.7394707,0.7024971,0,0,7.981665,3.441776,0,0.7394707,-0.7394707,5.648485,40.34624,0.2154192,0.7727468,0,0,3.441776
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.5668138,0.5668138,0,-1,0,0.5668138,0,0,0,0,0,0.5966461,0.5668138,0,0,8.803299,2.702305,0,0.5966461,-0.5966461,5.019565,35.85397,0.2154192,0.6234952,0,0,2.702305
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.6761923,0.6761923,0,-1,0,0.6761923,0,0,0,0,0,0.7117814,0.6761923,0,0,9.466239,2.105659,0,0.7117814,-0.7117814,4.269281,30.49481,0.2154192,0.7438116,0,0,2.105659
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25711,1.393878,0,0,0,4.269281,30.49481,0.2154192,0,0,0,1.393878
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4515989,0.4515989,0,-1,0,0.4515989,0,0,0,0,0,0.4753673,0.4515989,0,0,10.25711,1.393878,0,0.4753673,-0.4753673,3.7682,26.91566,0.2154192,0.4967588,0,0,1.393878
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6917951,0.6917951,0,0,0,0.6917951,0,0,1.110223E-16,0,0,0.7282054,0.6917951,0,0,10.78529,0.9185103,0,0.7282054,-0.7282054,3.000605,21.43285,0.2154192,0.7609746,0,0,0.9185103
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1211409,0.1211409,0,0,0,0.1211409,94.74324,0,1.387779E-17,0,0.1147728,0.1275167,0.1211409,0,0,11.59441,0.1903049,0,0.01274392,-0.01274392,2.987171,21.33689,0.2154192,0.133255,0.09181827,0,0.3050777
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.697364,2.697364,5,0,1.53,2.697364,33.75921,0,0,0,0.9106088,0,0,2.302636,2.187504,11.60857,0.177561,3.098113,0,3.098113,5.926299,42.33062,0.2155709,2.967101,0.7284871,5,1.08817
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,8.582248,8.33,5,0,1.53,8.33,23.60443,0,0.2522475,1.249315,1.966249,3.505263,3.33,0,0,8.510457,2.965863,0,1.539014,-1.539014,4.304037,30.74306,0.2155709,9.440473,1.573,5,4.932112
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.351166,2.351166,0,-1,0,2.351166,105.7624,0,0,0.7583125,2.486648,2.474911,2.351166,0,0,10.22047,1.426849,0.01173725,0,0.01173725,4.315171,30.82259,0.2155696,2.586282,1.989319,0,3.913497
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.107703,1.107703,0,0,0,1.107703,352.5236,0,0,0,3.904916,1.166004,1.107703,0,0,10.20874,1.437412,2.738912,0,2.738912,6.913531,49.38227,0.2152649,1.218474,3.123933,0,5.342328
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.921202,3.921202,5,0,1.53,3.921202,113.5268,0,0,0,4.451615,0,0,1.078797,1.024858,7.469823,3.902433,5.476472,0,5.476472,12.10897,86.49247,0.2152436,4.313323,3.561292,5,8.354049
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.082414,3.082414,1.25,0,0.50625,3.082414,147.5591,0.6261737,0,0,4.548381,1.928856,1.832414,0,0,1.993351,8.831259,1.993351,0,1.993351,14.00003,100,0.2150231,3.390655,3.638705,5,13.37964
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.996677,1.996677,0,0,0,1.996677,184.5032,1.582168,0,0,3.683933,2.101765,1.996677,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,2.196344,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.254301,1.254301,0,0,0,1.254301,151.5754,0.5808948,0,0,1.901211,1.320316,1.254301,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,1.379731,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.683796,3.683796,2.876214,0,0.9502063,3.683796,23.07639,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,4.052176,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.518607,3.518607,3.38887,0,1.090162,3.518607,3.881236,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2150231,3.870468,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.329626,2.329626,0,-1,0,2.329626,0,0,4.440892E-16,0,0,2.452238,2.329626,0,0,0,10.62527,0,2.452238,-2.452238,11.41514,81.53657,0.2150231,2.562589,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.827439,2.827439,0,-1,0,2.827439,0,0,4.440892E-16,0,0,2.976252,2.827439,0,0,2.724709,8.173036,0,2.976252,-2.976252,8.277897,59.12772,0.2150231,3.110183,0,0,8.173036
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.031656,5.196784,0,0,0,8.277897,59.12772,0.2150231,0,0,0,5.196784
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3064057,0.3064057,0,-1,0,0.3064057,0,0,0,0,0,0.3225323,0.3064057,0,0,6.031656,5.196784,0,0.3225323,-0.3225323,7.937918,56.6993,0.2150231,0.3370463,0,0,5.196784
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.8273281,0.8273281,0,-1,0,0.8273281,0,0,1.110223E-16,0,0,0.8708717,0.8273281,0,0,6.390025,4.874252,0,0.8708717,-0.8708717,7.019939,50.14232,0.2150231,0.910061,0,0,4.874252
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1181674,0.1181674,0,-1,0,0.1181674,0,0,1.387779E-17,0,0,0.1243867,0.1181674,0,0,7.35766,4.00338,0,0.1243867,-0.1243867,6.888824,49.20578,0.2150231,0.1299841,0,0,4.00338
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04129454,0.04129454,0,-1,0,0.04129454,0,0,0,0,0,0.04346794,0.04129454,0,0,7.495868,3.878993,0,0.04346794,-0.04346794,6.843004,48.87851,0.2150231,0.045424,0,0,3.878993
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.544165,3.835525,0,0,0,6.843004,48.87851,0.2150231,0,0,0,3.835525
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1217871,0.1217871,0,-1,0,0.1217871,0,0,1.387779E-17,0,0,0.1281969,0.1217871,0,0,7.544165,3.835525,0,0.1281969,-0.1281969,6.707873,47.91328,0.2150231,0.1339658,0,0,3.835525
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.334112,1.334112,0,-1,0,1.334112,0,0,0,0,0,1.404328,1.334112,0,0,7.686606,3.707329,0,1.404328,-1.404328,5.227582,37.33979,0.2150231,1.467523,0,0,3.707329
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.181287,1.181287,0,0,0,1.181287,0,0,0,0,0,1.24346,1.181287,0,0,9.246971,2.303,0,1.24346,-1.24346,3.91686,27.97751,0.2150231,1.299415,0,0,2.303
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.62859,1.059541,0.1128315,0,0.1128315,4.023901,28.74209,0.2150107,0,0.09026522,0,1.172372
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1748099,0.1748099,0,0,0,0.1748099,473.5302,0,0,0,0.8277777,0.1840104,0.1748099,0,0,10.51576,1.161089,0.6437673,0,0.6437673,4.634632,33.10445,0.2149395,0.1922909,0.6622221,0,1.988867
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.39812,2.39812,4.694361,0,1.446561,2.39812,58.56656,0,0,0,1.404497,0,0,2.296241,2.181429,9.871994,1.74048,3.585925,0,3.585925,8.03654,57.40374,0.2150801,2.637932,1.123597,5,3.144976
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.737613,0.737613,0,-1,0,0.737613,137.165,0,0,0,1.011747,0.7764347,0.737613,0,0,6.286069,4.967813,0.2353123,0,0.2353123,8.259776,58.99829,0.2150541,0.8113743,0.8093976,0,5.979559
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.398384,3.398384,5,0,1.53,3.398384,57.68647,0,0,0,1.960408,0,0,1.601616,1.521535,6.050756,5.179594,3.481943,0,3.481943,11.56304,82.59296,0.2152087,3.738223,1.568326,5,7.140001
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.453149,3.453149,4.432571,0,1.375092,3.453149,44.5345,0,0,0,1.537843,0,0,0.9794224,0.9304513,2.568814,8.313342,2.468294,0,2.468294,13.90467,99.31885,0.2153155,3.798464,1.230274,5,9.851185
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.087746,1.087746,0,0,0,1.087746,237.52,1.338098,0,0,2.583614,1.144996,1.087746,0,0,0.1005197,10.53481,0.1005197,0,0.1005197,14.00003,100,0.2153045,1.19652,2.066891,0,13.11842
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.420822,2.420822,0,0,0,2.420822,115.6342,0.2510644,0,0,2.799298,2.548234,2.420822,0,0,0,10.62527,0,0,0,14.00003,100,0.2153045,2.662904,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,6.750708,3.33,0,-1,0,3.33,61.12745,0,3.420708,4.095778,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.2153045,7.425778,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.399834,2.399834,0,0,0,2.399834,26.02821,0,4.440892E-16,0,0.6246338,2.526141,2.399834,0,0,1.633021,9.155555,0,1.901507,-1.901507,10.44644,74.61731,0.2153045,2.639817,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,3.745806,7.254048,0.9848706,0,0.9848706,11.38077,81.29108,0.2151961,0,0.7878965,0,8.238919
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.532714,2.532714,0,0,0,2.532714,26.14697,0,0,0,0.662228,2.666015,2.532714,0,0,2.760936,8.140431,0,2.003787,-2.003787,9.268598,66.20413,0.2151961,2.785986,0.5297825,0,8.80266
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,4.987366,6.136645,0.05527407,0,0.05527407,9.321034,66.57869,0.2151901,0,0.04421926,0,6.191919
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,7.960324,3.33,0,-1,0,3.33,0,0,4.630324,5.426357,0,3.505263,3.33,0,0,4.932092,6.186391,0,3.505263,-3.505263,5.626163,40.1868,0.2151901,8.756356,0,0,6.186391
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.57144,1.57144,0,-1,0,1.57144,0,0,2.220446E-16,0,0,1.654148,1.57144,0,0,8.826829,2.681128,0,1.654148,-1.654148,3.882538,27.73236,0.2151901,1.728584,0,0,2.681128
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,9.294199,0.9756316,0,-1,0,0.9756316,0,0,8.318567,9.247988,0,1.026981,0.9756316,0,0,10.66477,1.026981,0,1.026981,-1.026981,2.800006,20,0.2151901,10.22362,0,0,1.026981
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.155216,0,0,-1,0,0,0,0,1.155216,1.270738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,1.270738,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.792503,0,0,-1,0,0,0,0,1.792503,1.971753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,1.971753,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5156327,0,0,-1,0,0,0,0,0.5156327,0.567196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,0.567196,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.114534,0,0,-1,0,0,0,0,1.114534,1.225987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,1.225987,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.18117,0,0,-1,0,0,0,0,1.18117,1.299287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,1.299287,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.5674997,0,0,-1,0,0,0,0,0.5674997,0.6242497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,0.6242497,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.500488,0,0,-1,0,0,0,0,1.500488,1.650536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151901,1.650536,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3713587,0.3713587,3.876622,0,1.223318,0.3713587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152309,0.4084946,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.9838059,0.9838059,4.489069,0,1.390516,0.9838059,3.613282,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2153624,1.082186,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.964863,3.964863,5,0,1.53,3.964863,26.0668,0,0,0,1.033513,0,0,1.035137,0.9833801,5.110312,6.025993,2.016893,0,2.016893,11.06535,79.03807,0.2154526,4.361349,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5088806,0.5088806,1.850646,0,0.6702265,0.5088806,357.4006,0,0,0,1.818742,0,0,1.341766,1.274678,3.09342,7.841197,3.09342,0,3.09342,14.00003,100,0.2152067,0.5597686,1.454994,5,9.659939
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.237225,3.33,0,-1,0,3.33,92.91186,0,0.9072252,1.330948,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2152067,4.660948,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2151568,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.857734,1.857734,0,0,0,1.857734,227.8167,2.276718,0,0,4.232228,1.95551,1.857734,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,2.043508,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.452112,4.452112,1.25,0,0.50625,4.452112,91.26008,0.6923566,0,0,4.063001,3.370644,3.202112,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,4.897323,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.82744,2.82744,0,0,0,2.82744,120.4418,0.4291684,0,0,3.405421,2.976252,2.82744,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,3.110184,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.894632,1.894632,0,-1,0,1.894632,148.8648,0.8260908,0,0,2.82044,1.994349,1.894632,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,2.084095,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.142941,1.142941,0,0,0,1.142941,193.9167,1.013258,0,0,2.216353,1.203095,1.142941,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,1.257235,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.0863,3.0863,2.190044,0,0.762882,3.0863,30.56823,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,3.39493,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.037105,3.037105,2.904778,0,0.9580044,3.037105,4.586331,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2151568,3.340816,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.524447,1.524447,0,-1,0,1.524447,0,0,2.220446E-16,0,0,1.604681,1.524447,0,0,0,10.62527,0,1.604681,-1.604681,12.30855,87.91801,0.2151568,1.676891,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.357098,3.33,0,-1,0,3.33,0,0,2.027098,2.562808,0,3.505263,3.33,0,0,1.782979,9.020594,0,3.505263,-3.505263,8.613674,61.52612,0.2151568,5.892808,0,0,9.020594
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.481933,2.481933,0,-1,0,2.481933,0,0,4.440892E-16,0,0,2.612561,2.481933,0,0,5.677715,5.51533,0,2.612561,-2.612561,5.859793,41.85558,0.2151568,2.730127,0,0,5.51533
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.6596442,0.6596442,0,-1,0,0.6596442,0,0,1.110223E-16,0,0,0.6943623,0.6596442,0,0,8.580562,2.902769,0,0.6943623,-0.6943623,5.127871,36.62757,0.2151568,0.7256086,0,0,2.902769
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352076,2.208407,0,0,0,5.127871,36.62757,0.2151568,0,0,0,2.208407
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352076,2.208407,0,0,0,5.127871,36.62757,0.2151568,0,0,0,2.208407
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1974566,0.1974566,0,-1,0,0.1974566,0,0,2.775558E-17,0,0,0.2078491,0.1974566,0,0,9.352076,2.208407,0,0.2078491,-0.2078491,4.908778,35.06263,0.2151568,0.2172023,0,0,2.208407
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2871355,0.2871355,0,-1,0,0.2871355,0,0,0,0,0,0.3022479,0.2871355,0,0,9.583018,2.000557,0,0.3022479,-0.3022479,4.590181,32.78694,0.2151568,0.315849,0,0,2.000557
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07236111,0.07236111,0,-1,0,0.07236111,0,0,0,0,0,0.0761696,0.07236111,0,0,9.918849,1.69831,0,0.0761696,-0.0761696,4.509892,32.21344,0.2151568,0.07959722,0,0,1.69831
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.6634834,0.6634834,0,-1,0,0.6634834,0,0,1.110223E-16,0,0,0.6984036,0.6634834,0,0,10.00348,1.62214,0,0.6984036,-0.6984036,3.773709,26.95501,0.2151568,0.7298318,0,0,1.62214
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.5589207,0.5589207,0,0,0,0.5589207,0,0,1.110223E-16,0,0,0.5883376,0.5589207,0,0,10.77949,0.9237365,0,0.5883376,-0.5883376,3.153547,22.52529,0.2151568,0.6148128,0,0,0.9237365
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,11.4332,0.3353989,0.1104965,0,0.1104965,3.258373,23.27405,0.2151447,0,0.0883972,0,0.4458954
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.688242,4.688242,5,0,1.53,4.688242,9.054924,0,0,0,0.4245167,0,0,0.3117578,0.2961699,11.3227,0.4348457,0.7206866,0,0.7206866,3.942077,28.15763,0.2151761,5.157066,0.3396134,5,0.8593625
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.990649,3.990649,5,0,1.53,3.990649,26.09179,0,0,0,1.041232,0,0,1.009351,0.9588834,10.60201,1.083464,2.000115,0,2.000115,5.839552,41.71101,0.2152652,4.389714,0.8329854,5,2.124695
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.463609,3.33,0,-1,0,3.33,44.08314,0,0.133609,0.7916669,1.467969,3.505263,3.33,0,0,8.601896,2.883567,0,2.037295,-2.037295,3.692055,26.37177,0.2152652,3.80997,1.174375,0,4.351536
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.226603,1.226603,4.731866,0,1.4568,1.226603,160.1528,0,0,0,1.964439,0,0,3.505263,3.33,10.86556,0.8462727,5.294439,0,5.294439,8.714801,62.24846,0.215223,1.349264,1.571551,5,2.810711
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.67347,1.67347,4.637758,0,1.431108,1.67347,137.3651,0,0,0,2.298763,0,0,2.964288,2.816074,5.571118,5.611268,5.114836,0,5.114836,13.56716,96.9081,0.2151861,1.840817,1.83901,5,7.91003
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.683449,2.683449,0,0,0,2.683449,89.68195,4.440892E-16,0,0,2.406569,2.824682,2.683449,0,0,0.456282,10.21462,0,0.4181139,-0.4181139,13.12643,93.76003,0.2151861,2.951793,1.925255,0,12.62119
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.092797,3.092797,1.501325,0,0.5748616,3.092797,83.93978,0,0,0,2.596087,1.675234,1.591472,0,0,0.920853,9.796507,0.920853,0,0.920853,14.00003,100,0.2151246,3.402076,2.076869,5,12.39259
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.270355,2.270355,0,-1,0,2.270355,82.69746,0,4.440892E-16,0,1.877525,2.389847,2.270355,0,0,0,10.62527,0,0.5123215,-0.5123215,13.45999,96.14262,0.2151246,2.49739,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.9549363,0.9549363,0,0,0,0.9549363,78.66628,2.220446E-16,0,0,0.7512129,1.005196,0.9549363,0,0,0.5692461,10.11295,0,0.2539832,-0.2539832,13.19227,94.23032,0.2151246,1.05043,0.6009703,0,10.86417
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.198943,2.198943,0,0,0,2.198943,38.47658,0,4.440892E-16,0,0.846078,2.314677,2.198943,0,0,0.8514497,9.85897,0,1.468599,-1.468599,11.64423,83.17293,0.2151246,2.418838,0.6768624,0,10.70505
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,2.483226,8.39037,0.5839761,0,0.5839761,12.19824,87.13012,0.2150613,0,0.4671809,0,8.974347
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.010742,3.010742,0,0,0,3.010742,3.641309,0,0,0,0.1096304,3.169202,3.010742,0,0,1.89925,8.915949,0,3.059572,-3.059572,8.973169,64.09394,0.2150613,3.311816,0.08770432,0,9.025579
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.526639,3.33,0,-1,0,3.33,0,0,0.196639,0.5493029,0,3.505263,3.33,0,0,5.298774,5.856378,0,3.505263,-3.505263,5.278298,37.70205,0.2150613,3.879303,0,0,5.856378
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.193511,2.351115,0,0,0,5.278298,37.70205,0.2150613,0,0,0,2.351115
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.9710286,0.9710286,0,-1,0,0.9710286,0,0,1.110223E-16,0,0,1.022135,0.9710286,0,0,9.193511,2.351115,0,1.022135,-1.022135,4.200872,30.00617,0.2150613,1.068131,0,0,2.351115
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.6901718,0.6901718,0,-1,0,0.6901718,0,0,0,0,0,0.7264966,0.6901718,0,0,10.32922,1.328979,0,0.7264966,-0.7264966,3.435078,24.53622,0.2150613,0.759189,0,0,1.328979
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.24509,0.5723583,0,-1,0,0.5723583,0,0,0.6727316,0.7972406,0,0.6024824,0.5723583,0,0,11.13644,0.6024824,0,0.6024824,-0.6024824,2.800006,20,0.2150613,1.369599,0,0,0.6024824
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.9960372,0,0,-1,0,0,0,0,0.9960372,1.095641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150613,1.095641,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4765686,0,0,-1,0,0,0,0,0.4765686,0.5242255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150613,0.5242255,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3335132,0,0,-1,0,0,0,0,0.3335132,0.3668645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150613,0.3668645,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3318977,0,0,-1,0,0,0,0,0.3318977,0.3650875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150613,0.3650875,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150613,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4343974,0.4343974,3.939661,0,1.240527,0.4343974,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151115,0.4778371,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2150872,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.361187,1.361187,4.585594,0,1.416867,1.361187,70.30644,0,0,0,0.9570017,0,0,3.224407,3.063187,5.070845,6.061513,4.020189,0,4.020189,13.00329,92.88044,0.2151609,1.497305,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.7814851,0,0,1.832142,0,0,0,0,1.050656,9.679684,1.050656,0,1.050656,14.00003,100,0.2150477,0,1.465713,0,11.51182
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.000427,2.000427,0,-1,0,2.000427,113.2217,0.1592044,0,0,2.264917,2.105713,2.000427,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,2.20047,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.054228,1.054228,0,0,0,1.054228,310.978,2.168704,0,0,3.278418,1.109714,1.054228,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,1.159651,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.253858,3.253858,1.25,0,0.50625,3.253858,122.3286,1.871076,0,0,3.9804,2.109325,2.003858,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,3.579244,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.67497,4.67497,1.55599,0,0.5897853,4.67497,70.22797,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,5.142467,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.161935,6.161935,2.831935,0,0.9381182,6.161935,63.6351,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,6.778128,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.662243,1.662243,0,-1,0,1.662243,177.9469,1.208181,0,0,2.957911,1.74973,1.662243,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,1.828468,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.249168,3.249168,1.25,0,0.50625,3.249168,67.37063,0.0845975,0,0,2.188985,2.104387,1.999168,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,3.574085,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1591179,0.1591179,0,0,0,0.1591179,738.9437,1.008299,0,0,1.175792,0.1674925,0.1591179,0,0,0,10.62527,0,0,0,14.00003,100,0.2150477,0.1750297,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.640641,2.640641,0,0,0,2.640641,25.94824,0,0,0,0.6851999,2.779623,2.640641,0,0,0,10.62527,0,2.094423,-2.094423,11.79231,84.23064,0.2150477,2.904706,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.960418,3.960418,5,0,1.53,3.960418,3.50985,0,0,0,0.1390047,0,0,1.039582,0.987603,2.327136,8.530851,1.126608,0,1.126608,12.86111,91.86486,0.2151043,4.35646,0.1112038,5,8.669856
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.316446,1.316446,0,-1,0,1.316446,0,0,2.220446E-16,0,0,1.385732,1.316446,0,0,1.200529,9.544799,0,1.385732,-1.385732,11.40042,81.43138,0.2151043,1.44809,0,0,9.544799
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.740231,8.159066,0,0,0,11.40042,81.43138,0.2151043,0,0,0,8.159066
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5312939,0.5312939,0,-1,0,0.5312939,0,0,0,0,0,0.5592568,0.5312939,0,0,2.740231,8.159066,0,0.5592568,-0.5592568,10.81091,77.22062,0.2151043,0.5844233,0,0,8.159066
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2436475,0.2436475,0,-1,0,0.2436475,0,0,2.775558E-17,0,0,0.2564711,0.2436475,0,0,3.361627,7.59981,0,0.2564711,-0.2564711,10.54056,75.28959,0.2151043,0.2680123,0,0,7.59981
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3421948,0.3421948,0,-1,0,0.3421948,0,0,5.551115E-17,0,0,0.3602051,0.3421948,0,0,3.646595,7.343338,0,0.3602051,-0.3602051,10.16087,72.57753,0.2151043,0.3764143,0,0,7.343338
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.8233819,0.8233819,0,-1,0,0.8233819,0,0,1.110223E-16,0,0,0.8667178,0.8233819,0,0,4.046823,6.983133,0,0.8667178,-0.8667178,9.247273,66.05183,0.2151043,0.9057201,0,0,6.983133
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.9162756,0.9162756,0,-1,0,0.9162756,0,0,1.110223E-16,0,0,0.9645006,0.9162756,0,0,5.009843,6.116416,0,0.9645006,-0.9645006,8.2306,58.78989,0.2151043,1.007903,0,0,6.116416
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4917088,0.4917088,0,-1,0,0.4917088,0,0,0,0,0,0.5175882,0.4917088,0,0,6.08151,5.151915,0,0.5175882,-0.5175882,7.685015,54.89285,0.2151043,0.5408797,0,0,5.151915
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.7371137,0.7371137,0,-1,0,0.7371137,0,0,0,0,0,0.7759092,0.7371137,0,0,6.656608,4.634327,0,0.7759092,-0.7759092,6.867135,49.05087,0.2151043,0.810825,0,0,4.634327
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2993485,0.2993485,0,-1,0,0.2993485,0,0,0,0,0,0.3151037,0.2993485,0,0,7.51873,3.858418,0,0.3151037,-0.3151037,6.534986,46.67838,0.2151043,0.3292834,0,0,3.858418
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.240181,1.240181,0,0,0,1.240181,0,0,2.220446E-16,0,0,1.305454,1.240181,0,0,7.868845,3.543314,0,1.305454,-1.305454,5.158917,36.84933,0.2151043,1.364199,0,0,3.543314
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.8608819,0.8608819,0,0,0,0.8608819,9.514594,0,1.110223E-16,0,0.08190942,0.9061915,0.8608819,0,0,9.319349,2.23786,0,0.8242821,-0.8242821,4.290048,30.64314,0.2151043,0.9469701,0.06552754,0,2.31977
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.228373,1.228373,0,0,0,1.228373,25.38489,0,0,0,0.3118212,1.293024,1.228373,0,0,10.23522,1.413578,0,0.9812032,-0.9812032,3.255769,23.25544,0.2151043,1.35121,0.249457,0,1.725399
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,7.445618,6.126366,5,0,1.53,6.126366,12.29559,0,1.319252,2.636302,0.753273,1.185648,1.126365,0,0,11.32544,0.4323748,0,0.4323748,-0.4323748,2.800006,20,0.2151043,8.19018,0.6026184,5,1.185648
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.753576,1.449356,0,-1,0,1.449356,105.2632,0,3.304219,4.939062,1.525638,1.525638,1.449356,0,0,11.80586,0,0,0,0,2.800006,20,0.2151043,5.228933,1.22051,0,1.525638
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,5.490919,5.490919,5,0,1.53,5.490919,34.14841,0,0,0.6837491,1.875062,0.5167567,0.4909189,0,0,11.80586,0,1.358305,0,1.358305,4.088607,29.20428,0.2151539,6.040011,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.723045,1.723045,5,0,1.53,1.723045,88.2487,0,0,0,1.520565,0,0,3.276954,3.113107,10.44756,1.222474,4.633672,0,4.633672,8.484494,60.60341,0.2152241,1.89535,1.216452,5,2.74304
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.669552,4.669552,5,0,1.53,4.669552,67.7622,0,0,0,3.164191,0,0,0.3304481,0.3139257,5.813883,5.392779,3.478117,0,3.478117,11.78413,84.17216,0.2153554,5.136507,2.531353,5,8.556971
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.5693,1.5693,0,0,0,1.5693,167.2973,0,0,0,2.625397,1.651895,1.5693,0,0,2.335766,8.523085,0.9735023,0,0.9735023,12.70767,90.7689,0.215251,1.72623,2.100318,0,11.14848
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.32834,3.33,0,-1,0,3.33,87.02388,0,1.99834,2.531174,2.897895,3.505263,3.33,0,0,1.362264,9.399237,0,0.6073679,-0.6073679,12.06745,86.19589,0.215251,5.861174,2.318316,0,12.29713
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.290869,3.290869,4.117143,0,1.28898,3.290869,35.47255,0,0,0,1.167355,0,0,0.8262737,0.78496,2.037117,8.791869,1.952315,0,1.952315,13.91958,99.42536,0.215334,3.619956,0.9338843,5,9.959224
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.886015,2.886015,0,0,0,2.886015,32.77558,0,0,0,0.9459081,3.03791,2.886015,0,0,0.08480177,10.54895,0,2.092002,-2.092002,11.71441,83.67422,0.215334,3.174617,0.7567265,0,11.49486
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.60572,4.60572,5,0,1.53,4.60572,12.72311,0,0,0,0.5859907,0,0,0.39428,0.374566,2.409249,8.45695,0.9605567,0,0.9605567,12.62568,90.18324,0.2153746,5.066292,0.4687925,5,9.042941
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.990152,4.990152,5,0,1.53,4.990152,2.924953,0,0,0,0.1459596,0,0,0.009847636,0.009355254,1.448692,9.321451,0.1553149,0,0.1553149,12.77302,91.23569,0.2153803,5.489168,0.1167677,5,9.467411
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,10.37342,3.33,0,-1,0,3.33,0,0,7.04342,8.080762,0,3.505263,3.33,0,0,1.293377,9.461234,0,3.505263,-3.505263,9.078151,64.8438,0.2153803,11.41076,0,0,9.461234
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,8.637742,3.33,0,-1,0,3.33,0,0,5.307743,6.171517,0,3.505263,3.33,0,0,5.188114,5.955971,0,3.505263,-3.505263,5.383279,38.45192,0.2153803,9.501516,0,0,5.955971
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.299967,2.328173,0,-1,0,2.328173,0,0,4.971795,5.701791,0,2.450708,2.328173,0,0,9.082851,2.450708,0,2.450708,-2.450708,2.800006,20,0.2153803,8.029963,0,0,2.450708
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3534986,0,0,-1,0,0,0,0,0.3534986,0.3888485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0.3888485,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.685952,0,0,-1,0,0,0,0,1.685952,1.854547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,1.854547,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4688608,0,0,-1,0,0,0,0,0.4688608,0.515747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0.515747,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5868791,0,0,-1,0,0,0,0,0.5868791,0.6455671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0.6455671,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6353148,0,0,-1,0,0,0,0,0.6353148,0.6988463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0.6988463,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1112775,0,0,-1,0,0,0,0,0.1112775,0.1224053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153803,0.1224053,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.434431,0.434431,3.939694,0,1.240536,0.434431,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154293,0.4778741,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6300195,0.6300195,4.135283,0,1.293932,0.6300195,15.25819,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2154973,0.6930215,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004170557,0.004170557,3.509434,0,1.123075,0.004170557,18785.42,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2153978,0.004587612,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.75006,2.75006,0,0,0,2.75006,53.24427,0,0,0,1.464249,2.8948,2.75006,0,0,0.936274,9.782628,0,1.430551,-1.430551,11.60387,82.88461,0.2153978,3.025066,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1261851,0.1261851,0,-1,0,0.1261851,2318.698,0.2672484,0,0,2.92585,0.1328264,0.1261851,0,0,2.525775,8.352077,2.525775,0,2.525775,14.00003,100,0.215129,0.1388036,2.34068,0,11.27793
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.760951,3.760951,1.25,0,0.50625,3.760951,93.34721,0.8676364,0,0,3.510743,2.643107,2.510951,0,0,0,10.62527,0,0,0,14.00003,100,0.215129,4.137046,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.107322,2.107322,0,0,0,2.107322,169.2351,1.348095,0,0,3.566328,2.218233,2.107322,0,0,0,10.62527,0,0,0,14.00003,100,0.215129,2.318054,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215129,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.921499,2.921499,0,0,0,2.921499,111.2193,0.1740098,0,0,3.249272,3.075262,2.921499,0,0,0,10.62527,0,0,0,14.00003,100,0.215129,3.213649,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,7.546287,3.33,0,-1,0,3.33,76.42225,4.440892E-16,4.216287,4.970916,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.215129,8.300916,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.6921596,0.6921596,0,0,0,0.6921596,348.026,0.6131927,0,0,2.408895,0.728589,0.6921596,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2150157,0.7613755,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.153346,1.153346,0,0,0,1.153346,101.6252,0,0,0,1.172091,1.214049,1.153346,0,0,0,10.62527,0,0.04195779,-0.04195779,13.9558,99.68409,0.2150157,1.268681,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,5.527309,5.527309,4.740161,0,1.459064,5.527309,15.83406,0,0,0,0.8751975,0.8285777,0.7871488,0,0,0.04661977,10.58332,0.04661977,0,0.04661977,14.00003,100,0.2150174,6.08004,0.700158,5,11.45851
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.334189,2.334189,0,0,0,2.334189,6.057434,0,0,0,0.141392,2.457042,2.334189,0,0,0,10.62527,0,2.31565,-2.31565,11.55912,82.56497,0.2150174,2.567608,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572944,8.309625,0,0,0,11.55912,82.56497,0.2150174,0,0,0,8.309625
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,6.659505,3.33,0,-1,0,3.33,0,0,3.329505,3.995456,0,3.505263,3.33,0,0,2.572944,8.309625,0,3.505263,-3.505263,7.864247,56.17308,0.2150174,7.325456,0,0,8.309625
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.080053,3.33,0,-1,0,3.33,0,0,2.750053,3.358059,0,3.505263,3.33,0,0,6.46768,4.804362,0,3.505263,-3.505263,4.169375,29.78119,0.2150174,6.688059,0,0,4.804362
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5319457,0.5319457,0,-1,0,0.5319457,0,0,1.110223E-16,0,0,0.5599428,0.5319457,0,0,10.36242,1.299098,0,0.5599428,-0.5599428,3.579144,25.56526,0.2150174,0.5851403,0,0,1.299098
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98458,0.7391556,0,0,0,3.579144,25.56526,0.2150174,0,0,0,0.7391556
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.184244,0.7021978,0,-1,0,0.7021978,0,0,0.482046,0.6004704,0,0.7391556,0.7021978,0,0,10.98458,0.7391556,0,0.7391556,-0.7391556,2.800006,20,0.2150174,1.302668,0,0,0.7391556
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2312993,0,0,-1,0,0,0,0,0.2312993,0.2544292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150174,0.2544292,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9102055,0,0,-1,0,0,0,0,0.9102055,1.001226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150174,1.001226,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.6678602,0,0,-1,0,0,0,0,0.6678602,0.7346462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150174,0.7346462,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.7605284,0,0,-1,0,0,0,0,0.7605284,0.8365812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150174,0.8365812,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.6504833,0.6504833,4.155746,0,1.299519,0.6504833,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150989,0.7155316,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.376401,1.376401,4.642644,0,1.432442,1.376401,7.806028,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2152619,1.514041,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.616868,4.616868,5,0,1.53,4.616868,13.59051,5.551115E-17,0,0,0.6274557,0,0,0.3831325,0.3639759,5.265487,5.886336,0.9914315,0,0.9914315,9.945303,71.03774,0.215303,5.078554,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.406458,3.406458,5,0,1.53,3.406458,39.01281,0,0,0,1.328955,0,0,1.593542,1.513864,4.274055,6.778625,2.84282,0,2.84282,12.64224,90.30153,0.2154279,3.747104,1.063164,5,8.10758
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.766413,1.766413,0,-1,0,1.766413,129.9534,0,0,0,2.295513,1.859382,1.766413,0,0,1.431235,9.337162,0.436131,0,0.436131,13.05599,93.25688,0.2153818,1.943054,1.836411,0,11.63268
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3881458,0.3881458,0,0,0,0.3881458,920.064,2.167511,0,0,3.57119,0.4085745,0.3881458,0,0,0.9951043,9.72968,0.9951043,0,0.9951043,14.00003,100,0.2152766,0.4269604,2.856952,0,13.30087
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,6.460034,6.460034,3.130034,0,1.019499,6.460034,56.93573,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152766,7.106038,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.6868026,0.6868026,0,0,0,0.6868026,536.5876,2.962347,0,0,3.685297,0.72295,0.6868026,0,0,0,10.62527,0,0,0,14.00003,100,0.2152766,0.7554828,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.837718,1.837718,0,0,0,1.837718,198.7714,1.718418,0,0,3.652858,1.93444,1.837718,0,0,0,10.62527,0,0,0,14.00003,100,0.2152766,2.02149,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.49628,3.33,0,-1,0,3.33,77.83851,0,1.16628,1.615909,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2152766,4.945909,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2151694,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151694,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.305944,5.305944,4.808692,0,1.477773,5.305944,9.86484,0,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.2151694,5.836539,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.902761,1.902761,0,0,0,1.902761,7.202371,0,0,0,0.1370439,2.002906,1.902761,0,0,0,10.62527,0,1.865862,-1.865862,12.03324,85.95152,0.2151694,2.093037,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,8.719765,3.33,0,-1,0,3.33,0,0,5.389765,6.261741,0,3.505263,3.33,0,0,2.07318,8.759412,0,3.505263,-3.505263,8.338365,59.55963,0.2151694,9.591741,0,0,8.759412
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.242239,3.33,0,-1,0,3.33,0,0,2.912239,3.536463,0,3.505263,3.33,0,0,5.967917,5.254149,0,3.505263,-3.505263,4.643493,33.16774,0.2151694,6.866463,0,0,5.254149
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.456278,1.661441,0,-1,0,1.661441,0,0,1.794837,2.140465,0,1.748886,1.661441,0,0,9.862654,1.748886,0,1.748886,-1.748886,2.800006,20,0.2151694,3.801906,0,0,1.748886
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8117027,0,0,-1,0,0,0,0,0.8117027,0.8928729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0.8928729,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.277589,0,0,-1,0,0,0,0,1.277589,1.405348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,1.405348,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.7425218,0,0,-1,0,0,0,0,0.7425218,0.816774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0.816774,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1114498,0,0,-1,0,0,0,0,0.1114498,0.1225948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0.1225948,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4498552,0,0,-1,0,0,0,0,0.4498552,0.4948408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0.4948408,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.147465,0,0,-1,0,0,0,0,1.147465,1.262211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,1.262211,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2104047,0,0,-1,0,0,0,0,0.2104047,0.2314452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0.2314452,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151694,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5365569,0.5365569,4.04182,0,1.268417,0.5365569,16.79446,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2152237,0.5902126,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.766347,2.766347,5,0,1.53,2.766347,31.69268,0,0,0,0.8767294,0,0,2.233653,2.12197,8.385749,3.078101,2.9987,0,2.9987,8.889425,63.49577,0.215363,3.042982,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,6.576597,6.576597,5,0,1.53,6.576597,27.87888,0,0,0,1.833482,1.659576,1.576597,0,0,5.387049,5.77693,0.1739056,0,0.1739056,9.054406,64.6742,0.2153692,7.234257,1.466785,5,7.610412
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,5.213143,5.933445,2.801153,0,2.801153,11.71181,83.65565,0.2150746,0,2.240922,0,8.734599
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.539845,2.539845,0,0,0,2.539845,117.6349,0,0,0,2.987743,2.673521,2.539845,0,0,2.41199,8.454483,0.3142223,0,0.3142223,12.00991,85.7849,0.2150416,2.793829,2.390194,0,11.44223
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.474576,4.474576,2.578258,0,0.8688644,4.474576,91.49229,0,0,0,4.093892,1.996124,1.896318,0,0,2.097768,8.737284,2.097768,0,2.097768,14.00003,100,0.2150181,4.922033,3.275113,5,12.83117
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150181,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150181,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150181,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.570412,2.570412,0,0,0,2.570412,76.92649,4.440892E-16,0,0,1.977327,2.705697,2.570412,0,0,0,10.62527,0,0.7283691,-0.7283691,13.23226,94.51595,0.2150181,2.827453,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.432625,2.432625,0,0,0,2.432625,71.61946,0,0,0,1.742233,2.560658,2.432625,0,0,0.809299,9.896905,0,0.818425,-0.818425,12.36956,88.35385,0.2150181,2.675887,1.393786,0,11.63914
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.415269,3.415269,4.139673,0,1.295131,3.415269,27.99572,0,0,0,0.9561292,0,0,0.7244043,0.6881841,1.71866,9.07848,1.644313,0,1.644313,13.9295,99.4962,0.2150872,3.756796,0.7649034,5,10.03461
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.07404679,0,0,0.1483936,0,0,0,0,0.07434676,10.55836,0.07434676,0,0.07434676,14.00003,100,0.2150794,0,0.1187148,0,10.70676
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.315792,3.315792,0,-1,0,3.315792,0,0,0,0.317371,0,3.490307,3.315792,0,0,0,10.62527,0,3.490307,-3.490307,10.32092,73.72072,0.2150794,3.647371,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.042436,3.33,0,-1,0,3.33,0,0,3.712436,4.416679,0,3.505263,3.33,0,0,3.878119,7.134967,0,3.505263,-3.505263,6.62605,47.32883,0.2150794,7.746679,0,0,7.134967
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.322305,3.322305,0,-1,0,3.322305,0,0,0,0.3245351,0,3.497163,3.322305,0,0,7.772856,3.629704,0,3.497163,-3.497163,2.939716,20.99793,0.2150794,3.654535,0,0,3.629704
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7181045,0.1259141,0,-1,0,0.1259141,0,0,0.5921904,0.6640009,0,0.1325411,0.1259141,0,0,11.65859,0.1325411,0,0.1325411,-0.1325411,2.800006,20,0.2150794,0.789915,0,0,0.1325411
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.8286142,0,0,-1,0,0,0,0,0.8286142,0.9114757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,0.9114757,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3663367,0,0,-1,0,0,0,0,0.3663367,0.4029704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,0.4029704,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3366876,0,0,-1,0,0,0,0,0.3366876,0.3703563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,0.3703563,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.096608,0,0,-1,0,0,0,0,1.096608,1.206268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,1.206268,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4457523,0,0,-1,0,0,0,0,0.4457523,0.4903275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,0.4903275,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.10541,0,0,-1,0,0,0,0,1.10541,1.215951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150794,1.215951,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2505223,0.2505223,3.755785,0,1.190329,0.2505223,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151007,0.2755746,0,5,0
