Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.470786,1.470786,4.714929,0,1.452176,1.470786,6.633745,4.440892E-16,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2152602,1.617865,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.534743,2.534743,5,0,1.53,2.534743,27.67522,0,0,0,0.7014958,0,0,2.465257,2.341995,5.296356,5.858553,3.04349,0,3.04349,11.86277,84.73391,0.2154032,2.788217,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.321807,1.321807,0,0,0,1.321807,60.42905,0,0,0,0.7987553,1.391376,1.321807,0,0,2.252866,8.597694,0,0.5926204,-0.5926204,11.2381,80.27194,0.2154032,1.453987,0.6390042,0,9.39645
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.011395,3.011395,0,-1,0,3.011395,43.55066,0,0,0,1.311482,3.169889,3.011395,0,0,2.911333,8.005075,0,1.858407,-1.858407,9.279162,66.27959,0.2154032,3.312534,1.049186,0,9.316557
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1548975,0.1548975,0,0,0,0.1548975,1089.97,0,0,0,1.688337,0.16305,0.1548975,0,0,4.97623,6.146667,1.525287,0,1.525287,10.72618,76.61539,0.2152439,0.1703873,1.350669,0,7.835004
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,5.899153,5.899153,5,0,1.53,5.899153,27.33804,0,0,0,1.612713,0.9464768,0.899153,0,0,3.450943,7.519425,0.666236,0,0.666236,11.35822,81.13,0.2152675,6.489069,1.29017,5,9.132138
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.02509,2.02509,0,0,0,2.02509,155.9987,0,0,0,3.159114,2.131674,2.02509,0,0,2.784707,8.119038,1.02744,0,1.02744,12.33294,88.09224,0.2151604,2.227599,2.527291,0,11.27815
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.369432,3.369432,2.937283,0,0.9668783,3.369432,65.6538,0,0,0,2.21216,0.4548935,0.4321488,0,0,1.757267,9.043735,1.757267,0,1.757267,14.00003,100,0.2152224,3.706375,1.769728,5,11.25589
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.451373,3.33,0,-1,0,3.33,66.6503,0,1.121373,1.56651,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2152224,4.89651,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2150737,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.635256,2.635256,0,0,0,2.635256,46.49232,0,0,0,1.225191,2.773953,2.635256,0,0,0,10.62527,0,1.548762,-1.548762,12.36749,88.33904,0.2150737,2.898781,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.720846,9.076512,0.4292341,0,0.4292341,12.7747,91.24765,0.2150291,0,0.3433872,0,9.505747
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.238872,6.238872,5,0,1.53,6.238872,0.7566012,0,8.881784E-16,0,0.04720338,1.304075,1.238871,0,0,1.291612,9.462823,0,1.256872,-1.256872,11.44984,81.78439,0.2150291,6.862759,0.0377627,5,9.510027
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.296901,2.296901,0,-1,0,2.296901,0,0,0,0,0,2.41779,2.296901,0,0,2.688137,8.205952,0,2.41779,-2.41779,8.901263,63.58032,0.2150291,2.526591,0,0,8.205952
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.099406,2.099406,0,-1,0,2.099406,0,0,0,0,0,2.209901,2.099406,0,0,5.37457,5.788161,0,2.209901,-2.209901,6.571823,46.9415,0.2150291,2.309346,0,0,5.788161
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.830016,3.57826,0,0,0,6.571823,46.9415,0.2150291,0,0,0,3.57826
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.776777,1.776777,0,-1,0,1.776777,0,0,2.220446E-16,0,0,1.870291,1.776777,0,0,7.830016,3.57826,0,1.870291,-1.870291,4.600363,32.85967,0.2150291,1.954454,0,0,3.57826
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.908117,1.707969,0,0,0,4.600363,32.85967,0.2150291,0,0,0,1.707969
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.08161,1.08161,0,-1,0,1.08161,0,0,0,0,0,1.138537,1.08161,0,0,9.908117,1.707969,0,1.138537,-1.138537,3.400239,24.28737,0.2150291,1.189772,0,0,1.707969
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3920836,0.3920836,0,-1,0,0.3920836,0,0,0,0,0,0.4127196,0.3920836,0,0,11.17316,0.5694317,0,0.4127196,-0.4127196,2.965195,21.17992,0.2150291,0.4312919,0,0,0.5694317
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2080342,0.1488765,0,-1,0,0.1488765,0,0,0.05915776,0.07996119,0,0.1567121,0.1488765,0,0,11.63174,0.1567121,0,0.1567121,-0.1567121,2.800006,20,0.2150291,0.2288377,0,0,0.1567121
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8042282,0,0,-1,0,0,0,0,0.8042282,0.8846509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150291,0.8846509,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.7326521,0,0,-1,0,0,0,0,0.7326521,0.8059174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150291,0.8059174,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4110002,0.4110002,3.916263,0,1.23414,0.4110002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150739,0.4521002,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.5598717,0.5598717,4.065135,0,1.274782,0.5598717,8.629743,0,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2151352,0.6158589,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.400349,2.400349,5,0,1.53,2.400349,33.44637,0,0,0,0.8028294,0,0,2.599651,2.469669,5.097545,6.037484,3.272498,0,3.272498,12.26864,87.63294,0.2152872,2.640384,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.02637,2.02637,0,0,0,2.02637,70.67401,0,4.440892E-16,0,1.432117,2.133021,2.02637,0,0,1.825047,8.982732,0,0.7009041,-0.7009041,11.52982,82.35568,0.2152872,2.229007,1.145694,0,10.41485
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.053401,2.053401,0,-1,0,2.053401,103.1155,0,4.440892E-16,0,2.117375,2.161475,2.053401,0,0,2.603829,8.281828,0,0.04410047,-0.04410047,11.48333,82.02364,0.2152872,2.258742,1.6939,0,10.3992
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.54809,1.54809,0,0,0,1.54809,213.4395,0,0,0,3.304236,1.629568,1.54809,0,0,2.652829,8.237728,1.674667,0,1.674667,13.07206,93.37169,0.2151139,1.702899,2.643389,0,11.54196
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,5.578401,5.578401,3.240239,0,1.049585,5.578401,61.6554,0,0,0,3.439385,2.461223,2.338162,0,0,0.9781619,9.744928,0.9781619,0,0.9781619,14.00003,100,0.2151482,6.136241,2.751508,5,13.18431
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.127258,2.127258,0,-1,0,2.127258,139.5622,0.7296296,0,0,2.968848,2.239219,2.127258,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,2.339984,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4789135,0.4789135,0,0,0,0.4789135,440.6499,1.606212,0,0,2.110332,0.5041195,0.4789135,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,0.5268049,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.666811,4.666811,3.020778,0,0.9896725,4.666811,37.1274,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,5.133492,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1956524,0.1956524,0,0,0,0.1956524,500.1808,0.7726659,0,0,0.9786158,0.2059499,0.1956524,0,0,0,10.62527,0,0,0,14.00003,100,0.2151482,0.2152176,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.083393,7.083393,5,0,1.53,7.083393,2.142165,4.440892E-16,0,0,0.151738,2.193045,2.083393,0,0,0,10.62527,0,2.041307,-2.041307,11.8483,84.63055,0.2151482,7.791732,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.638121,3.33,0,-1,0,3.33,0,0,2.308121,2.871933,0,3.505263,3.33,0,0,2.268119,8.583967,0,3.505263,-3.505263,8.153429,58.23866,0.2151482,6.201933,0,0,8.583967
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1804023,0.1804023,0,-1,0,0.1804023,0,0,2.775558E-17,0,0,0.1898972,0.1804023,0,0,6.162856,5.078703,0,0.1898972,-0.1898972,7.95326,56.80889,0.2151482,0.1984425,0,0,5.078703
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.956134,2.956134,0,-1,0,2.956134,0,0,4.440892E-16,0,0,3.11172,2.956134,0,0,6.373853,4.888806,0,3.11172,-3.11172,4.67322,33.38007,0.2151482,3.251747,0,0,4.888806
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.5506099,0.5506099,0,-1,0,0.5506099,0,0,1.110223E-16,0,0,0.5795894,0.5506099,0,0,9.831319,1.777087,0,0.5795894,-0.5795894,4.062279,29.01622,0.2151482,0.6056709,0,0,1.777087
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7095137,0.7095137,0,-1,0,0.7095137,0,0,1.110223E-16,0,0,0.7468565,0.7095137,0,0,10.47531,1.197498,0,0.7468565,-0.7468565,3.275023,23.39297,0.2151482,0.780465,0,0,1.197498
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3573805,0.3573805,0,-1,0,0.3573805,0,0,5.551115E-17,0,0,0.37619,0.3573805,0,0,11.30515,0.4506411,0,0.37619,-0.37619,2.878484,20.56056,0.2151482,0.3931186,0,0,0.4506411
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.151108,0.07072853,0,-1,0,0.07072853,0,0,1.08038,1.195491,0,0.07445109,0.07072853,0,0,11.72314,0.07445109,0,0.07445109,-0.07445109,2.800006,20,0.2151482,1.266219,0,0,0.07445109
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3352744,0,0,-1,0,0,0,0,0.3352744,0.3688019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151482,0.3688019,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1346404,0,0,-1,0,0,0,0,0.1346404,0.1481045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151482,0.1481045,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.8650848,0,0,-1,0,0,0,0,0.8650848,0.9515932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151482,0.9515932,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151482,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.7683254,0.7683254,4.273589,0,1.33169,0.7683254,3.102515,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2152421,0.845158,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04878346,0.04878346,3.554047,0,1.135255,0.04878346,1803.522,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2151428,0.0536618,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.926657,2.926657,5,0,1.53,2.926657,49.03212,0,0,0,1.435002,0,0,2.073343,1.969675,4.242202,6.807292,3.404678,0,3.404678,13.20548,94.32468,0.215291,3.219323,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.56802,0,0,2.405545,0,0,0,0,0.8375249,9.871502,0.8375249,0,0.8375249,14.00003,100,0.2152048,0,1.924436,0,12.27705
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06265124,0.06265124,0,0,0,0.06265124,5489.553,3.373324,0,0,3.439273,0.06594867,0.06265124,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,0.06891637,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,5.500994,5.500994,2.333972,0,0.8021743,5.500994,60.60191,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,6.051093,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.618481,1.618481,0,-1,0,1.618481,199.512,1.525399,0,0,3.229063,1.703664,1.618481,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,1.780329,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.72459,4.72459,1.784351,0,0.652128,4.72459,65.50807,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,5.197049,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.06673,3.06673,1.25,0,0.50625,3.06673,67.54546,0.1590893,0,0,2.071437,1.912348,1.81673,0,0,0,10.62527,0,0,0,14.00003,100,0.2152048,3.373403,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.742372,1.742372,0,0,0,1.742372,55.12206,0,2.220446E-16,0,0.9604313,1.834076,1.742372,0,0,0,10.62527,0,0.8736446,-0.8736446,13.07913,93.42214,0.2152048,1.916609,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,0.9707162,9.75163,0.1508647,0,0.1508647,13.22225,94.44444,0.2151893,0,0.1206918,0,9.902494
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8198515,9.887408,0,0,0,13.22225,94.44444,0.2151893,0,0,0,9.887408
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.040864,2.040864,0,-1,0,2.040864,0,0,4.440892E-16,0,0,2.148278,2.040864,0,0,0.8198515,9.887408,0,2.148278,-2.148278,10.95776,78.26959,0.2151893,2.24495,0,0,9.887408
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206827,7.73913,0,0,0,10.95776,78.26959,0.2151893,0,0,0,7.73913
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5841979,0.5841979,0,-1,0,0.5841979,0,0,0,0,0,0.6149451,0.5841979,0,0,3.206827,7.73913,0,0.6149451,-0.6149451,10.30956,73.63954,0.2151893,0.6426176,0,0,7.73913
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890099,7.124185,0,0,0,10.30956,73.63954,0.2151893,0,0,0,7.124185
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.247766,1.247766,0,-1,0,1.247766,0,0,2.220446E-16,0,0,1.313438,1.247766,0,0,3.890099,7.124185,0,1.313438,-1.313438,8.925071,63.75038,0.2151893,1.372542,0,0,7.124185
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.8571488,0.8571488,0,-1,0,0.8571488,0,0,1.110223E-16,0,0,0.9022619,0.8571488,0,0,5.349474,5.810748,0,0.9022619,-0.9022619,7.974004,56.95705,0.2151893,0.9428636,0,0,5.810748
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.351987,4.908485,0,0,0,7.974004,56.95705,0.2151893,0,0,0,4.908485
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.016361,1.016361,0,-1,0,1.016361,0,0,0,0,0,1.069854,1.016361,0,0,6.351987,4.908485,0,1.069854,-1.069854,6.846279,48.90189,0.2151893,1.117997,0,0,4.908485
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.540714,3.838632,0,0,0,6.846279,48.90189,0.2151893,0,0,0,3.838632
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.108423,1.108423,0,0,0,1.108423,0,0,0,0,0,1.166761,1.108423,0,0,7.540714,3.838632,0,1.166761,-1.166761,5.616405,40.1171,0.2151893,1.219265,0,0,3.838632
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1029439,0.1029439,0,0,0,0.1029439,15.29746,0,1.387779E-17,0,0.01574781,0.108362,0.1029439,0,0,8.837114,2.671871,0,0.09261422,-0.09261422,5.518781,39.41979,0.2151893,0.1132383,0.01259825,0,2.687619
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.641449,3.641449,5,0,1.53,3.641449,27.50543,0,0,0,1.001596,0,0,1.358551,1.290623,8.940019,2.579257,2.292219,0,2.292219,7.693372,54.95255,0.2152884,4.005594,0.8012769,5,3.580853
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.278454,4.278454,5,0,1.53,4.278454,49.99248,0,0,0,2.138905,0,0,0.7215461,0.6854689,6.647799,4.642255,2.824374,0,2.824374,10.37281,74.09134,0.2153966,4.706299,1.711124,5,6.78116
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.356089,1.356089,0,-1,0,1.356089,225.5014,0,0,0,3.058,1.427462,1.356089,0,0,3.823426,7.184191,1.630538,0,1.630538,11.91967,85.14034,0.2152293,1.491698,2.4464,0,10.24219
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.593183,4.593183,2.87538,0,0.9499788,4.593183,87.10955,0,0,0,4.001101,1.808213,1.717802,0,0,2.192888,8.651675,2.192888,0,2.192888,14.00003,100,0.2152375,5.052501,3.20088,5,12.65278
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.500521,4.500521,1.25,0,0.50625,4.500521,93.39936,0.7818567,0,0,4.203458,3.421601,3.250521,0,0,0,10.62527,0,0,0,14.00003,100,0.2152375,4.950573,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.170095,2.170095,0,0,0,2.170095,212.1795,2.320186,0,0,4.604497,2.284311,2.170095,0,0,0,10.62527,0,0,0,14.00003,100,0.2152375,2.387105,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.9619488,0.9619488,0,0,0,0.9619488,451.9751,3.335191,0,0,4.347768,1.012578,0.9619488,0,0,0,10.62527,0,0,0,14.00003,100,0.2152375,1.058144,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,5.520548,3.33,0,-1,0,3.33,103.3773,0,2.190548,2.742603,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2152375,6.072603,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.398155,3.398155,1.25,0,0.50625,3.398155,84.3319,0.5347363,0,0,2.865729,2.261216,2.148155,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2152303,3.737971,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.750735,2.750735,0,0,0,2.750735,67.01144,0,0,0,1.843307,2.89551,2.750735,0,0,0,10.62527,0,1.052203,-1.052203,12.89091,92.07774,0.2152303,3.025808,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2769614,0.2769614,0,0,0,0.2769614,358.64,0,0,0,0.9932947,0.2915384,0.2769614,0,0,1.169115,9.573071,0.7017563,0,0.7017563,13.55665,96.83304,0.2151585,0.3046576,0.7946357,0,10.56637
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.931868,5.931868,5,0,1.53,5.931868,2.416941,4.440892E-16,0,0,0.1433697,0.9809138,0.9318681,0,0,0.4673585,10.20465,0,0.837544,-0.837544,12.6738,90.52699,0.2151585,6.525055,0.1146958,5,10.34802
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.996263,0.996263,0,-1,0,0.996263,0,0,1.110223E-16,0,0,1.048698,0.996263,0,0,1.397963,9.367107,0,1.048698,-1.048698,11.56838,82.63112,0.2151585,1.095889,0,0,9.367107
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.563183,8.31841,0,0,0,11.56838,82.63112,0.2151585,0,0,0,8.31841
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.225126,3.33,0,-1,0,3.33,0,0,2.895126,3.517638,0,3.505263,3.33,0,0,2.563183,8.31841,0,3.505263,-3.505263,7.873507,56.23923,0.2151585,6.847639,0,0,8.31841
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2297287,0.2297287,0,-1,0,0.2297287,0,0,0,0,0,0.2418197,0.2297287,0,0,6.45792,4.813147,0,0.2418197,-0.2418197,7.618607,54.41851,0.2151585,0.2527016,0,0,4.813147
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.726608,4.571327,0,0,0,7.618607,54.41851,0.2151585,0,0,0,4.571327
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7131353,0.7131353,0,-1,0,0.7131353,0,0,1.110223E-16,0,0,0.7506688,0.7131353,0,0,6.726608,4.571327,0,0.7506688,-0.7506688,6.827333,48.76656,0.2151585,0.7844489,0,0,4.571327
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.560685,3.820658,0,0,0,6.827333,48.76656,0.2151585,0,0,0,3.820658
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4749066,0.4749066,0,-1,0,0.4749066,0,0,5.551115E-17,0,0,0.4999017,0.4749066,0,0,7.560685,3.820658,0,0.4999017,-0.4999017,6.30039,45.0027,0.2151585,0.5223972,0,0,3.820658
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4646905,0.4646905,0,-1,0,0.4646905,0,0,5.551115E-17,0,0,0.4891479,0.4646905,0,0,8.116131,3.320756,0,0.4891479,-0.4891479,5.784783,41.31979,0.2151585,0.5111596,0,0,3.320756
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.58257,0.58257,0,-1,0,0.58257,0,0,0,0,0,0.6132315,0.58257,0,0,8.659629,2.831609,0,0.6132315,-0.6132315,5.13838,36.70264,0.2151585,0.640827,0,0,2.831609
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.9310894,0.9310894,0,0,0,0.9310894,0,0,1.110223E-16,0,0,0.9800941,0.9310894,0,0,9.340997,2.218377,0,0.9800941,-0.9800941,4.10527,29.3233,0.2151585,1.024198,0,0,2.218377
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,10.42999,1.238283,0.01667497,0,0.01667497,4.121089,29.43629,0.2151568,0,0.01333998,0,1.254958
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.111392,3.111392,5,0,1.53,3.111392,31.84744,-2.220446E-16,0,0,0.9908989,0,0,1.888608,1.794177,10.41332,1.25329,2.785076,0,2.785076,6.763245,48.30879,0.2152799,3.422532,0.7927191,5,2.244189
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.836704,2.836704,5,0,1.53,2.836704,61.16881,0,0,0,1.735178,0,0,2.163296,2.055132,7.62824,3.759859,3.790309,0,3.790309,10.35905,73.99305,0.2154323,3.120374,1.388142,5,5.495037
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.453734,2.453734,0,-1,0,2.453734,119.8135,0,0,0,2.939904,2.582878,2.453734,0,0,3.83793,7.171137,0.357026,0,0.357026,10.69775,76.41236,0.2153959,2.699108,2.351923,0,10.11104
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.388966,1.388966,0,0,0,1.388966,254.836,0,0,0,3.539587,1.46207,1.388966,0,0,3.480904,7.492461,2.077517,0,2.077517,12.66866,90.49023,0.2151839,1.527863,2.831669,0,11.03205
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.148818,1.148818,0,0,0,1.148818,292.4122,0.7466151,0,0,3.359285,1.209283,1.148818,0,0,1.403387,9.362226,1.403387,0,1.403387,14.00003,100,0.215041,1.2637,2.687428,0,12.72151
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.658969,1.658969,0,0,0,1.658969,259.9447,2.566119,0,0,4.312402,1.746283,1.658969,0,0,0,10.62527,0,0,0,14.00003,100,0.215041,1.824866,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.568573,1.568573,0,0,0,1.568573,253.8107,2.330078,0,0,3.981208,1.65113,1.568573,0,0,0,10.62527,0,0,0,14.00003,100,0.215041,1.725431,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.181927,3.181927,0,-1,0,3.181927,117.9949,0.405116,0,0.1701202,3.754513,3.349397,3.181927,0,0,0,10.62527,0,0,0,14.00003,100,0.215041,3.50012,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.90852,3.90852,1.495112,0,0.5731656,3.90852,64.99722,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.215041,4.299371,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.242485,2.242485,0,0,0,2.242485,79.20072,0,0,0,1.776064,2.360511,2.242485,0,0,0,10.62527,0,0.5844463,-0.5844463,13.38397,95.59958,0.215041,2.466733,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.596399,4.596399,4.307967,0,1.341075,4.596399,20.73357,0,0,0,0.9529975,0.3036128,0.2884322,0,0,0.6493847,10.04083,0.6493847,0,0.6493847,14.00003,100,0.2150635,5.056039,0.762398,5,10.99383
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1838699,0.1838699,0,0,0,0.1838699,85.56188,0,2.775558E-17,0,0.1573225,0.1935472,0.1838699,0,0,0,10.62527,0,0.0362247,-0.0362247,13.96184,99.72726,0.2150635,0.2022568,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.030934,3.33,0,-1,0,3.33,0,0,1.700934,2.204028,0,3.505263,3.33,0,0,0.04024967,10.58905,0,3.505263,-3.505263,10.26697,73.33537,0.2150635,5.534028,0,0,10.58905
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.9543567,0.9543567,0,-1,0,0.9543567,0,0,1.110223E-16,0,0,1.004586,0.9543567,0,0,3.934987,7.083786,0,1.004586,-1.004586,9.208045,65.77162,0.2150635,1.049792,0,0,7.083786
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.157147,1.157147,0,-1,0,1.157147,0,0,0,0,0,1.218049,1.157147,0,0,5.051193,6.0792,0,1.218049,-1.218049,7.924109,56.60066,0.2150635,1.272861,0,0,6.0792
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.402262,1.402262,0,-1,0,1.402262,0,0,2.220446E-16,0,0,1.476065,1.402262,0,0,6.404581,4.861151,0,1.476065,-1.476065,6.368199,45.48705,0.2150635,1.542488,0,0,4.861151
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.045468,1.045468,0,-1,0,1.045468,0,0,2.220446E-16,0,0,1.100493,1.045468,0,0,8.044654,3.385086,0,1.100493,-1.100493,5.208178,37.20119,0.2150635,1.150015,0,0,3.385086
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.59395,1.59395,0,-1,0,1.59395,0,0,0,0,0,1.677842,1.59395,0,0,9.267424,2.284593,0,1.677842,-1.677842,3.439577,24.56836,0.2150635,1.753345,0,0,2.284593
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.656729,0.5764132,0,-1,0,0.5764132,0,0,1.080316,1.245988,0,0.6067507,0.5764132,0,0,11.13169,0.6067507,0,0.6067507,-0.6067507,2.800006,20,0.2150635,1.822402,0,0,0.6067507
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150635,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.7647704,0,0,-1,0,0,0,0,0.7647704,0.8412475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150635,0.8412475,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.295109,0,0,-1,0,0,0,0,1.295109,1.42462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150635,1.42462,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2427,0.2427,3.747963,0,1.188194,0.2427,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150831,0.26697,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.9307585,0.9307585,4.436022,0,1.376034,0.9307585,10.80177,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2151909,1.023834,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.664959,1.664959,4.984635,0,1.525805,1.664959,32.20177,0,0,0,0.5361465,0,0,3.319676,3.153692,5.045322,6.084485,3.689839,0,3.689839,12.7141,90.81484,0.2153504,1.831455,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.505088,3.505088,3.935299,0,1.239337,3.505088,25.75196,0,0,0,0.9026288,0,0,0.4302118,0.4087012,1.355483,9.405339,1.31133,0,1.31133,13.95814,99.70081,0.2154014,3.855596,0.7221031,5,10.30797
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.328297,1.328297,0,-1,0,1.328297,84.84788,0,0,0,1.127032,1.398208,1.328297,0,0,0.04415331,10.58554,0,0.2711756,-0.2711756,13.6723,97.65907,0.2154014,1.461127,0.9016256,0,11.71257
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.37795,1.37795,0,0,0,1.37795,105.3038,0,0,0,1.451033,1.450474,1.37795,0,0,0.3454595,10.31436,0.0005596089,0,0.0005596089,13.67283,97.66286,0.2154013,1.515745,1.160827,0,11.76539
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.037442,2.037442,0,0,0,2.037442,133.1144,0.2225536,0,0,2.712129,2.144676,2.037442,0,0,0.3448999,10.31486,0.3448999,0,0.3448999,14.00003,100,0.2153664,2.241186,2.169703,0,13.02699
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153664,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.413092,1.413092,0,0,0,1.413092,220.027,1.621718,0,0,3.109184,1.487465,1.413092,0,0,0,10.62527,0,0,0,14.00003,100,0.2153664,1.554401,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.591469,1.591469,0,-1,0,1.591469,216.0434,1.763033,0,0,3.438263,1.67523,1.591469,0,0,0,10.62527,0,0,0,14.00003,100,0.2153664,1.750616,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153664,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.85819,3.85819,2.572624,0,0.8673265,3.85819,35.07414,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2153664,4.244009,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.7584398,0.7584398,0,0,0,0.7584398,98.84616,0,0,0,0.7496887,0.7983577,0.7584398,0,0,0,10.62527,0,0.04866908,-0.04866908,13.94873,99.63356,0.2153664,0.8342838,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,6.47614,6.47614,5,0,1.53,6.47614,1.700804,2.220446E-16,0,0,0.1101465,1.553831,1.476139,0,0,0.05407676,10.5766,0,1.443684,-1.443684,12.42695,88.76375,0.2153664,7.123753,0.08811717,5,10.68675
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658171,9.13292,0,0,0,12.42695,88.76375,0.2153664,0,0,0,9.13292
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658171,9.13292,0,0,0,12.42695,88.76375,0.2153664,0,0,0,9.13292
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.579462,3.33,0,-1,0,3.33,0,0,0.2494617,0.6074079,0,3.505263,3.33,0,0,1.658171,9.13292,0,3.505263,-3.505263,8.732078,62.37186,0.2153664,3.937408,0,0,9.13292
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3253963,0.3253963,0,-1,0,0.3253963,0,0,5.551115E-17,0,0,0.3425224,0.3253963,0,0,5.552907,5.627657,0,0.3425224,-0.3425224,8.371027,59.79293,0.2153664,0.3579359,0,0,5.627657
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2641793,0.2641793,0,-1,0,0.2641793,0,0,5.551115E-17,0,0,0.2780835,0.2641793,0,0,5.933488,5.285135,0,0.2780835,-0.2780835,8.077902,57.69918,0.2153664,0.2905972,0,0,5.285135
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1691114,0.1691114,0,-1,0,0.1691114,0,0,2.775558E-17,0,0,0.178012,0.1691114,0,0,6.242469,5.007051,0,0.178012,-0.178012,7.89026,56.35889,0.2153664,0.1860225,0,0,5.007051
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.7381484,0.7381484,0,-1,0,0.7381484,0,0,1.110223E-16,0,0,0.7769983,0.7381484,0,0,6.44026,4.82904,0,0.7769983,-0.7769983,7.071232,50.5087,0.2153664,0.8119632,0,0,4.82904
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6176502,0.6176502,0,-1,0,0.6176502,0,0,1.110223E-16,0,0,0.650158,0.6176502,0,0,7.303592,4.052042,0,0.650158,-0.650158,6.385905,45.61352,0.2153664,0.6794152,0,0,4.052042
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.9912271,0.9912271,0,-1,0,0.9912271,0,0,1.110223E-16,0,0,1.043397,0.9912271,0,0,8.02599,3.401883,0,1.043397,-1.043397,5.286068,37.75756,0.2153664,1.09035,0,0,3.401883
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.051295,1.051295,0,-1,0,1.051295,0,0,0,0,0,1.106626,1.051295,0,0,9.18532,2.358486,0,1.106626,-1.106626,4.119582,29.42553,0.2153664,1.156425,0,0,2.358486
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4149,1.25186,0,0,0,4.119582,29.42553,0.2153664,0,0,0,1.25186
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.066032,1.066032,0,0,0,1.066032,2.207959,0,0,0,0.02353754,1.122139,1.066032,0,0,10.4149,1.25186,0,1.098601,-1.098601,2.961555,21.15392,0.2153664,1.172635,0.01883003,0,1.275398
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1789635,0.1789635,3.684227,0,1.170794,0.1789635,29.76067,4.440892E-16,0,0,0.05326073,0,0,3.505263,3.33,11.63557,0.1532591,3.383261,0,3.383261,6.171198,44.0799,0.2153709,0.1968598,0.04260859,5,0.2065198
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.072012,3.072012,5,0,1.53,3.072012,6.374414,0,0,0,0.1958228,0,0,1.927987,1.831588,8.252312,3.198194,2.027411,0,2.027411,8.094568,57.81823,0.2154669,3.379214,0.1566582,5,3.394017
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.246573,3.33,0,-1,0,3.33,5.364237,0,1.916573,2.44123,0.1786291,3.505263,3.33,0,0,6.224901,5.022863,0,3.326634,-3.326634,4.587988,32.77128,0.2154669,5.77123,0.1429033,0,5.201493
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.195628,5.195628,5,0,1.53,5.195628,6.088197,0,0,0,0.3163201,0.2059241,0.1956279,0,0,9.921161,1.696229,0.1103959,0,0.1103959,4.692719,33.51936,0.2154707,5.715191,0.253056,5,2.012549
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.55719,2.55719,5,0,1.53,2.55719,32.2518,0,0,0,0.8247401,0,0,2.44281,2.320669,9.810765,1.795586,3.145409,0,3.145409,7.676716,54.83358,0.2156117,2.81291,0.659792,5,2.620326
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.630977,2.630977,5,0,1.53,2.630977,35.76251,0,0,0,0.9409032,0,0,2.369023,2.250572,6.665356,4.626454,3.191475,0,3.191475,10.70442,76.45996,0.2157528,2.894074,0.7527226,5,5.567357
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.058793,5.058793,5,0,1.53,5.058793,13.28637,0,0,0,0.6721297,0.06188681,0.05879247,0,0,3.47388,7.498782,0.6102429,0,0.6102429,11.28334,80.59515,0.2157735,5.564672,0.5377038,5,8.170912
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.532727,2.532727,0,-1,0,2.532727,12.35299,0,4.440892E-16,0,0.3128674,2.666028,2.532727,0,0,2.863637,8.048,0,2.353161,-2.353161,8.802894,62.87769,0.2157735,2.786,0.2502939,0,8.360868
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.22396,2.22396,0,0,0,2.22396,22.36922,0,4.440892E-16,0,0.4974825,2.341011,2.22396,0,0,5.478261,5.694839,0,1.843528,-1.843528,6.859644,48.99736,0.2157735,2.446356,0.397986,0,6.192322
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.817761,1.817761,0,0,0,1.817761,4.735643,0,2.220446E-16,0,0.08608266,1.913432,1.817761,0,0,7.526625,3.851312,0,1.82735,-1.82735,4.933449,35.23885,0.2157735,1.999537,0.06886613,0,3.937394
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,9.557014,2.023962,0.01166305,0,0.01166305,4.944513,35.31788,0.2157723,0,0.009330438,0,2.035625
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.807529,2.807529,5,0,1.53,2.807529,5.897951,0,0,0,0.1655867,0,0,2.192471,2.082848,9.54535,2.034459,2.248434,0,2.248434,7.077566,50.55394,0.2158787,3.088282,0.1324693,5,2.200045
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,10.17019,3.33,0,-1,0,3.33,0,0,6.840191,7.857211,0,3.505263,3.33,0,0,7.296916,4.05805,0,3.505263,-3.505263,3.382694,24.16205,0.2158787,11.18721,0,0,4.05805
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.399173,0.5251471,0,-1,0,0.5251471,0,0,2.874026,3.213943,0,0.5527865,0.5251471,0,0,11.19165,0.5527865,0,0.5527865,-0.5527865,2.800006,20,0.2158787,3.73909,0,0,0.5527865
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.277937,0,0,-1,0,0,0,0,7.277937,8.005731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,8.005731,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.9899101,0,0,-1,0,0,0,0,0.9899101,1.088901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,1.088901,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.089689,0,0,-1,0,0,0,0,1.089689,1.198658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,1.198658,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.8576014,0,0,-1,0,0,0,0,0.8576014,0.9433615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,0.9433615,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.7598342,0,0,-1,0,0,0,0,0.7598342,0.8358176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,0.8358176,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2425522,0,0,-1,0,0,0,0,0.2425522,0.2668075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,0.2668075,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8161294,0,0,-1,0,0,0,0,0.8161294,0.8977423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,0.8977423,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.7220916,0,0,-1,0,0,0,0,0.7220916,0.7943007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158787,0.7943007,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.741848,1.741848,5,0,1.53,1.741848,0,0,0,0,0,0,0,3.258152,3.095244,11.80586,0,3.095244,0,3.095244,5.736412,40.97429,0.216028,1.916033,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3016965,0.3016965,3.80696,0,1.2043,0.3016965,12.78546,0,0,0,0.0385733,0,0,3.505263,3.33,8.710616,2.78572,3.368573,0,3.368573,8.932121,63.80074,0.2160503,0.3318662,0.03085864,5,2.824293
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.865997,2.865997,5,0,1.53,2.865997,3.129206,4.440892E-16,0,0,0.08968294,0,0,2.134003,2.027303,5.342042,5.817436,2.116986,0,2.116986,10.94047,78.14606,0.2161507,3.152597,0.07174636,5,5.907119
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.41619,4.41619,5,0,1.53,4.41619,15.2512,0,0,0,0.673522,0,0,0.5838103,0.5546197,3.225057,7.722723,1.228142,0,1.228142,12.10559,86.46832,0.2161999,4.857809,0.5388176,5,8.396245
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.837821,1.837821,0,-1,0,1.837821,58.02085,0,0,0,1.066319,1.934548,1.837821,0,0,1.996915,8.828051,0,0.8682292,-0.8682292,11.19039,79.93123,0.2161999,2.021603,0.8530555,0,9.89437
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.665088,3.665088,5,0,1.53,3.665088,21.40309,0,0,0,0.7844422,0,0,1.334912,1.268166,2.961614,7.959822,2.052608,0,2.052608,13.13767,93.84031,0.2162869,4.031597,0.6275538,5,8.744264
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.835737,2.835737,0,0,0,2.835737,34.48685,0,4.440892E-16,0,0.9779564,2.984986,2.835737,0,0,0.9090056,9.807169,0,2.00703,-2.00703,11.02207,78.72895,0.2162869,3.11931,0.7823651,0,10.78513
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1981721,0.1981721,0,0,0,0.1981721,443.9701,0,0,0,0.8798246,0.2086022,0.1981721,0,0,3.139039,7.800139,0.6712224,0,0.6712224,11.65885,83.27735,0.2162195,0.2179893,0.7038597,0,8.679964
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.873952,1.873952,0,0,0,1.873952,82.24335,0,0,0,1.541201,1.972581,1.873952,0,0,2.467816,8.40424,0,0.4313802,-0.4313802,11.20414,80.0294,0.2162195,2.061347,1.232961,0,9.94544
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3861043,0.3861043,0,-1,0,0.3861043,109.147,0,0,0,0.4214213,0.4064256,0.3861043,0,0,2.947127,7.972859,0.01499571,0,0.01499571,11.21836,80.13101,0.2162179,0.4247147,0.337137,0,8.39428
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.6533952,0.6533952,0,0,0,0.6533952,121.6216,0,0,0,0.7946694,0.6877844,0.6533952,0,0,2.932132,7.986356,0.106885,0,0.106885,11.31976,80.85529,0.2162072,0.7187347,0.6357355,0,8.781025
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.335716,2.335716,0,0,0,2.335716,47.55753,4.440892E-16,0,0,1.110809,2.458649,2.335716,0,0,2.825247,8.082552,0,1.34784,-1.34784,9.899016,70.70712,0.2162072,2.569288,0.8886472,0,9.193361
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.450222,3.450222,5,0,1.53,3.450222,13.79143,0,0,0,0.4758349,0,0,1.549778,1.472289,4.322846,6.734713,1.948124,0,1.948124,11.74717,83.90818,0.2162935,3.795245,0.380668,5,7.210547
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.998458,2.998458,0,0,0,2.998458,4.956089,0,4.440892E-16,0,0.1486062,3.156271,2.998458,0,0,2.374723,8.488024,0,3.007665,-3.007665,8.576811,61.26281,0.2162935,3.298303,0.118885,0,8.63663
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.907551,3.33,0,-1,0,3.33,0,0,1.577551,2.068306,0,3.505263,3.33,0,0,5.716573,5.480359,0,3.505263,-3.505263,4.881939,34.87093,0.2162935,5.398306,0,0,5.480359
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.206258,1.876341,0,-1,0,1.876341,0,0,1.329917,1.650543,0,1.975096,1.876341,0,0,9.611309,1.975096,0,1.975096,-1.975096,2.800006,20,0.2162935,3.526884,0,0,1.975096
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.317621,0,0,-1,0,0,0,0,4.317621,4.749383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,4.749383,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.180601,0,0,-1,0,0,0,0,1.180601,1.298661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,1.298661,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.09126962,0,0,-1,0,0,0,0,0.09126962,0.1003966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,0.1003966,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.9841402,0,0,-1,0,0,0,0,0.9841402,1.082554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,1.082554,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5607694,0,0,-1,0,0,0,0,0.5607694,0.6168464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,0.6168464,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.088966,0,0,-1,0,0,0,0,1.088966,1.197863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,1.197863,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.8503918,0,0,-1,0,0,0,0,0.8503918,0.935431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,0.935431,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1929456,0,0,-1,0,0,0,0,0.1929456,0.2122401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162935,0.2122401,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4524544,0.4524544,3.957718,0,1.245457,0.4524544,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163404,0.4976999,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.7902803,0.7902803,4.295544,0,1.337683,0.7902803,12.13689,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2164249,0.8693084,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.107037,3.107037,5,0,1.53,3.107037,27.99206,0,0,0,0.8697236,0,0,1.892963,1.798315,5.049945,6.080324,2.668039,0,2.668039,11.74035,83.8595,0.2165392,3.417741,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.591165,4.591165,5,0,1.53,4.591165,36.78783,0,0,0,1.68899,0,0,0.4088353,0.3883935,2.381906,8.481559,2.077383,0,2.077383,13.71113,97.93646,0.2166134,5.050281,1.351192,5,10.17055
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.7794846,0.7794846,0,-1,0,0.7794846,326.5145,1.420097,0,0,2.54513,0.82051,0.7794846,0,0,0.304523,10.3512,0.304523,0,0.304523,14.00003,100,0.216583,0.857433,2.036104,0,12.89633
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216583,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.70084,1.70084,0,0,0,1.70084,160.4386,0.9384468,0,0,2.728805,1.790358,1.70084,0,0,0,10.62527,0,0,0,14.00003,100,0.216583,1.870924,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.526447,4.526447,2.553977,0,0.8622357,4.526447,45.87007,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.216583,4.979092,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.86264,2.86264,0,0,0,2.86264,65.83945,0,0,0,1.884747,3.013305,2.86264,0,0,0,10.62527,0,1.128559,-1.128559,12.81042,91.50284,0.216583,3.148904,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.9296469,0.9296469,0,-1,0,0.9296469,115.1214,0,0,0,1.070223,0.9785757,0.9296469,0,0,1.253954,9.496716,0.09164722,0,0.09164722,12.89737,92.12386,0.2165738,1.022612,0.8561783,0,10.56694
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.821365,3.821365,4.042911,0,1.268715,3.821365,24.31332,0,0,0,0.9291009,0,0,0.2215457,0.2104684,1.162307,9.579198,1.139569,0,1.139569,13.97846,99.84592,0.2166145,4.203502,0.7432807,5,10.5083
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,6.641611,6.641611,5,0,1.53,6.641611,4.58472,0,0,0,0.3044993,1.728012,1.641611,0,0,0.02273759,10.60481,0,1.423512,-1.423512,12.47794,89.12799,0.2166145,7.305772,0.2435994,5,10.90931
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,1.604418,9.181298,0.2065114,0,0.2065114,12.67386,90.52737,0.2165939,0,0.1652091,0,9.387809
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.313492,2.313492,0,0,0,2.313492,5.610117,4.440892E-16,0,0,0.1297896,2.435254,2.313492,0,0,1.397907,9.367158,0,2.305465,-2.305465,10.24368,73.16902,0.2165939,2.544841,0.1038317,0,9.496947
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.278173,3.33,0,-1,0,3.33,0,0,2.948173,3.57599,0,3.505263,3.33,0,0,3.959534,7.061693,0,3.505263,-3.505263,6.548812,46.77713,0.2165939,6.90599,0,0,7.061693
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,7.868411,3.33,0,-1,0,3.33,0,0,4.53841,5.325252,0,3.505263,3.33,0,0,7.854271,3.55643,0,3.505263,-3.505263,2.85394,20.38525,0.2165939,8.655252,0,0,3.55643
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.528666,0.04860858,0,-1,0,0.04860858,0,0,4.480057,4.932924,0,0.05116693,0.04860858,0,0,11.74901,0.05116693,0,0.05116693,-0.05116693,2.800006,20,0.2165939,4.981533,0,0,0.05116693
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6148266,0,0,-1,0,0,0,0,0.6148266,0.6763092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,0.6763092,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.307611,0,0,-1,0,0,0,0,1.307611,1.438372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,1.438372,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.9163211,0,0,-1,0,0,0,0,0.9163211,1.007953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,1.007953,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.936169,0,0,-1,0,0,0,0,0.936169,1.029786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,1.029786,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1895479,0,0,-1,0,0,0,0,0.1895479,0.2085027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,0.2085027,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1312603,0,0,-1,0,0,0,0,0.1312603,0.1443863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165939,0.1443863,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.054611,1.054611,4.559875,0,1.409846,1.054611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167241,1.160072,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.6199588,0.6199588,4.125222,0,1.291186,0.6199588,13.55681,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2167849,0.6819547,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.237195,3.237195,5,0,1.53,3.237195,25.36828,0,0,0,0.821221,0,0,1.762805,1.674664,5.061813,6.069642,2.495885,0,2.495885,11.56577,82.61251,0.2168906,3.560915,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.269844,3.269844,4.28575,0,1.33501,3.269844,45.76836,0,0,0,1.496554,0,0,1.015905,0.9651102,2.565928,8.315939,2.461664,0,2.461664,13.90111,99.29348,0.2169849,3.596829,1.197243,5,9.812492
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.666505,2.666505,0,-1,0,2.666505,66.0966,0,0,0,1.762469,2.806848,2.666505,0,0,0.104264,10.53144,0,1.044379,-1.044379,12.80024,91.43012,0.2169849,2.933156,1.409975,0,12.29391
