Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.703406,4.703406,3.574246,0,1.140769,4.703406,52.15953,0,0,0,2.453274,1.18859,1.12916,0,0,1.264685,9.487058,1.264685,0,1.264685,14.00003,100,0.2170262,5.173747,1.962619,5,11.94033
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.437314,2.437314,0,0,0,2.437314,165.3602,1.464753,0,0,4.030346,2.565593,2.437314,0,0,0,10.62527,0,0,0,14.00003,100,0.2170262,2.681045,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170262,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170262,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.835441,1.835441,0,-1,0,1.835441,196.153,1.66823,0,0,3.600274,1.932043,1.835441,0,0,0,10.62527,0,0,0,14.00003,100,0.2170262,2.018985,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170262,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.871368,1.871368,0,0,0,1.871368,74.50588,0,2.220446E-16,0,1.394279,1.969861,1.871368,0,0,0,10.62527,0,0.5755818,-0.5755818,13.39331,95.66632,0.2170262,2.058505,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.23505,1.23505,0,0,0,1.23505,76.36827,0,0,0,0.9431861,1.300052,1.23505,0,0,0.6395353,10.04969,0,0.3568663,-0.3568663,13.01714,92.97939,0.2170262,1.358555,0.7545488,0,10.99288
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.69884,3.69884,4.533319,0,1.402596,3.69884,4.262257,0,0,0,0.157654,0,0,0.8344793,0.7927554,1.036053,9.692826,0.9504094,0,0.9504094,13.91878,99.41965,0.2170685,4.068724,0.1261232,5,9.85048
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.046294,3.33,0,-1,0,3.33,0,0,3.716294,4.420923,0,3.505263,3.33,0,0,0.08564393,10.54819,0,3.505263,-3.505263,10.22391,73.02776,0.2170685,7.750923,0,0,10.54819
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.314058,2.314058,0,-1,0,2.314058,0,0,0,0,0,2.435851,2.314058,0,0,3.980381,7.042932,0,2.435851,-2.435851,7.656295,54.68771,0.2170685,2.545464,0,0,7.042932
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.115591,3.33,0,-1,0,3.33,0,0,1.785591,2.29715,0,3.505263,3.33,0,0,6.686882,4.607081,0,3.505263,-3.505263,3.961423,28.29583,0.2170685,5.62715,0,0,4.607081
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2285734,0.2285734,0,-1,0,0.2285734,0,0,2.775558E-17,0,0,0.2406035,0.2285734,0,0,10.58162,1.101818,0,0.2406035,-0.2406035,3.707805,26.48427,0.2170685,0.2514307,0,0,1.101818
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.7177015,0.7177015,0,-1,0,0.7177015,0,0,0,0,0,0.7554752,0.7177015,0,0,10.84896,0.8612142,0,0.7554752,-0.7554752,2.911464,20.79613,0.2170685,0.7894716,0,0,0.8612142
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.8005421,0.100452,0,-1,0,0.100452,0,0,0.7000901,0.7801443,0,0.105739,0.100452,0,0,11.68837,0.105739,0,0.105739,-0.105739,2.800006,20,0.2170685,0.8805963,0,0,0.105739
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.7167539,0,0,-1,0,0,0,0,0.7167539,0.7884293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170685,0.7884293,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.7512708,0,0,-1,0,0,0,0,0.7512708,0.8263978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170685,0.8263978,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.161281,0,0,-1,0,0,0,0,1.161281,1.277409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170685,1.277409,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170685,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5586379,0.5586379,4.063901,0,1.274445,0.5586379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171283,0.6145016,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.9951548,0.9951548,4.500418,0,1.393614,0.9951548,8.95608,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2172396,1.09467,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.407538,1.407538,4.715842,0,1.452425,1.407538,49.69654,0,0,0,0.6994978,0,0,3.308304,3.142889,5.056733,6.074214,3.842386,0,3.842386,12.848,91.77122,0.2173384,1.548292,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.330733,2.330733,0,0,0,2.330733,39.87212,0,4.440892E-16,0,0.9293127,2.453403,2.330733,0,0,1.214347,9.532362,0,1.524091,-1.524091,11.24146,80.29601,0.2173384,2.563807,0.7434502,0,10.46167
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.762706,1.762706,0,-1,0,1.762706,90.84261,0,0,0,1.601288,1.85548,1.762706,0,0,2.907781,8.008271,0,0.2541918,-0.2541918,10.97352,78.38215,0.2173384,1.938976,1.28103,0,9.609559
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.798008,1.798008,0,0,0,1.798008,102.7345,0,0,0,1.847173,1.89264,1.798008,0,0,3.190216,7.754079,0,0.04546632,-0.04546632,10.9256,78.03983,0.2173384,1.977809,1.477739,0,9.601253
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,5.848711,5.848711,5,0,1.53,5.848711,26.62683,0,0,0,1.557326,0.8933799,0.8487109,0,0,3.240734,7.708613,0.6639464,0,0.6639464,11.55547,82.53893,0.2173598,6.433582,1.245861,5,9.26594
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.654995,4.654995,4.138935,0,1.294929,4.654995,67.02497,0,0,0,3.120009,0.5432211,0.5160601,0,0,2.576788,8.306165,2.576788,0,2.576788,14.00003,100,0.2174429,5.120494,2.496007,5,11.42617
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.9925919,0.9925919,0,0,0,0.9925919,362.5805,2.554111,0,0,3.598945,1.044834,0.9925919,0,0,0,10.62527,0,0,0,14.00003,100,0.2174429,1.091851,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.13536,3.33,0,-1,0,3.33,78.03066,4.440892E-16,1.80536,2.318896,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2174429,5.648896,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2173432,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.06585,3.06585,1.371255,0,0.5393525,3.06585,58.18238,0,4.440892E-16,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2173432,3.372435,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.819879,2.819879,0,0,0,2.819879,29.23445,4.440892E-16,0,0,0.8243761,2.968294,2.819879,0,0,0,10.62527,0,2.143918,-2.143918,11.74014,83.85798,0.2173432,3.101867,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3569342,0.3569342,0,0,0,0.3569342,46.48506,0,0,0,0.165921,0.3757202,0.3569342,0,0,2.382131,8.481357,0,0.2097991,-0.2097991,11.51899,82.27836,0.2173432,0.3926276,0.1327368,0,8.647278
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.253051,3.33,0,-1,0,3.33,0,0,0.9230511,1.348356,0,3.505263,3.33,0,0,2.615241,8.271558,0,3.505263,-3.505263,7.824121,55.88647,0.2173432,4.678356,0,0,8.271558
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,10.68555,3.33,0,-1,0,3.33,0,0,7.355554,8.424109,0,3.505263,3.33,0,0,6.509977,4.766294,0,3.505263,-3.505263,4.129249,29.49458,0.2173432,11.75411,0,0,4.766294
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.059252,1.19798,0,-1,0,1.19798,0,0,2.861272,3.267198,0,1.261031,1.19798,0,0,10.40471,1.261031,0,1.261031,-1.261031,2.800006,20,0.2173432,4.465177,0,0,1.261031
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.966331,0,0,-1,0,0,0,0,1.966331,2.162964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,2.162964,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9062533,0,0,-1,0,0,0,0,0.9062533,0.9968786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0.9968786,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.5669153,0,0,-1,0,0,0,0,0.5669153,0.6236068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0.6236068,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2348448,0,0,-1,0,0,0,0,0.2348448,0.2583293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0.2583293,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3931578,0,0,-1,0,0,0,0,0.3931578,0.4324735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0.4324735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.7763869,0,0,-1,0,0,0,0,0.7763869,0.8540256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173432,0.8540256,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3554913,0.3554913,3.860754,0,1.218986,0.3554913,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173741,0.3910404,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.9752674,0.9752674,4.480531,0,1.388185,0.9752674,9.646764,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2174811,1.072794,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.793244,2.793244,5,0,1.53,2.793244,21.80765,0,0,0,0.609141,0,0,2.206756,2.096418,5.051778,6.078673,2.705559,0,2.705559,11.77421,84.10132,0.2175973,3.072569,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,5.529254,5.529254,5,0,1.53,5.529254,22.73329,0,0,0,1.256981,0.5571101,0.5292546,0,0,2.34622,8.513677,0.6998712,0,0.6998712,12.43816,88.84386,0.2176197,6.08218,1.005585,5,9.770658
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.857227,3.33,0,-1,0,3.33,66.82913,0,1.527228,2.01295,2.22541,3.505263,3.33,0,0,1.646348,9.14356,0,1.279853,-1.279853,11.08908,79.20757,0.2176197,5.34295,1.780328,0,11.36897
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.584089,2.584089,0,0,0,2.584089,97.85571,0,0,0,2.528678,2.720093,2.584089,0,0,3.068408,7.863708,0,0.1914151,-0.1914151,10.88731,77.76636,0.2176197,2.842498,2.022943,0,10.39239
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,5.71212,5.71212,5,0,1.53,5.71212,64.26745,0,0,0,3.671034,0.7495997,0.7121197,0,0,3.281091,7.672292,2.921434,0,2.921434,13.65883,97.56286,0.2176913,6.283332,2.936827,5,11.34333
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.508101,2.508101,0,0,0,2.508101,101.8503,4.440892E-16,0,0,2.554508,2.640107,2.508101,0,0,0.3596569,10.30158,0,0.085599,-0.085599,13.5686,96.91837,0.2176913,2.758912,2.043606,0,12.85609
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.384664,1.384664,0,0,0,1.384664,164.4204,0.3643626,0,0,2.276671,1.457541,1.384664,0,0,0.4547669,10.21598,0.4547669,0,0.4547669,14.00003,100,0.2176466,1.523131,1.821337,0,12.49265
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.199002,3.33,0,-1,0,3.33,112.791,0.2506773,1.869002,2.388902,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176466,5.718902,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.459233,2.459233,0,0,0,2.459233,119.2643,0.3443212,0,0,2.932988,2.588666,2.459233,0,0,0,10.62527,0,0,0,14.00003,100,0.2176466,2.705156,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.613482,1.613482,0,0,0,1.613482,134.0901,0.4651173,0,0,2.163519,1.698402,1.613482,0,0,0,10.62527,0,0,0,14.00003,100,0.2176466,1.77483,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176466,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.302612,7.302612,5,0,1.53,7.302612,1.736364,0,8.881784E-16,0,0.1267999,2.423802,2.302612,0,0,0,10.62527,0,2.297002,-2.297002,11.57878,82.70538,0.2176466,8.032873,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,6.674999,3.33,0,-1,0,3.33,0,0,3.344999,4.012498,0,3.505263,3.33,0,0,2.552224,8.328272,0,3.505263,-3.505263,7.883904,56.31348,0.2176466,7.342498,0,0,8.328272
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.40217,3.33,0,-1,0,3.33,0,0,2.07217,2.612387,0,3.505263,3.33,0,0,6.446961,4.823009,0,3.505263,-3.505263,4.189032,29.9216,0.2176466,5.942387,0,0,4.823009
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.598332,1.251859,0,-1,0,1.251859,0,0,3.346474,3.806307,0,1.317746,1.251859,0,0,10.3417,1.317746,0,1.317746,-1.317746,2.800006,20,0.2176466,5.058166,0,0,1.317746
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.08668265,0,0,-1,0,0,0,0,0.08668265,0.09535092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,0.09535092,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.678061,0,0,-1,0,0,0,0,1.678061,1.845868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,1.845868,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.119072,0,0,-1,0,0,0,0,1.119072,1.230979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,1.230979,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7303817,0,0,-1,0,0,0,0,0.7303817,0.8034198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,0.8034198,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176466,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.267847,1.267847,4.77311,0,1.468059,1.267847,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177995,1.394632,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2177772,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2177269,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.316827,4.316827,4.56645,0,1.411641,4.316827,27.59247,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2177755,4.748509,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.355843,2.355843,0,-1,0,2.355843,83.21911,0,0,0,1.960511,2.479834,2.355843,0,0,0.02561922,10.60222,0,0.5193232,-0.5193232,13.42831,95.9163,0.2177755,2.591427,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.118566,1.118566,0,0,0,1.118566,191.7646,0.3649301,0,0,2.145013,1.177438,1.118566,0,0,0.6026449,10.08289,0.6026449,0,0.6026449,14.00003,100,0.2177164,1.230422,1.71601,0,12.22791
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.227123,2.227123,0,0,0,2.227123,109.838,0.1018879,0,0,2.446228,2.34434,2.227123,0,0,0,10.62527,0,0,0,14.00003,100,0.2177164,2.449835,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.462979,1.462979,0,0,0,1.462979,256.6535,2.214809,0,0,3.754787,1.539978,1.462979,0,0,0,10.62527,0,0,0,14.00003,100,0.2177164,1.609277,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177164,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.830016,3.33,0,-1,0,3.33,75.42381,0,0.5000156,0.8830171,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2177164,4.213017,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4791493,0.4791493,0,0,0,0.4791493,471.9469,0.6529071,0,0,2.261331,0.5043677,0.4791493,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2176083,0.5270642,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.8233233,0.8233233,0,0,0,0.8233233,177.7546,0.5968388,0,0,1.463495,0.8666561,0.8233233,0,0,0,10.62527,0,0,0,14.00003,100,0.2176083,0.9056556,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.167879,0.167879,0,0,0,0.167879,528.2119,0.7100421,0,0,0.8867569,0.1767148,0.167879,0,0,0,10.62527,0,0,0,14.00003,100,0.2176083,0.1846669,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.378991,4.378991,4.21119,0,1.314655,4.378991,4.033652,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2176083,4.81689,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.44658,2.44658,0,-1,0,2.44658,0,0,0,0,0,2.575348,2.44658,0,0,0,10.62527,0,2.575348,-2.575348,11.28537,80.60965,0.2176083,2.691238,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4388193,0.4388193,0,-1,0,0.4388193,0,0,0,0,0,0.461915,0.4388193,0,0,2.861498,8.049927,0,0.461915,-0.461915,10.79847,77.13179,0.2176083,0.4827012,0,0,8.049927
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.697899,1.697899,0,-1,0,1.697899,0,0,0,0,0,1.787262,1.697899,0,0,3.374737,7.588011,0,1.787262,-1.787262,8.914533,63.6751,0.2176083,1.867689,0,0,7.588011
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.451993,1.451993,0,-1,0,1.451993,0,0,2.220446E-16,0,0,1.528414,1.451993,0,0,5.360583,5.800749,0,1.528414,-1.528414,7.303442,52.16734,0.2176083,1.597193,0,0,5.800749
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.6799996,0.6799996,0,-1,0,0.6799996,0,0,0,0,0,0.7157891,0.6799996,0,0,7.058821,4.272335,0,0.7157891,-0.7157891,6.548934,46.77801,0.2176083,0.7479996,0,0,4.272335
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.036992,1.036992,0,-1,0,1.036992,0,0,2.220446E-16,0,0,1.091571,1.036992,0,0,7.854143,3.556546,0,1.091571,-1.091571,5.398317,38.55933,0.2176083,1.140692,0,0,3.556546
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.8087831,0.8087831,0,-1,0,0.8087831,0,0,0,0,0,0.8513506,0.8087831,0,0,9.066999,2.464975,0,0.8513506,-0.8513506,4.500915,32.14933,0.2176083,0.8896614,0,0,2.464975
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5595478,0.5595478,0,-1,0,0.5595478,0,0,1.110223E-16,0,0,0.5889977,0.5595478,0,0,10.01294,1.613624,0,0.5889977,-0.5889977,3.880057,27.71464,0.2176083,0.6155025,0,0,1.613624
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5956044,0.5956044,0,-1,0,0.5956044,0,0,0,0,0,0.626952,0.5956044,0,0,10.66739,1.024627,0,0.626952,-0.626952,3.219192,22.99418,0.2176083,0.6551648,0,0,1.024627
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.364,0.3976748,0,0,0,3.219192,22.99418,0.2176083,0,0,0,0.3976748
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.263865,1.263865,4.769128,0,1.466972,1.263865,0,0,0,0,0,0,0,3.505263,3.33,11.364,0.3976748,3.33,0,3.33,6.378307,45.55925,0.2177604,1.390251,0,5,0.3976748
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.078402,1.078402,4.583665,0,1.416341,1.078402,3.539945,0,0,0,0.03817485,0,0,3.505263,3.33,8.033999,3.394675,3.368175,0,3.368175,9.573638,68.383,0.2178849,1.186242,0.03053988,5,3.43285
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.108853,0.108853,3.614116,0,1.151654,0.108853,775.6279,0,0,0,0.8442944,0,0,3.505263,3.33,4.665824,6.426032,4.174294,0,4.174294,13.53372,96.66925,0.2177988,0.1197383,0.6754355,5,7.270327
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,1.054421,0,0,1.545951,0,0,0,0,0.49153,10.1829,0.49153,0,0.49153,14.00003,100,0.2177509,0,1.23676,0,11.72885
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,6.677948,3.33,0,-1,0,3.33,76.77447,0,3.347948,4.015743,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2177509,7.345743,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2176483,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.695764,3.695764,1.25,0,0.50625,3.695764,112.2627,1.574476,0,0,4.148965,2.574489,2.445764,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,4.065341,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.665226,1.665226,0,0,0,1.665226,236.857,2.191334,0,0,3.944204,1.752869,1.665226,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,1.831748,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4145582,0.4145582,0,0,0,0.4145582,641.5392,2.223176,0,0,2.659554,0.436377,0.4145582,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,0.456014,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176483,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.621588,2.621588,0,0,0,2.621588,34.52482,0,0,0,0.9050986,2.759567,2.621588,0,0,0,10.62527,0,1.854468,-1.854468,12.04525,86.03731,0.2176483,2.883747,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.06052,8.770806,0.1325992,0,0.1325992,12.17104,86.93584,0.2176354,0,0.1060793,0,8.903405
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.28325,3.33,0,-1,0,3.33,0,0,1.953251,2.481575,0,3.505263,3.33,0,0,1.927921,8.890145,0,3.505263,-3.505263,8.476171,60.54395,0.2176354,5.811575,0,0,8.890145
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1452654,0.1452654,0,-1,0,0.1452654,0,0,2.775558E-17,0,0,0.1529109,0.1452654,0,0,5.822658,5.384882,0,0.1529109,-0.1529109,8.314988,59.39265,0.2176354,0.1597919,0,0,5.384882
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992558,5.231972,0,0,0,8.314988,59.39265,0.2176354,0,0,0,5.231972
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2225186,0.2225186,0,-1,0,0.2225186,0,0,2.775558E-17,0,0,0.2342301,0.2225186,0,0,5.992558,5.231972,0,0.2342301,-0.2342301,8.068088,57.62908,0.2176354,0.2447705,0,0,5.231972
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.4878275,0.4878275,0,-1,0,0.4878275,0,0,1.110223E-16,0,0,0.5135026,0.4878275,0,0,6.252814,4.997741,0,0.5135026,-0.5135026,7.526808,53.76281,0.2176354,0.5366102,0,0,4.997741
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.823372,4.484239,0,0,0,7.526808,53.76281,0.2176354,0,0,0,4.484239
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8115888,0.8115888,0,-1,0,0.8115888,0,0,1.110223E-16,0,0,0.854304,0.8115888,0,0,6.823372,4.484239,0,0.854304,-0.854304,6.626293,47.33057,0.2176354,0.8927476,0,0,4.484239
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1181904,0.1181904,0,-1,0,0.1181904,0,0,1.387779E-17,0,0,0.1244109,0.1181904,0,0,7.772599,3.629935,0,0.1244109,-0.1244109,6.495152,46.39385,0.2176354,0.1300094,0,0,3.629935
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.132876,0.132876,0,-1,0,0.132876,0,0,2.775558E-17,0,0,0.1398695,0.132876,0,0,7.910833,3.505524,0,0.1398695,-0.1398695,6.347717,45.34074,0.2176354,0.1461636,0,0,3.505524
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.066244,3.365654,0,0,0,6.347717,45.34074,0.2176354,0,0,0,3.365654
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.6609494,0.6609494,0,0,0,0.6609494,0,0,0,0,0,0.6957362,0.6609494,0,0,8.066244,3.365654,0,0.6957362,-0.6957362,5.614347,40.10239,0.2176354,0.7270444,0,0,3.365654
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,8.839284,2.669918,0.04367848,0,0.04367848,5.655784,40.39837,0.2176311,0,0.03494279,0,2.713597
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8028474,0.8028474,0,0,0,0.8028474,40.90369,0,0,0,0.3283942,0.8451025,0.8028474,0,0,8.795606,2.709229,0,0.5167083,-0.5167083,5.111125,36.50797,0.2176311,0.8831322,0.2627154,0,3.037623
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.372886,1.372886,0,0,0,1.372886,20.48894,0,2.220446E-16,0,0.2812897,1.445143,1.372886,0,0,9.369726,2.192521,0,1.163853,-1.163853,3.884316,27.74506,0.2176311,1.510174,0.2250318,0,2.47381
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.9976673,0.9976673,0,-1,0,0.9976673,49.12513,0,0,0.02707993,0.4901054,1.050176,0.9976673,0,0,10.6629,1.028667,0,0.5600708,-0.5600708,3.29395,23.52817,0.2176311,1.097434,0.3920843,0,1.518773
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.608265,3.608265,5,0,1.53,3.608265,13.17087,0,0,0,0.4752399,0,0,1.391735,1.322148,11.2852,0.4685967,1.797388,0,1.797388,4.999102,35.7078,0.2177062,3.969091,0.3801919,5,0.9438366
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.237157,7.237157,5,0,1.53,7.237157,6.708102,4.440892E-16,0,0.8866983,0.4854758,2.354902,2.237157,0,0,9.487809,2.086246,0,1.869426,-1.869426,3.028554,21.63248,0.2177062,7.960873,0.3883807,5,2.571722
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6313511,0.6313511,4.136614,0,1.294296,0.6313511,213.0224,0,0,0,1.344919,0,0,3.505263,3.33,11.56495,0.21682,4.67492,0,4.67492,7.463572,53.31112,0.2176428,0.6944863,1.075935,5,1.561739
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.608414,3.608414,5,0,1.53,3.608414,33.00409,0,0,0,1.190924,0,0,1.391586,1.322007,6.89003,4.424247,2.512931,0,2.512931,9.847548,70.33949,0.21774,3.969255,0.9527394,5,5.615171
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.65353,2.65353,0,-1,0,2.65353,28.57491,0,0,0,0.7582439,2.79319,2.65353,0,0,4.377099,6.685885,0,2.034946,-2.034946,7.702526,55.01793,0.21774,2.918883,0.6065951,0,7.444129
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.200429,3.200429,5,0,1.53,3.200429,16.44735,0,0,0,0.5263856,0,0,1.799571,1.709593,6.63815,4.650939,2.235978,0,2.235978,9.823761,70.16959,0.2178338,3.520472,0.4211085,5,5.177325
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.23112,3.23112,5,0,1.53,3.23112,1.116399,0,0,0,0.03607219,0,0,1.76888,1.680436,4.402172,6.66332,1.716508,0,1.716508,11.45218,81.80115,0.2179107,3.554232,0.02885775,5,6.699392
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.9406722,0.9406722,0,0,0,0.9406722,18.63817,0,1.110223E-16,0,0.1753241,0.9901813,0.9406722,0,0,2.685664,8.208177,0,0.8148572,-0.8148572,10.59325,75.66591,0.2179107,1.034739,0.1402593,0,8.383501
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.361426,2.361426,0,0,0,2.361426,3.551183,0,0,0,0.08385858,2.485712,2.361426,0,0,3.591061,7.39332,0,2.401854,-2.401854,8.061473,57.58183,0.2179107,2.597569,0.06708686,0,7.477178
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259787,4.991466,0,0,0,8.061473,57.58183,0.2179107,0,0,0,4.991466
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,6.54216,3.33,0,-1,0,3.33,0,0,3.21216,3.866376,0,3.505263,3.33,0,0,6.259787,4.991466,0,3.505263,-3.505263,4.366601,31.18995,0.2179107,7.196376,0,0,4.991466
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.042672,1.411893,0,-1,0,1.411893,0,0,1.630779,1.935046,0,1.486203,1.411893,0,0,10.15452,1.486203,0,1.486203,-1.486203,2.800006,20,0.2179107,3.346939,0,0,1.486203
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.655034,0,0,-1,0,0,0,0,0.655034,0.7205374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.7205374,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1034903,0,0,-1,0,0,0,0,0.1034903,0.1138393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.1138393,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.9337175,0,0,-1,0,0,0,0,0.9337175,1.027089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,1.027089,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.45702,0,0,-1,0,0,0,0,0.45702,0.502722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.502722,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9057973,0,0,-1,0,0,0,0,0.9057973,0.9963771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.9963771,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1388282,0,0,-1,0,0,0,0,0.1388282,0.1527111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.1527111,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.6570289,0,0,-1,0,0,0,0,0.6570289,0.7227318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179107,0.7227318,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.353351,1.353351,4.858613,0,1.491402,1.353351,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180606,1.488686,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.081848,1.081848,4.587111,0,1.417281,1.081848,8.582351,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2181784,1.190033,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.004168,5.004168,5,0,1.53,5.004168,4.070264,0,0,0,0.2036829,0.004387008,0.004167658,0,0,5.053012,6.077563,0.1992958,0,0.1992958,9.395389,67.10978,0.2181846,5.504584,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,4.853716,6.256929,3.609367,0,3.609367,12.81953,91.56792,0.2181388,0,0.2234932,5,6.536296
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.245297,3.33,0,-1,0,3.33,17.16685,0,1.915297,2.439827,0.5716563,3.505263,3.33,0,0,1.24435,9.50536,0,2.933607,-2.933607,9.727241,69.48016,0.2181388,5.769827,0.457325,0,10.07702
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.9122,2.9122,0,0,0,2.9122,41.31522,0,4.440892E-16,0,1.203182,3.065474,2.9122,0,0,4.503913,6.571753,0,1.862292,-1.862292,7.764213,55.45855,0.2181388,3.20342,0.9625455,0,7.774934
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.386557,1.386557,0,0,0,1.386557,102.8877,0,0,0,1.426598,1.459534,1.386557,0,0,6.573126,4.709461,0,0.03293638,-0.03293638,7.729495,55.21057,0.2181388,1.525213,1.141278,0,6.136058
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.311365,3.311365,5,0,1.53,3.311365,26.34768,0,0,0,0.8724679,0,0,1.688635,1.604203,6.609722,4.676524,2.476671,0,2.476671,10.07907,71.99323,0.2182375,3.642502,0.6979743,5,5.548992
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.187676,4.187676,5,0,1.53,4.187676,11.72664,0,0,0,0.4910736,0,0,0.8123241,0.7717079,4.133051,6.905528,1.262782,0,1.262782,11.27705,80.5502,0.2182872,4.606443,0.3928589,5,7.396602
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.05236,2.05236,0,-1,0,2.05236,56.82271,0,4.440892E-16,0,1.166206,2.160379,2.05236,0,0,2.87027,8.042031,0,0.9941723,-0.9941723,10.2291,73.06487,0.2182872,2.257596,0.9329652,0,9.208238
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,6.534578,6.534578,5,0,1.53,6.534578,18.48455,2.220446E-16,0,0,1.207887,1.615345,1.534578,0,0,3.974905,7.047859,0,0.4074574,-0.4074574,9.799603,69.99703,0.2182872,7.188035,0.96631,5,8.255747
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.76038,3.76038,5,0,1.53,3.76038,35.67553,0,0,0,1.341536,0,0,1.23962,1.177639,4.427636,6.640402,2.519175,0,2.519175,12.1895,87.0677,0.218381,4.136418,1.073228,5,7.981937
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.708131,1.708131,0,0,0,1.708131,34.34193,0,2.220446E-16,0,0.5866051,1.798032,1.708131,0,0,1.908461,8.907659,0,1.211427,-1.211427,10.91255,77.9466,0.218381,1.878944,0.4692841,0,9.494264
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.254492,7.696232,0.1552387,0,0.1552387,11.05982,78.99854,0.2183661,0,0.124191,0,7.85147
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.340349,3.33,0,-1,0,3.33,0,0,2.010349,2.544384,0,3.505263,3.33,0,0,3.099253,7.835947,0,3.505263,-3.505263,7.364947,52.60666,0.2183661,5.874383,0,0,7.835947
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.853658,3.33,0,-1,0,3.33,0,0,2.523658,3.109024,0,3.505263,3.33,0,0,6.993989,4.330684,0,3.505263,-3.505263,3.670075,26.21477,0.2183661,6.439023,0,0,4.330684
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88873,0.8254203,0,0,0,3.670075,26.21477,0.2183661,0,0,0,0.8254203
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.7349837,0.7349837,0,-1,0,0.7349837,0,0,1.110223E-16,0.02433273,0,0.773667,0.7349837,0,0,10.88873,0.8254203,0,0.773667,-0.773667,2.854558,20.38966,0.2183661,0.8084821,0,0,0.8254203
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.330931,0.04916564,0,-1,0,0.04916564,0,0,1.281766,1.414859,0,0.0517533,0.04916564,0,0,11.74836,0.0517533,0,0.0517533,-0.0517533,2.800006,20,0.2183661,1.464025,0,0,0.0517533
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.6185399,0,0,-1,0,0,0,0,0.6185399,0.6803939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183661,0.6803939,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7044003,0,0,-1,0,0,0,0,0.7044003,0.7748404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183661,0.7748404,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7071562,0,0,-1,0,0,0,0,0.7071562,0.7778719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183661,0.7778719,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.010151,0,0,-1,0,0,0,0,1.010151,1.111166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183661,1.111166,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4042791,0,0,-1,0,0,0,0,0.4042791,0.444707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183661,0.444707,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.8927031,0.8927031,4.397966,0,1.365645,0.8927031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184664,0.9819734,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5278078,0.5278078,4.033071,0,1.266028,0.5278078,14.93329,4.440892E-16,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2185102,0.5805886,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.459816,1.459816,4.607063,0,1.422728,1.459816,51.30862,0,0,0,0.7490116,0,0,3.147247,2.989884,5.067041,6.064937,3.738896,0,3.738896,12.74004,91.00009,0.2185986,1.605798,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.201549,2.201549,0,0,0,2.201549,88.7765,0,0,0,1.954458,2.31742,2.201549,0,0,1.328145,9.429943,0,0.3629619,-0.3629619,12.35744,88.26727,0.2185986,2.421704,1.563566,0,11.3844
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.856532,1.856532,0,-1,0,1.856532,124.5807,0,0,0,2.312881,1.954245,1.856532,0,0,1.731436,9.066981,0.358636,0,0.358636,12.69768,90.6975,0.2185642,2.042186,1.850305,0,11.37986
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.191483,3.191483,1.367207,0,0.5382475,3.191483,103.1837,0,0,0,3.29309,1.92029,1.824275,0,0,1.3728,9.389754,1.3728,0,1.3728,14.00003,100,0.2184481,3.510631,2.634472,5,12.68284
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.987353,1.987353,0,0,0,1.987353,159.7337,1.082521,0,0,3.174471,2.09195,1.987353,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,2.186088,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.452488,1.452488,0,0,0,1.452488,171.5204,0.9623786,0,0,2.491313,1.528934,1.452488,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,1.597736,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.172475,2.172475,0,-1,0,2.172475,133.7079,0.6179547,0,0,2.90477,2.286816,2.172475,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,2.389722,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.686301,1.686301,0,0,0,1.686301,105.3058,0.0007191339,0,0,1.775773,1.775054,1.686301,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,1.854931,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4943252,0.4943252,0,0,0,0.4943252,170.9884,0.3248966,0,0,0.8452389,0.5203423,0.4943252,0,0,0,10.62527,0,0,0,14.00003,100,0.2184481,0.5437577,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.122041,2.122041,0,0,0,2.122041,8.532685,0,0,0,0.1810671,2.233728,2.122041,0,0,0,10.62527,0,2.05266,-2.05266,11.83633,84.54507,0.2184481,2.334245,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.317001,3.317001,0,-1,0,3.317001,0,0,4.440892E-16,0.3187011,0,3.49158,3.317001,0,0,2.280734,8.572614,0,3.49158,-3.49158,8.155886,58.25621,0.2184481,3.648701,0,0,8.572614
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.506568,3.33,0,-1,0,3.33,0,0,1.176569,1.627225,0,3.505263,3.33,0,0,6.160267,5.081034,0,3.505263,-3.505263,4.461013,31.86432,0.2184481,4.957225,0,0,5.081034
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.055,1.57577,0,0,0,4.461013,31.86432,0.2184481,0,0,0,1.57577
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.9159921,0.9159921,0,-1,0,0.9159921,0,0,1.110223E-16,0,0,0.9642022,0.9159921,0,0,10.055,1.57577,0,0.9642022,-0.9642022,3.444655,24.60463,0.2184481,1.007591,0,0,1.57577
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.07884261,0.07884261,0,-1,0,0.07884261,0,0,0,0,0,0.08299222,0.07884261,0,0,11.12634,0.6115683,0,0.08299222,-0.08299222,3.357174,23.97976,0.2184481,0.08672687,0,0,0.6115683
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1086959,0.1086959,0,-1,0,0.1086959,0,0,1.387779E-17,0,0,0.1144168,0.1086959,0,0,11.21855,0.5285761,0,0.1144168,-0.1144168,3.236568,23.1183,0.2184481,0.1195655,0,0,0.5285761
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.00206,0.3934513,0,-1,0,0.3934513,0,0,0.6086085,0.7088144,0,0.4141593,0.3934513,0,0,11.34568,0.4141593,0,0.4141593,-0.4141593,2.800006,20,0.2184481,1.102266,0,0,0.4141593
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4580868,0,0,-1,0,0,0,0,0.4580868,0.5038955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184481,0.5038955,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.9216074,0,0,-1,0,0,0,0,0.9216074,1.013768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184481,1.013768,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1399324,0,0,-1,0,0,0,0,0.1399324,0.1539256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184481,0.1539256,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7144886,0.7144886,4.219752,0,1.316992,0.7144886,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185241,0.7859374,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.347473,1.347473,4.59562,0,1.419604,1.347473,6.677418,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2186629,1.48222,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.620727,3.620727,5,0,1.53,3.620727,14.84599,0,0,0,0.5375327,0,0,1.379273,1.310309,5.300144,5.855145,1.847842,0,1.847842,10.72489,76.60618,0.2187369,3.9828,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.455992,3.455992,5,0,1.53,3.455992,36.55457,0,0,0,1.263323,0,0,1.544008,1.466807,3.452302,7.518202,2.73013,0,2.73013,13.31492,95.10635,0.2188396,3.801592,1.010659,5,8.781526
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.99023,0,0,2.712402,0,0,0,0,0.7221718,9.97532,0.7221718,0,0.7221718,14.00003,100,0.2187706,0,2.169921,0,12.68772
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.262599,4.262599,1.25,0,0.50625,4.262599,77.81309,0.1457031,0,0,3.316859,3.171156,3.012599,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,4.688859,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.023571,2.023571,0,0,0,2.023571,168.578,1.28122,0,0,3.411296,2.130075,2.023571,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,2.225929,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.606271,4.606271,2.729216,0,0.910076,4.606271,42.89473,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,5.066898,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.512275,1.512275,0,-1,0,1.512275,146.0766,0.6172115,0,0,2.20908,1.591868,1.512275,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,1.663502,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.619518,4.619518,3.495621,0,1.119305,4.619518,25.6098,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,5.08147,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.416345,3.416345,3.04814,0,0.9971423,3.416345,11.34499,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2187706,3.75798,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.908396,2.908396,0,0,0,2.908396,4.395612,0,0,0,0.1278418,3.06147,2.908396,0,0,0,10.62527,0,2.933628,-2.933628,10.90771,77.91208,0.2187706,3.199236,0.1022735,0,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.259587,7.691646,0,0,0,10.90771,77.91208,0.2187706,0,0,0,7.691646
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.044881,2.044881,0,-1,0,2.044881,0,0,4.440892E-16,0,0,2.152507,2.044881,0,0,3.259587,7.691646,0,2.152507,-2.152507,8.638771,61.70539,0.2187706,2.249369,0,0,7.691646
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.651261,5.53914,0,0,0,8.638771,61.70539,0.2187706,0,0,0,5.53914
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.100545,1.100545,0,-1,0,1.100545,0,0,2.220446E-16,0,0,1.158469,1.100545,0,0,5.651261,5.53914,0,1.158469,-1.158469,7.417638,52.98302,0.2187706,1.2106,0,0,5.53914
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938448,4.380671,0,0,0,7.417638,52.98302,0.2187706,0,0,0,4.380671
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5024593,0.5024593,0,-1,0,0.5024593,0,0,1.110223E-16,0,0,0.5289045,0.5024593,0,0,6.938448,4.380671,0,0.5289045,-0.5289045,6.860124,49.00079,0.2187706,0.5527052,0,0,4.380671
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5333263,0.5333263,0,-1,0,0.5333263,0,0,0,0,0,0.5613961,0.5333263,0,0,7.52612,3.851766,0,0.5613961,-0.5613961,6.268361,44.77391,0.2187706,0.586659,0,0,3.851766
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.8481371,0.8481371,0,-1,0,0.8481371,0,0,0,0,0,0.8927758,0.8481371,0,0,8.149893,3.29037,0,0.8927758,-0.8927758,5.327292,38.05201,0.2187706,0.9329508,0,0,3.29037
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.365416,1.365416,0,-1,0,1.365416,0,0,2.220446E-16,0,0,1.43728,1.365416,0,0,9.141867,2.397594,0,1.43728,-1.43728,3.812266,27.23042,0.2187706,1.501957,0,0,2.397594
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.204454,0.204454,0,-1,0,0.204454,0,0,2.775558E-17,0,0,0.2152147,0.204454,0,0,10.73884,0.9603148,0,0.2152147,-0.2152147,3.58541,25.61002,0.2187706,0.2248994,0,0,0.9603148
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4312871,0.4312871,0,0,0,0.4312871,0,0,5.551115E-17,0,0,0.4539865,0.4312871,0,0,10.97797,0.7451001,0,0.4539865,-0.4539865,3.106866,22.19186,0.2187706,0.4744159,0,0,0.7451001
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,11.4824,0.2911136,0.04302366,0,0.04302366,3.147682,22.4834,0.2187665,0,0.03441893,0,0.3341373
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.556174,3.556174,5,0,1.53,3.556174,28.02113,0,0,0,0.9964801,0,0,1.443826,1.371635,11.43938,0.3298349,2.368115,0,2.368115,5.394273,38.53045,0.2188568,3.911791,0.7971841,5,1.326315
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.912679,1.912679,5,0,1.53,1.912679,110.9758,0,0,0,2.12261,0,0,3.087321,2.932955,9.071262,2.461138,5.055565,0,5.055565,10.1904,72.78845,0.2188703,2.103947,1.698088,5,4.583749
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.091033,2.091033,0,-1,0,2.091033,104.4082,0,0,0,2.183211,2.201088,2.091033,0,0,4.015697,7.011147,0,0.01787665,-0.01787665,10.17156,72.65385,0.2188703,2.300137,1.746569,0,9.194358
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,4.03556,6.99327,2.374811,0,2.374811,12.4245,88.74628,0.2186444,0,1.899849,0,9.368081
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.470071,2.470071,0,0,0,2.470071,139.0448,0,0,0,3.434507,2.600075,2.470071,0,0,1.660749,9.1306,0.8344317,0,0.8344317,13.21611,94.40063,0.2185651,2.717078,2.747605,0,12.56511
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,2.879205,0,0,3.705522,0,0,0,0,0.8263169,9.881589,0.8263169,0,0.8263169,14.00003,100,0.2184866,0,2.964418,0,13.58711
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,6.731737,6.731737,3.871858,0,1.222017,6.731737,44.71951,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2184866,7.404911,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.791493,3.33,0,-1,0,3.33,63.8904,0,1.461494,1.940643,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2184866,5.270643,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.619406,2.619406,0,0,0,2.619406,77.98067,0,0,0,2.04263,2.75727,2.619406,0,0,1.530792,9.247561,0,0.7146392,-0.7146392,11.7945,84.24622,0.2184866,2.881347,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,2.324836,8.532922,1.53343,0,1.53343,13.24924,94.63721,0.2183412,0,1.226744,0,10.06635
