Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.313956,2.313956,0,0,0,2.313956,36.72443,0,0,0,0.8497869,2.435743,2.313956,0,0,0.7914053,9.91301,0,1.585956,-1.585956,11.57749,82.6962,0.2183412,2.545351,0.6798295,0,10.7628
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.418362,4.418362,5,0,1.53,4.418362,4.221179,0,0,0,0.186507,0,0,0.5816379,0.552556,2.553578,8.327054,0.739063,0,0.739063,12.27863,87.70431,0.218371,4.860198,0.1492056,5,8.51356
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.033841,2.033841,0,-1,0,2.033841,0,0,0,0,0,2.140885,2.033841,0,0,1.814515,8.99221,0,2.140885,-2.140885,10.02194,71.58512,0.218371,2.237225,0,0,8.99221
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193276,6.851325,0,0,0,10.02194,71.58512,0.218371,0,0,0,6.851325
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.514321,1.514321,0,-1,0,1.514321,0,0,2.220446E-16,0,0,1.594023,1.514321,0,0,4.193276,6.851325,0,1.594023,-1.594023,8.341689,59.58337,0.218371,1.665753,0,0,6.851325
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.7782081,0.7782081,0,-1,0,0.7782081,0,0,1.110223E-16,0,0,0.8191664,0.7782081,0,0,5.964413,5.257303,0,0.8191664,-0.8191664,7.478212,53.4157,0.218371,0.8560289,0,0,5.257303
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5903078,0.5903078,0,-1,0,0.5903078,0,0,1.110223E-16,0,0,0.6213766,0.5903078,0,0,6.874598,4.438136,0,0.6213766,-0.6213766,6.823224,48.73721,0.218371,0.6493385,0,0,4.438136
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3623388,0.3623388,0,-1,0,0.3623388,0,0,0,0,0,0.3814093,0.3623388,0,0,7.565016,3.81676,0,0.3814093,-0.3814093,6.421183,45.8655,0.218371,0.3985727,0,0,3.81676
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.8716093,0.8716093,0,-1,0,0.8716093,0,0,1.110223E-16,0,0,0.9174835,0.8716093,0,0,7.988804,3.43535,0,0.9174835,-0.9174835,5.454071,38.95757,0.218371,0.9587703,0,0,3.43535
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02484372,0.02484372,0,-1,0,0.02484372,0,0,3.469447E-18,0,0,0.02615128,0.02484372,0,0,9.00823,2.517867,0,0.02615128,-0.02615128,5.426505,38.76067,0.218371,0.02732809,0,0,2.517867
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07001363,0.07001363,0,-1,0,0.07001363,0,0,1.387779E-17,0,0,0.07369857,0.07001363,0,0,9.037288,2.491716,0,0.07369857,-0.07369857,5.348819,38.20578,0.218371,0.077015,0,0,2.491716
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.578068,1.578068,0,-1,0,1.578068,0,0,2.220446E-16,0,0,1.661125,1.578068,0,0,9.119175,2.418017,0,1.661125,-1.661125,3.59784,25.69881,0.218371,1.735875,0,0,2.418017
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2569464,0.2569464,0,0,0,0.2569464,0,0,0,0,0,0.2704699,0.2569464,0,0,10.96487,0.7568923,0,0.2704699,-0.2704699,3.31274,23.66238,0.218371,0.2826411,0,0,0.7568923
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.9315813,0.9315813,4.436844,0,1.376258,0.9315813,9.648903,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,11.26539,0.4864224,3.419887,0,3.419887,6.55713,46.83655,0.2184663,1.024739,0.0719099,5,0.5763097
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.436672,3.436672,5,0,1.53,3.436672,11.61599,0,0,0,0.3992035,0,0,1.563328,1.485162,7.845503,3.564321,1.884365,0,1.884365,8.344795,59.60556,0.2185432,3.780339,0.3193628,5,3.963525
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.728839,2.728839,5,0,1.53,2.728839,28.25828,0,0,0,0.7711231,0,0,2.271161,2.157603,5.961138,5.26025,2.928726,0,2.928726,11.12323,79.45148,0.2186604,3.001723,0.6168985,5,6.031373
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.089196,3.089196,0,-1,0,3.089196,40.66969,0,4.440892E-16,0.06811588,1.256367,3.251786,3.089196,0,0,3.032413,7.896103,0,1.995419,-1.995419,9.019873,64.42754,0.2186604,3.398116,1.005093,0,9.15247
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,7.375886,7.375886,5,0,1.53,7.375886,29.65661,0,0,0,2.187438,2.500932,2.375886,0,0,5.249545,5.900684,0,0.3134951,-0.3134951,8.68942,62.06716,0.2186604,8.113475,1.74995,5,8.088121
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1188234,0.1188234,2.972031,0,0.9763643,0.1188234,2429.929,4.440892E-16,0,0,2.887326,0,0,2.853207,2.710547,5.597873,5.587189,5.597873,0,5.597873,14.00003,100,0.2183577,0.1307058,2.309861,5,8.474515
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.958066,2.958066,0,0,0,2.958066,98.98537,0,0,0,2.928053,3.113754,2.958066,0,0,0,10.62527,0,0.1857011,-0.1857011,13.80428,98.60181,0.2183577,3.253873,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2227943,0.2227943,0,0,0,0.2227943,1082.964,1.971927,0,0,2.412782,0.2345203,0.2227943,0,0,0.2063345,10.43957,0.2063345,0,0.2063345,14.00003,100,0.2183383,0.2450738,1.930226,0,12.85236
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.099265,3.099265,0,-1,0,3.099265,65.97745,0,0,0.07919198,2.044816,3.262385,3.099265,0,0,0,10.62527,0,1.217569,-1.217569,12.7166,90.83266,0.2183383,3.409192,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.029953,3.029953,1.966544,0,0.7018664,3.029953,81.59308,0,0,0,2.472232,1.119378,1.063409,0,0,1.352854,9.407705,1.352854,0,1.352854,14.00003,100,0.2183046,3.332948,1.977785,5,11.87994
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.762803,4.762803,3.483908,0,1.116107,4.762803,28.26497,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2183046,5.239083,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.284181,3.284181,2.806447,0,0.9311599,3.284181,15.31214,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2183046,3.612599,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.011408,1.011408,0,0,0,1.011408,16.54578,0,0,0,0.1673454,1.06464,1.011408,0,0,0,10.62527,0,0.8972949,-0.8972949,13.0542,93.24407,0.2183046,1.112549,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5318158,0.5318158,0,-1,0,0.5318158,0,0,1.110223E-16,0,0,0.5598061,0.5318158,0,0,0.9969943,9.72798,0,0.5598061,-0.5598061,12.46411,89.02917,0.2183046,0.5849974,0,0,9.72798
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.737588,3.33,0,-1,0,3.33,0,0,0.4075878,0.7813466,0,3.505263,3.33,0,0,1.619001,9.168173,0,3.505263,-3.505263,8.769237,62.63728,0.2183046,4.111347,0,0,9.168173
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.969424,3.33,0,-1,0,3.33,0,0,0.6394244,1.036367,0,3.505263,3.33,0,0,5.513738,5.66291,0,3.505263,-3.505263,5.074365,36.24539,0.2183046,4.366367,0,0,5.66291
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.001334,2.001334,0,-1,0,2.001334,0,0,4.440892E-16,0.1517027,0,2.106667,2.001334,0,0,9.408475,2.157647,0,2.106667,-2.106667,2.853743,20.38384,0.2183046,2.201467,0,0,2.157647
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74922,0.0509797,0,0,0,2.853743,20.38384,0.2183046,0,0,0,0.0509797
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74922,0.0509797,0,0,0,2.853743,20.38384,0.2183046,0,0,0,0.0509797
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74922,0.0509797,0,0,0,2.853743,20.38384,0.2183046,0,0,0,0.0509797
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74922,0.0509797,0,0,0,2.853743,20.38384,0.2183046,0,0,0,0.0509797
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5297706,0.04843071,0,-1,0,0.04843071,0,0,0.4813399,0.534317,0,0.0509797,0.04843071,0,0,11.74922,0.0509797,0,0.0509797,-0.0509797,2.800006,20,0.2183046,0.5827476,0,0,0.0509797
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.005764274,0,0,-1,0,0,0,0,0.005764274,0.006340702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183046,0.006340702,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.7168885,0.7168885,4.222152,0,1.317647,0.7168885,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183798,0.7885773,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2183549,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2182746,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.421616,1.421616,0,0,0,1.421616,49.43869,0,2.220446E-16,0,0.7028283,1.496438,1.421616,0,0,1.087899,9.646166,0,0.7936095,-0.7936095,12.13142,86.65282,0.2182746,1.563777,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.813934,2.813934,0,-1,0,2.813934,74.91068,0,0,0,2.107937,2.962036,2.813934,0,0,1.969687,8.852556,0,0.8540989,-0.8540989,11.23112,80.22212,0.2182746,3.095328,1.68635,0,10.96049
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.418104,1.418104,0,0,0,1.418104,208.5512,0,0,0,2.957473,1.492741,1.418104,0,0,2.918686,7.998457,1.464732,0,1.464732,12.62069,90.14758,0.2181375,1.559915,2.365979,0,10.95593
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.20127,7.20127,5,0,1.53,7.20127,34.22348,0,0,0,2.464525,2.317127,2.20127,0,0,1.453954,9.316716,0.1473987,0,0.1473987,12.76052,91.1464,0.2181419,7.921397,1.97162,5,11.78124
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,1.442126,0,0,2.748681,0,0,0,0,1.306555,9.449375,1.306555,0,1.306555,14.00003,100,0.2180198,0,2.198945,0,12.19806
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.266142,1.266142,0,0,0,1.266142,293.2402,2.380057,0,0,3.712839,1.332782,1.266142,0,0,0,10.62527,0,0,0,14.00003,100,0.2180198,1.392757,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.4407296,0.4407296,0,-1,0,0.4407296,554.5016,1.979927,0,0,2.443853,0.4639259,0.4407296,0,0,0,10.62527,0,0,0,14.00003,100,0.2180198,0.4848026,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02225729,0.02225729,0,0,0,0.02225729,7938.091,1.743375,0,0,1.766804,0.02342873,0.02225729,0,0,0,10.62527,0,0,0,14.00003,100,0.2180198,0.02448302,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3964978,0.3964978,0,0,0,0.3964978,262.9721,0.6253124,0,0,1.042678,0.4173661,0.3964978,0,0,0,10.62527,0,0,0,14.00003,100,0.2180198,0.4361475,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180198,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3303462,0.3303462,0,0,0,0.3303462,58.51716,0,0,0,0.1933092,0.3477328,0.3303462,0,0,0,10.62527,0,0.1544236,-0.1544236,13.83725,98.83731,0.2180198,0.3633808,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,8.970037,3.33,0,-1,0,3.33,0,0,5.640037,6.537041,0,3.505263,3.33,0,0,0.1715818,10.47085,0,3.505263,-3.505263,10.14238,72.44542,0.2180198,9.867041,0,0,10.47085
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,6.591951,3.33,0,-1,0,3.33,0,0,3.261951,3.921146,0,3.505263,3.33,0,0,4.066319,6.965588,0,3.505263,-3.505263,6.447508,46.05354,0.2180198,7.251146,0,0,6.965588
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.138977,3.287308,0,-1,0,3.287308,0,0,1.851669,2.365567,0,3.460324,3.287308,0,0,7.961055,3.460324,0,3.460324,-3.460324,2.800006,20,0.2180198,5.652875,0,0,3.460324
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2700733,0,0,-1,0,0,0,0,0.2700733,0.2970807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.2970807,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3653637,0,0,-1,0,0,0,0,0.3653637,0.4019001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.4019001,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4584861,0,0,-1,0,0,0,0,0.4584861,0.5043347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.5043347,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4028814,0,0,-1,0,0,0,0,0.4028814,0.4431695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.4431695,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6101351,0,0,-1,0,0,0,0,0.6101351,0.6711486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.6711486,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5416693,0,0,-1,0,0,0,0,0.5416693,0.5958363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180198,0.5958363,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.7427645,0.7427645,4.248028,0,1.324712,0.7427645,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180982,0.8170409,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2180744,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.6906222,0.6906222,4.195885,0,1.310477,0.6906222,58.23122,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2181084,0.7596844,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2180648,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.462899,2.462899,0,-1,0,2.462899,25.50358,0,4.440892E-16,0,0.6281275,2.592525,2.462899,0,0,0.8821519,9.831338,0,1.964398,-1.964398,11.09249,79.2319,0.2180648,2.709189,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.064816,7.86694,1.164424,0,1.164424,12.19716,87.12238,0.2179565,0,0.9315392,0,9.031363
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,1.900392,8.914922,1.530043,0,1.530043,13.64868,97.49041,0.2178144,0,1.224035,0,10.44496
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.321958,1.321958,0,0,0,1.321958,126.4808,0,0,0,1.672023,1.391535,1.321958,0,0,0.3703489,10.29196,0.280488,0,0.280488,13.91478,99.39108,0.2177884,1.454154,1.337618,0,11.96398
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.855609,2.855609,0,0,0,2.855609,27.90131,0,0,0,0.7967524,3.005904,2.855609,0,0,0.08986089,10.5444,0,2.209152,-2.209152,11.58613,82.7579,0.2177884,3.14117,0.6374019,0,11.34115
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0,0,0,1.735391,0,0,0,0,2.544474,8.335248,1.735391,0,1.735391,13.23246,94.51742,0.2176275,0,1.388313,0,10.07064
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3902416,0.3902416,0,0,0,0.3902416,167.4269,0,0,0,0.6533696,0.4107806,0.3902416,0,0,0.8090827,9.897099,0.242589,0,0.242589,13.4626,96.16127,0.217605,0.4292658,0.5226957,0,10.55047
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.959319,1.959319,0,0,0,1.959319,10.11512,0,4.440892E-16,0,0.1981875,2.062441,1.959319,0,0,0.5664938,10.11543,0,1.864254,-1.864254,11.49751,82.1249,0.217605,2.155251,0.15855,0,10.31362
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.855515,2.855515,0,0,0,2.855515,2.904758,0,4.440892E-16,0,0.0829458,3.005806,2.855515,0,0,2.637887,8.251176,0,2.92286,-2.92286,8.416544,60.11805,0.217605,3.141067,0.06635664,0,8.334122
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,5.885509,5.328316,0.07547134,0,0.07547134,8.488142,60.62947,0.217598,0,0.06037707,0,5.403788
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.843751,1.843751,0,-1,0,1.843751,0,0,0,0,0,1.94079,1.843751,0,0,5.810038,5.39624,0,1.94079,-1.94079,6.44237,46.01684,0.217598,2.028126,0,0,5.39624
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.966471,3.45545,0,0,0,6.44237,46.01684,0.217598,0,0,0,3.45545
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.094302,3.094302,0,-1,0,3.094302,0,0,4.440892E-16,0.1210549,0,3.25716,3.094302,0,0,7.966471,3.45545,0,3.25716,-3.25716,3.009022,21.49297,0.217598,3.403733,0,0,3.45545
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58554,0.1982899,0,0,0,3.009022,21.49297,0.217598,0,0,0,0.1982899
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58554,0.1982899,0,0,0,3.009022,21.49297,0.217598,0,0,0,0.1982899
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.049477,0.049477,0,-1,0,0.049477,0,0,0,0,0,0.05208106,0.049477,0,0,11.58554,0.1982899,0,0.05208106,-0.05208106,2.954123,21.10084,0.217598,0.0544247,0,0,0.1982899
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64341,0.1462088,0,0,0,2.954123,21.10084,0.217598,0,0,0,0.1462088
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.7690422,0.1388984,0,-1,0,0.1388984,0,0,0.6301438,0.7070481,0,0.1462088,0.1388984,0,0,11.64341,0.1462088,0,0.1462088,-0.1462088,2.800006,20,0.217598,0.8459464,0,0,0.1462088
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217598,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.403241,0,0,-1,0,0,0,0,1.403241,1.543565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217598,1.543565,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.6689326,0.6689326,4.174196,0,1.304555,0.6689326,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217667,0.7358259,0,5,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8152652,0.8152652,4.320529,0,1.344504,0.8152652,7.591697,4.440892E-16,0,0,0.06189247,0,0,3.505263,3.33,8.475861,2.997,3.391892,0,3.391892,9.176952,65.54953,0.217749,0.8967918,0.04951397,5,3.058892
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.271429,2.271429,5,0,1.53,2.271429,11.20052,0,0,0,0.2544118,0,0,2.728571,2.592143,5.083968,6.049703,2.846554,0,2.846554,11.87743,84.83862,0.2178682,2.498572,0.2035294,5,6.304115
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.299657,5.299657,5,0,1.53,5.299657,8.78899,0,0,0,0.4657864,0.3154289,0.2996575,0,0,2.237413,8.611602,0.1503575,0,0.1503575,12.02007,85.85749,0.2178727,5.829623,0.3726291,5,9.077389
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,2.087056,8.746923,0.6129057,0,0.6129057,12.60153,90.01072,0.2178161,0,0.4903246,0,9.35983
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.620673,1.620673,0,0,0,1.620673,160.8598,0,0,0,2.60701,1.705971,1.620673,0,0,1.47415,9.298539,0.9010389,0,0.9010389,13.45633,96.11642,0.2177329,1.78274,2.085608,0,11.90555
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.059319,0,0,3.632431,0,0,0,0,0.5731114,10.10947,0.5731114,0,0.5731114,14.00003,100,0.2176801,0,2.905945,0,13.7419
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.405546,2.405546,0,0,0,2.405546,151.6345,1.115485,0,0,3.647639,2.532154,2.405546,0,0,0,10.62527,0,0,0,14.00003,100,0.2176801,2.646101,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.718572,2.718572,0,0,0,2.718572,87.08876,0,0,0,2.367571,2.861655,2.718572,0,0,0,10.62527,0,0.494084,-0.494084,13.47922,96.27994,0.2176801,2.990429,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.343442,3.33,0,-1,0,3.33,73.08263,0,2.013442,2.547786,2.433651,3.505263,3.33,0,0,0.5489822,10.13119,0,1.071612,-1.071612,12.34964,88.21154,0.2176801,5.877786,1.946921,0,12.56484
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0.4594916,0,0,2.199153,0,0,0,0,1.739662,9.059579,1.739662,0,1.739662,14.00003,100,0.2175198,0,1.759323,0,11.25873
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.6683434,0.6683434,0,0,0,0.6683434,171.1916,0.4406283,0,0,1.144148,0.7035193,0.6683434,0,0,0,10.62527,0,0,0,14.00003,100,0.2175198,0.7351777,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.281772,2.281772,0,0,0,2.281772,14.19081,0,0,0,0.3238021,2.401866,2.281772,0,0,0,10.62527,0,2.078064,-2.078064,11.80956,84.35381,0.2175198,2.50995,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.308959,8.547211,0.196982,0,0.196982,11.99643,85.68861,0.2175017,0,0.1575856,0,8.744192
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.111978,8.724494,0,0,0,11.99643,85.68861,0.2175017,0,0,0,8.724494
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.143551,3.33,0,-1,0,3.33,0,0,0.813551,1.227906,0,3.505263,3.33,0,0,2.111978,8.724494,0,3.505263,-3.505263,8.301558,59.29673,0.2175017,4.557906,0,0,8.724494
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.006714,5.219231,0,0,0,8.301558,59.29673,0.2175017,0,0,0,5.219231
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.006714,5.219231,0,0,0,8.301558,59.29673,0.2175017,0,0,0,5.219231
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.574012,1.574012,0,-1,0,1.574012,0,0,2.220446E-16,0,0,1.656855,1.574012,0,0,6.006714,5.219231,0,1.656855,-1.656855,6.55508,46.82191,0.2175017,1.731413,0,0,5.219231
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.847664,3.562377,0,0,0,6.55508,46.82191,0.2175017,0,0,0,3.562377
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4810396,0.4810396,0,-1,0,0.4810396,0,0,5.551115E-17,0,0,0.5063574,0.4810396,0,0,7.847664,3.562377,0,0.5063574,-0.5063574,6.021333,43.00943,0.2175017,0.5291435,0,0,3.562377
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4573523,0.4573523,0,-1,0,0.4573523,0,0,0,0,0,0.4814234,0.4573523,0,0,8.410283,3.056019,0,0.4814234,-0.4814234,5.513868,39.38469,0.2175017,0.5030875,0,0,3.056019
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.6518201,0.6518201,0,-1,0,0.6518201,0,0,1.110223E-16,0,0,0.6861264,0.6518201,0,0,8.945198,2.574596,0,0.6861264,-0.6861264,4.790627,34.2187,0.2175017,0.717002,0,0,2.574596
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.707561,1.888469,0,0,0,4.790627,34.2187,0.2175017,0,0,0,1.888469
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.109104,0.109104,0,0,0,0.109104,0,0,1.387779E-17,0,0,0.1148463,0.109104,0,0,9.707561,1.888469,0,0.1148463,-0.1148463,4.669569,33.354,0.2175017,0.1200144,0,0,1.888469
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3481958,0.3481958,0,0,0,0.3481958,2.330443,0,5.551115E-17,0,0.008114505,0.3665218,0.3481958,0,0,9.835168,1.773623,0,0.3584073,-0.3584073,4.291774,30.65547,0.2175017,0.3830153,0.006491603,0,1.781738
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.89932,1.89932,5,0,1.53,1.89932,2.034739,0,0,0,0.03864621,0,0,3.10068,2.945646,10.2334,1.415216,2.984293,0,2.984293,7.122922,50.87791,0.2176296,2.089252,0.03091697,5,1.453862
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.188554,6.188554,5,0,1.53,6.188554,4.661519,0,8.881784E-16,0,0.2884806,1.25111,1.188554,0,0,7.249106,4.101079,0,0.962629,-0.962629,6.108222,43.63007,0.2176296,6.80741,0.2307845,5,4.38956
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.7124,3.33,0,-1,0,3.33,19.78584,0,1.3824,2.076928,0.6588686,3.505263,3.33,0,0,8.318693,3.13845,0,2.846395,-2.846395,3.107859,22.19895,0.2176296,5.18364,0.5270948,0,3.797318
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.48135,0.2920553,0.2117253,0,0.2117253,3.308719,23.63366,0.2176101,0,0.1693803,0,0.5037807
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.048234,1.048234,4.553497,0,1.408105,1.048234,144.4302,0,0,0,1.513965,0,0,3.505263,3.33,11.26963,0.4826081,4.843966,0,4.843966,7.904109,56.45781,0.2175881,1.153057,1.211172,5,1.996574
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.153252,1.153252,4.658515,0,1.436775,1.153252,202.2397,0,0,0,2.332334,0,0,3.505263,3.33,6.425663,4.842177,5.662333,0,5.662333,13.27587,94.82745,0.2175048,1.268578,1.865867,5,7.174511
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2603779,0.2603779,0,0,0,0.2603779,603.2808,0.5333984,0,0,1.57081,0.2740821,0.2603779,0,0,0.7633298,9.938277,0.7633298,0,0.7633298,14.00003,100,0.2174349,0.2864158,1.256648,0,11.50909
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.737962,2.737962,0,-1,0,2.737962,52.10221,0,0,0,1.426539,2.882065,2.737962,0,0,0,10.62527,0,1.455527,-1.455527,12.46577,89.04102,0.2174349,3.011758,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,6.671432,6.671432,5,0,1.53,6.671432,15.15189,0,8.881784E-16,0,1.010848,1.759402,1.671432,0,0,1.617252,9.169747,0,0.7485541,-0.7485541,11.67672,83.405,0.2174349,7.338575,0.8086783,5,10.1806
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.027599,1.027599,0,0,0,1.027599,39.74719,0,0,0,0.4084418,1.081683,1.027599,0,0,2.448978,8.421193,0,0.6732416,-0.6732416,10.96706,78.33601,0.2174349,1.130359,0.3267535,0,8.829636
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,3.197025,7.747952,0.1765713,0,0.1765713,11.13457,79.53252,0.2174188,0,0.141257,0,7.924523
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,7.393958,7.393958,5,0,1.53,7.393958,2.687885,0,0,0,0.1987411,2.519955,2.393958,0,0,3.020453,7.906866,0,2.321214,-2.321214,8.687799,62.05559,0.2174188,8.133353,0.1589929,5,8.105607
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.494731,1.494731,0,-1,0,1.494731,0,0,2.220446E-16,0,0,1.573401,1.494731,0,0,5.599581,5.585652,0,1.573401,-1.573401,7.029289,50.20911,0.2174188,1.644204,0,0,5.585652
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.76615,3.33,0,-1,0,3.33,0,0,0.4361498,0.8127648,0,3.505263,3.33,0,0,7.347804,4.012251,0,3.505263,-3.505263,3.334418,23.81722,0.2174188,4.142765,0,0,4.012251
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,9.976147,0.4816383,0,-1,0,0.4816383,0,0,9.494509,10.49212,0,0.5069877,0.4816383,0,0,11.24254,0.5069877,0,0.5069877,-0.5069877,2.800006,20,0.2174188,10.97376,0,0,0.5069877
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.377448,0,0,-1,0,0,0,0,1.377448,1.515193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,1.515193,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.7111534,0,0,-1,0,0,0,0,0.7111534,0.7822688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,0.7822688,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03974951,0,0,-1,0,0,0,0,0.03974951,0.04372447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,0.04372447,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.151396,0,0,-1,0,0,0,0,1.151396,1.266535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,1.266535,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.367955,0,0,-1,0,0,0,0,1.367955,1.50475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,1.50475,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01256926,0,0,-1,0,0,0,0,0.01256926,0.01382619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,0.01382619,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2102454,0,0,-1,0,0,0,0,0.2102454,0.2312699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174188,0.2312699,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3909577,0.3909577,3.896221,0,1.228668,0.3909577,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174518,0.4300535,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.7916924,0.7916924,4.296956,0,1.338069,0.7916924,5.647968,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2175317,0.8708616,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,5.530339,5.530339,5,0,1.53,5.530339,9.988336,0,0,0,0.5523889,0.558252,0.5303394,0,0,5.101146,6.034243,0,0.005863125,-0.005863125,9.154476,65.38898,0.2175317,6.083374,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.508856,1.508856,4.615127,0,1.424929,1.508856,119.2109,0,0,0,1.79872,0,0,3.106271,2.950957,5.10766,6.02838,4.749677,0,4.749677,13.66042,97.5742,0.2175265,1.659742,1.438976,5,7.8271
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.075815,2.075815,0,-1,0,2.075815,89.78748,0,0,0,1.863822,2.185068,2.075815,0,0,0.3579832,10.30309,0,0.3212466,-0.3212466,13.32179,95.15546,0.2175265,2.283396,1.491058,0,12.16691
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.98092,1.98092,0,0,0,1.98092,66.55341,0,0,0,1.31837,2.085179,1.98092,0,0,0.7149239,9.981843,0,0.766809,-0.766809,12.5135,89.382,0.2175265,2.179012,1.054696,0,11.30021
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.305809,7.305809,5,0,1.53,7.305809,25.46713,0,8.881784E-16,0,1.86058,2.427168,2.305809,0,0,1.566934,9.215034,0,0.5665876,-0.5665876,11.91627,85.11604,0.2175265,8.03639,1.488464,5,11.07561
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.62218,3.62218,3.886763,0,1.226086,3.62218,52.95062,0,0,0,1.917967,0,0,0.264583,0.2513539,2.196476,8.648446,2.169321,0,2.169321,13.97427,99.81599,0.2175938,3.984398,1.534374,5,10.56641
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.731006,3.731006,1.25,0,0.50625,3.731006,70.73322,0.0003209416,0,0,2.63906,2.611585,2.481006,0,0,0.02715457,10.60083,0.02715457,0,0.02715457,14.00003,100,0.2175914,4.104106,2.111248,5,13.2399
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.731798,2.731798,0,-1,0,2.731798,87.0547,0,0,0,2.378159,2.875577,2.731798,0,0,0,10.62527,0,0.4974185,-0.4974185,13.4757,96.25483,0.2175914,3.004978,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.011529,2.011529,0,0,0,2.011529,100.0208,0,0,0,2.011947,2.117399,2.011529,0,0,0.5526872,10.12786,0,0.1054524,-0.1054524,13.36455,95.46085,0.2175914,2.212682,1.609557,0,12.1398
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.351434,3.351434,2.654714,0,0.8897369,3.351434,41.87001,0,0,0,1.403246,0.7333891,0.6967197,0,0,0.6698565,10.0224,0.6698565,0,0.6698565,14.00003,100,0.2176111,3.686577,1.122597,5,11.42565
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176111,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,10.23201,8.33,5,0,1.53,8.33,2.205147,0,1.902005,2.925205,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2176111,11.25521,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.480654,3.33,0,-1,0,3.33,0,0,0.1506538,0.4987192,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.2176111,3.828719,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.339511,3.33,0,-1,0,3.33,0,0,0.009510592,0.3434617,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.2176111,3.673462,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.135355,0.2785148,0,-1,0,0.2785148,0,0,3.856839,4.270375,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.2176111,4.54889,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9117884,0,0,-1,0,0,0,0,0.9117884,1.002967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,1.002967,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4125629,0,0,-1,0,0,0,0,0.4125629,0.4538192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,0.4538192,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.8896635,0,0,-1,0,0,0,0,0.8896635,0.9786298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,0.9786298,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.8753815,0,0,-1,0,0,0,0,0.8753815,0.9629197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,0.9629197,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.6605599,0,0,-1,0,0,0,0,0.6605599,0.7266159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,0.7266159,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9052191,0,0,-1,0,0,0,0,0.9052191,0.9957411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,0.9957411,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.169032,0,0,-1,0,0,0,0,1.169032,1.285935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176111,1.285935,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2297268,0.2297268,3.73499,0,1.184652,0.2297268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176233,0.2526995,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.7603496,0.7603496,4.265613,0,1.329512,0.7603496,10.93543,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.217695,0.8363845,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.745996,1.745996,4.721972,0,1.454098,1.745996,50.68536,0,0,0,0.8849644,0,0,2.975976,2.827177,5.062713,6.068833,3.712142,0,3.712142,12.71876,90.84813,0.217797,1.920596,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.49139,1.49139,0,0,0,1.49139,136.6974,0,0,0,2.038692,1.569884,1.49139,0,0,1.350571,9.40976,0.4688079,0,0.4688079,13.16351,94.02491,0.2177545,1.640529,1.630954,0,11.44845
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,5.5075,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.1775,2.728249,2.960833,3.505263,3.33,0,0,0.8817632,9.831687,0,0.54443,-0.54443,12.58963,89.92578,0.2177545,6.058249,2.368667,0,12.79252
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.828568,3.828568,2.896152,0,0.9556494,3.828568,64.46735,2.220446E-16,0,0,2.468177,0.9814914,0.9324169,0,0,1.486685,9.287257,1.486685,0,1.486685,14.00003,100,0.217798,4.211425,1.974541,5,11.75543
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.900763,1.900763,0,0,0,1.900763,200.9465,1.818713,0,0,3.819515,2.000803,1.900763,0,0,0,10.62527,0,0,0,14.00003,100,0.217798,2.090839,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.221721,3.221721,1.25,0,0.50625,3.221721,96.96709,1.048514,0,0,3.124009,2.075495,1.971721,0,0,0,10.62527,0,0,0,14.00003,100,0.217798,3.543893,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.484689,2.484689,0,0,0,2.484689,162.0548,1.411095,0,0,4.026557,2.615462,2.484689,0,0,0,10.62527,0,0,0,14.00003,100,0.217798,2.733158,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3743218,0.3743218,0,-1,0,0.3743218,882.0776,2.907786,0,0,3.301809,0.394023,0.3743218,0,0,0,10.62527,0,0,0,14.00003,100,0.217798,0.411754,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.680697,2.680697,0,0,0,2.680697,111.4844,0.166773,0,0,2.98856,2.821787,2.680697,0,0,0,10.62527,0,0,0,14.00003,100,0.217798,2.948767,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,6.992562,6.992562,5,0,1.53,6.992562,28.95885,0,0,0,2.024965,2.097434,1.992562,0,0,0,10.62527,0,0.07246851,-0.07246851,13.92364,99.45437,0.217798,7.691818,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.339075,3.339075,2.369605,0,0.8119021,3.339075,32.97367,2.775558E-16,0,0,1.101015,1.020495,0.9694701,0,0,0.08052056,10.55281,0.08052056,0,0.08052056,14.00003,100,0.2178004,3.672982,0.8808123,5,11.65382
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.360976,4.360976,4.190151,0,1.308911,4.360976,4.123294,0,0,0,0.1798159,0.1798159,0.1708251,0,0,0,10.62527,0,0,0,14.00003,100,0.2178004,4.797073,0.1438527,5,10.80509
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.603003,2.603003,0,-1,0,2.603003,0,0,0,0,0,2.740003,2.603003,0,0,0,10.62527,0,2.740003,-2.740003,11.11181,79.36992,0.2178004,2.863303,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.964406,3.33,0,-1,0,3.33,0,0,3.634406,4.330846,0,3.505263,3.33,0,0,3.044448,7.885271,0,3.505263,-3.505263,7.416939,52.97803,0.2178004,7.660846,0,0,7.885271
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.180981,2.180981,0,-1,0,2.180981,0,0,0,0,0,2.29577,2.180981,0,0,6.939185,4.380008,0,2.29577,-2.29577,4.996986,35.69268,0.2178004,2.399079,0,0,4.380008
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.49004,2.084238,0,0,0,4.996986,35.69268,0.2178004,0,0,0,2.084238
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5891322,0.5891322,0,-1,0,0.5891322,0,0,1.110223E-16,0,0,0.6201392,0.5891322,0,0,9.49004,2.084238,0,0.6201392,-0.6201392,4.343302,31.02352,0.2178004,0.6480455,0,0,2.084238
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17908,1.464099,0,0,0,4.343302,31.02352,0.2178004,0,0,0,1.464099
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.7056942,0.7056942,0,-1,0,0.7056942,0,0,0,0,0,0.742836,0.7056942,0,0,10.17908,1.464099,0,0.742836,-0.742836,3.560284,25.43055,0.2178004,0.7762636,0,0,1.464099
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.9402528,0.6852,0,-1,0,0.6852,0,0,0.2550528,0.3490781,0,0.7212632,0.6852,0,0,11.00446,0.7212632,0,0.7212632,-0.7212632,2.800006,20,0.2178004,1.034278,0,0,0.7212632
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.7951114,0,0,-1,0,0,0,0,0.7951114,0.8746226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178004,0.8746226,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7278683,0,0,-1,0,0,0,0,0.7278683,0.8006551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178004,0.8006551,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3823196,0.3823196,3.887583,0,1.22631,0.3823196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178314,0.4205515,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5943342,0.5943342,4.099597,0,1.28419,0.5943342,13.11672,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2178821,0.6537676,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2178299,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.781663,3.781663,3.881928,0,1.224766,3.781663,32.91847,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2178702,4.15983,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.574563,2.574563,0,-1,0,2.574563,50.43169,0,4.440892E-16,0,1.298395,2.710066,2.574563,0,0,0.01029036,10.61601,0,1.411671,-1.411671,12.50223,89.3015,0.2178702,2.832019,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.590293,2.590293,0,0,0,2.590293,76.20783,0,4.440892E-16,0,1.974006,2.726624,2.590293,0,0,1.578813,9.204342,0,0.7526182,-0.7526182,11.70891,83.63487,0.2178702,2.849323,1.579205,0,11.17835
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.380747,3.380747,4.394097,0,1.364588,3.380747,39.88385,0,0,0,1.348372,0,0,1.013349,0.9626819,2.415056,8.451724,2.311054,0,2.311054,13.90136,99.29526,0.2179497,3.718822,1.078698,5,9.800097
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.231901,2.231901,0,0,0,2.231901,66.18119,0,0,0,1.477099,2.349369,2.231901,0,0,0.1040016,10.53167,0,0.8722708,-0.8722708,12.98191,92.72774,0.2179497,2.455091,1.181679,0,12.00877
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.073191,9.659402,0.7388146,0,0.7388146,13.68281,97.73416,0.2178832,0,0.5910516,0,10.39822
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.3343768,10.32434,0.230808,0,0.230808,13.90177,99.29819,0.2178624,0,0.1846464,0,10.55514
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.379039,3.379039,2.731921,0,0.9108143,3.379039,23.22394,3.330669E-16,0,0,0.7847459,0.681177,0.6471182,0,0,0.1035688,10.53206,0.1035688,0,0.1035688,14.00003,100,0.2178654,3.716943,0.6277967,5,11.31681
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.399934,5.399934,5,0,1.53,5.399934,6.572387,1.110223E-16,0,0,0.3549045,0.4209831,0.3999339,0,0,0,10.62527,0,0.06607854,-0.06607854,13.93038,99.50248,0.2178654,5.939927,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.513639,2.513639,0,0,0,2.513639,4.996307,0,0,0,0.1255891,2.645936,2.513639,0,0,0.07342061,10.5592,0,2.520346,-2.520346,11.2737,80.52625,0.2178654,2.765002,0.1004713,0,10.68478
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,2.873806,8.038849,0.1741309,0,0.1741309,11.43889,81.70621,0.2178497,0,0.1393047,0,8.21298
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.263473,3.33,0,-1,0,3.33,0,0,3.933473,4.65982,0,3.505263,3.33,0,0,2.699675,8.195567,0,3.505263,-3.505263,7.74402,55.31432,0.2178497,7.98982,0,0,8.195567
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.916283,3.33,0,-1,0,3.33,0,0,2.586283,3.177911,0,3.505263,3.33,0,0,6.594411,4.690304,0,3.505263,-3.505263,4.049148,28.92243,0.2178497,6.507911,0,0,4.690304
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.457236,1.125789,0,-1,0,1.125789,0,0,2.331447,2.677171,0,1.185041,1.125789,0,0,10.48915,1.185041,0,1.185041,-1.185041,2.800006,20,0.2178497,3.802959,0,0,1.185041
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5730932,0,0,-1,0,0,0,0,0.5730932,0.6304026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.6304026,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.235206,0,0,-1,0,0,0,0,0.235206,0.2587266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.2587266,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4509043,0,0,-1,0,0,0,0,0.4509043,0.4959948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.4959948,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6003412,0,0,-1,0,0,0,0,0.6003412,0.6603753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.6603753,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3381797,0,0,-1,0,0,0,0,0.3381797,0.3719977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.3719977,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1433669,0,0,-1,0,0,0,0,0.1433669,0.1577035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178497,0.1577035,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.7695401,0.7695401,4.274803,0,1.332021,0.7695401,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217929,0.8464941,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5991684,0.5991684,4.104432,0,1.28551,0.5991684,9.123967,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2179818,0.6590852,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.089233,4.089233,5,0,1.53,4.089233,17.59933,0,0,0,0.7196776,0,0,0.9107668,0.8652285,5.091192,6.043201,1.584906,0,1.584906,10.67367,76.24036,0.2180387,4.498157,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.40686,4.40686,5,0,1.53,4.40686,27.39705,0,0,0,1.20735,0,0,0.59314,0.563483,3.506286,7.469616,1.770833,0,1.770833,12.35363,88.24005,0.2180971,4.847546,0.9658797,5,8.676967
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.172469,3.172469,0,-1,0,3.172469,49.29419,0,4.440892E-16,0.1597164,1.563843,3.339442,3.172469,0,0,1.735453,9.063366,0,1.775598,-1.775598,10.48199,74.87119,0.2180971,3.489717,1.251074,0,10.62721
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.675622,1.675622,0,0,0,1.675622,107.6013,0,0,0,1.802991,1.763812,1.675622,0,0,3.708341,7.287767,0.03917836,0,0.03917836,10.51915,75.13667,0.2180936,1.843184,1.442393,0,9.090758
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.8321334,0.8321334,0,0,0,0.8321334,184.141,0,0,0,1.532298,0.8759299,0.8321334,0,0,3.669162,7.323028,0.6563685,0,0.6563685,11.14184,79.58442,0.2180347,0.9153467,1.225839,0,8.855327
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.7770849,0.7770849,0,0,0,0.7770849,306.5332,0,0,0,2.382023,0.817984,0.7770849,0,0,3.012794,7.91376,1.564039,0,1.564039,12.62562,90.18281,0.2178944,0.8547934,1.905618,0,10.29578
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.162264,1.162264,0,0,0,1.162264,194.2609,0,0,0,2.257825,1.223436,1.162264,0,0,1.448755,9.321395,1.034389,0,1.034389,13.60693,97.19213,0.2178018,1.278491,1.80626,0,11.57922
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.801484,2.801484,0,-1,0,2.801484,107.4236,0,0,0,3.009455,2.948931,2.801484,0,0,0.4143658,10.25235,0.06052424,0,0.06052424,13.66434,97.60226,0.2177964,3.081633,2.407564,0,13.2618
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1877369,0.1877369,0,0,0,0.1877369,845.8409,1.036496,0,0,1.587956,0.1976178,0.1877369,0,0,0.3538416,10.30682,0.3538416,0,0.3538416,14.00003,100,0.2177647,0.2065106,1.270365,0,11.89477
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.112078,2.112078,0,0,0,2.112078,83.49853,0,0,0,1.763554,2.22324,2.112078,0,0,0,10.62527,0,0.459686,-0.459686,13.51548,96.53893,0.2177647,2.323286,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,5.824857,5.824857,5,0,1.53,5.824857,16.2014,0,0,0,0.9437081,0.8682702,0.8248567,0,0,0.5107622,10.16559,0.07543787,0,0.07543787,13.58704,97.05011,0.2177669,6.407342,0.7549664,5,11.1093
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.353963,5.353963,5,0,1.53,5.353963,2.268865,5.551115E-17,0,0,0.1214742,0.3725923,0.3539627,0,0,0.4353243,10.23348,0,0.2511182,-0.2511182,13.32234,95.15939,0.2177669,5.889359,0.09717933,5,10.35496
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.914971,3.33,0,-1,0,3.33,0,0,2.584971,3.176468,0,3.505263,3.33,0,0,0.7143446,9.982364,0,3.505263,-3.505263,9.627469,68.7675,0.2177669,6.506468,0,0,9.982364
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.660517,3.33,0,-1,0,3.33,0,0,1.330517,1.796568,0,3.505263,3.33,0,0,4.609081,6.477101,0,3.505263,-3.505263,5.932598,42.37561,0.2177669,5.126568,0,0,6.477101
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.393267,1.393267,0,-1,0,1.393267,0,0,2.220446E-16,0,0,1.466597,1.393267,0,0,8.503819,2.971838,0,1.466597,-1.466597,4.386669,31.33329,0.2177669,1.532594,0,0,2.971838
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13337,1.505241,0,0,0,4.386669,31.33329,0.2177669,0,0,0,1.505241
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04431243,0.04431243,0,-1,0,0.04431243,0,0,6.938894E-18,0,0,0.04664466,0.04431243,0,0,10.13337,1.505241,0,0.04664466,-0.04664466,4.337501,30.98209,0.2177669,0.04874367,0,0,1.505241
