Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.327857,1.327857,0,-1,0,1.327857,0,0,0,0.07497606,0,1.397744,1.327857,0,0,10.1852,1.458596,0,1.397744,-1.397744,2.86415,20.45817,0.2177669,1.460642,0,0,1.458596
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.07209402,0.05780961,0,-1,0,0.05780961,0,0,0.0142844,0.02149381,0,0.06085223,0.05780961,0,0,11.73825,0.06085223,0,0.06085223,-0.06085223,2.800006,20,0.2177669,0.07930342,0,0,0.06085223
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177669,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.9189745,0,0,-1,0,0,0,0,0.9189745,1.010872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177669,1.010872,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04605242,0,0,-1,0,0,0,0,0.04605242,0.05065766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177669,0.05065766,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.6631819,0.6631819,4.168445,0,1.302986,0.6631819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178326,0.7295001,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2178111,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3813392,0.3813392,3.886602,0,1.226042,0.3813392,200.3511,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2177735,0.4194731,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.6965951,0.6965951,0,0,0,0.6965951,276.3507,0.1913789,0,0,1.925045,0.7332579,0.6965951,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2176844,0.7662546,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.46238,1.46238,0,-1,0,1.46238,208.7288,1.51306,0,0,3.052407,1.539347,1.46238,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,1.608618,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.8958283,0.8958283,0,0,0,0.8958283,411.3231,2.741772,0,0,3.684749,0.9429772,0.8958283,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,0.9854112,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.490392,4.490392,1.25,0,0.50625,4.490392,99.15881,1.04168,0,0,4.452619,3.410939,3.240392,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,4.939431,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.173715,1.173715,0,0,0,1.173715,375.9865,3.177522,0,0,4.413012,1.23549,1.173715,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,1.291087,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02823332,0.02823332,0,0,0,0.02823332,15723.46,4.409534,0,0,4.439254,0.02971929,0.02823332,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,0.03105666,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.719594,2.719594,0,-1,0,2.719594,158.0335,1.435139,0,0,4.297869,2.862731,2.719594,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,2.991554,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.297212,1.297212,0,0,0,1.297212,252.3902,1.90855,0,0,3.274036,1.365486,1.297212,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,1.426933,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176844,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.429707,2.429707,0,0,0,2.429707,43.55429,0,0,0,1.058241,2.557586,2.429707,0,0,0,10.62527,0,1.499344,-1.499344,12.41958,88.71111,0.2176844,2.672677,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.665938,9.12593,0.1948363,0,0.1948363,12.60442,90.03138,0.217667,0,0.1558691,0,9.320766
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471102,9.301283,0,0,0,12.60442,90.03138,0.217667,0,0,0,9.301283
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.505178,3.33,0,-1,0,3.33,0,0,1.175178,1.625696,0,3.505263,3.33,0,0,1.471102,9.301283,0,3.505263,-3.505263,8.909547,63.63949,0.217667,4.955696,0,0,9.301283
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.826517,3.33,0,-1,0,3.33,0,0,2.496517,3.079169,0,3.505263,3.33,0,0,5.365839,5.79602,0,3.505263,-3.505263,5.214674,37.2476,0.217667,6.409169,0,0,5.79602
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.392534,1.392534,0,-1,0,1.392534,0,0,0,0,0,1.465825,1.392534,0,0,9.260575,2.290756,0,1.465825,-1.465825,3.669559,26.21108,0.217667,1.531788,0,0,2.290756
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4564496,0.4564496,0,-1,0,0.4564496,0,0,5.551115E-17,0,0,0.4804733,0.4564496,0,0,10.88927,0.8249308,0,0.4804733,-0.4804733,3.163096,22.5935,0.217667,0.5020946,0,0,0.8249308
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.7926713,0.3272347,0,-1,0,0.3272347,0,0,0.4654367,0.5447038,0,0.3444576,0.3272347,0,0,11.42313,0.3444576,0,0.3444576,-0.3444576,2.800006,20,0.217667,0.8719385,0,0,0.3444576
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.382849,0,0,-1,0,0,0,0,1.382849,1.521134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217667,1.521134,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.7874996,0,0,-1,0,0,0,0,0.7874996,0.8662496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217667,0.8662496,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.669782,0,0,-1,0,0,0,0,1.669782,1.83676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217667,1.83676,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217667,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2122772,0.2122772,3.717541,0,1.179888,0.2122772,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176767,0.233505,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.395885,1.395885,4.706138,0,1.449776,1.395885,2.447304,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.217808,1.535473,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,8.496731,8.33,5,0,1.53,8.33,7.466922,0,0.1667312,1.016404,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.217808,9.346404,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.683177,1.683177,4.715414,0,1.452308,1.683177,73.38325,0,0,0,1.23517,0,0,3.032237,2.880625,8.500589,2.974744,4.115795,0,4.115795,9.840247,70.28734,0.217871,1.851494,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.575311,1.575311,0,-1,0,1.575311,102.4116,2.220446E-16,0,0,1.613302,1.658222,1.575311,0,0,4.384794,6.678959,0,0.04492021,-0.04492021,9.792897,69.94913,0.217871,1.732842,1.290642,0,8.292261
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.739196,1.739196,0,0,0,1.739196,158.0099,0,0,0,2.748102,1.830733,1.739196,0,0,4.434706,6.634039,0.9173694,0,0.9173694,10.66319,76.16549,0.2177897,1.913116,2.198482,0,9.382142
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.541888,3.541888,4.920626,0,1.508331,3.541888,58.33141,0,0,0,2.066034,0,0,1.378737,1.309801,3.517336,7.459671,3.375834,0,3.375834,13.86579,99.04114,0.2179028,3.896077,1.652827,5,9.525705
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.632228,0,0,3.77373,0,0,0,0,0.141502,10.49792,0.141502,0,0.141502,14.00003,100,0.2178903,0,3.018984,0,14.27165
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.074454,2.074454,0,0,0,2.074454,143.7098,0.7975588,0,0,2.981195,2.183636,2.074454,0,0,0,10.62527,0,0,0,14.00003,100,0.2178903,2.2819,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.553822,1.553822,0,-1,0,1.553822,169.3642,0.9960156,0,0,2.631618,1.635602,1.553822,0,0,0,10.62527,0,0,0,14.00003,100,0.2178903,1.709204,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.053343,1.053343,0,0,0,1.053343,187.5791,0.8670694,0,0,1.975852,1.108782,1.053343,0,0,0,10.62527,0,0,0,14.00003,100,0.2178903,1.158677,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.734027,3.734027,2.306618,0,0.7947066,3.734027,40.23903,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2178903,4.10743,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178903,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.006526,3.006526,0,0,0,3.006526,6.755271,0,4.440892E-16,0,0.203099,3.164764,3.006526,0,0,0,10.62527,0,2.961665,-2.961665,10.87816,77.70098,0.2178903,3.307178,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.547616,3.33,0,-1,0,3.33,0,0,2.217616,2.772377,0,3.505263,3.33,0,0,3.290739,7.663609,0,3.505263,-3.505263,7.183287,51.30909,0.2178903,6.102377,0,0,7.663609
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.185476,4.158346,0,0,0,7.183287,51.30909,0.2178903,0,0,0,4.158346
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.884189,3.33,0,-1,0,3.33,0,0,3.554188,4.242607,0,3.505263,3.33,0,0,7.185476,4.158346,0,3.505263,-3.505263,3.488415,24.9172,0.2178903,7.572607,0,0,4.158346
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08021,0.6530827,0,0,0,3.488415,24.9172,0.2178903,0,0,0,0.6530827
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08021,0.6530827,0,0,0,3.488415,24.9172,0.2178903,0,0,0,0.6530827
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.218035,0.6204286,0,-1,0,0.6204286,0,0,0.5976064,0.7194099,0,0.6530827,0.6204286,0,0,11.08021,0.6530827,0,0.6530827,-0.6530827,2.800006,20,0.2178903,1.339839,0,0,0.6530827
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178903,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178903,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4509324,0,0,-1,0,0,0,0,0.4509324,0.4960257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178903,0.4960257,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6275994,0,0,-1,0,0,0,0,0.6275994,0.6903593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178903,0.6903593,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4301723,0.4301723,3.935436,0,1.239374,0.4301723,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179264,0.4731895,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6092969,0.6092969,4.11456,0,1.288275,0.6092969,7.819922,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.2179802,0.6702265,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2089007,0.2089007,3.714164,0,1.178967,0.2089007,351.0163,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.2179243,0.2297908,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2178331,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.469558,2.469558,0,-1,0,2.469558,134.2656,0.7162319,0,0,3.315767,2.599535,2.469558,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,2.716514,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07230768,0.07230768,0,0,0,0.07230768,5207.277,3.689148,0,0,3.765261,0.07611334,0.07230768,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0.07953844,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.7503729,0.7503729,0,0,0,0.7503729,556.283,3.38433,0,0,4.174197,0.7898662,0.7503729,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0.8254102,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.888552,3.888552,1.25,0,0.50625,3.888552,101.9795,1.188103,0,0,3.965527,2.777424,2.638552,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,4.277408,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.344743,2.344743,0,-1,0,2.344743,153.2596,1.125394,0,0,3.593545,2.468151,2.344743,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,2.579218,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3132798,0.3132798,0,0,0,0.3132798,803.8597,2.188562,0,0,2.51833,0.3297682,0.3132798,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,0.3446078,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.78313,5.78313,3.740513,0,1.18616,5.78313,37.17924,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2178331,6.361443,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.841326,2.841326,0,0,0,2.841326,45.95332,0,4.440892E-16,0,1.305683,2.990869,2.841326,0,0,0,10.62527,0,1.685186,-1.685186,12.22369,87.31187,0.2178331,3.125458,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,6.886469,6.886469,5,0,1.53,6.886469,2.7462,0,0,0,0.1891162,1.985757,1.886469,0,0,1.872429,8.940088,0,1.796641,-1.796641,10.32986,73.78457,0.2178331,7.575116,0.1512929,5,9.129205
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.445961,3.33,0,-1,0,3.33,0,0,3.115961,3.760557,0,3.505263,3.33,0,0,3.868696,7.143448,0,3.505263,-3.505263,6.634989,47.39268,0.2178331,7.090557,0,0,7.143448
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.480561,3.33,0,-1,0,3.33,0,0,0.1505609,0.498617,0,3.505263,3.33,0,0,7.763433,3.638185,0,3.505263,-3.505263,2.940117,21.00079,0.2178331,3.828617,0,0,3.638185
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65817,0.1329213,0,0,0,2.940117,21.00079,0.2178331,0,0,0,0.1329213
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65817,0.1329213,0,0,0,2.940117,21.00079,0.2178331,0,0,0,0.1329213
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65817,0.1329213,0,0,0,2.940117,21.00079,0.2178331,0,0,0,0.1329213
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1922381,0.1262753,0,-1,0,0.1262753,0,0,0.06596284,0.08518665,0,0.1329213,0.1262753,0,0,11.65817,0.1329213,0,0.1329213,-0.1329213,2.800006,20,0.2178331,0.2114619,0,0,0.1329213
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.6480271,0,0,-1,0,0,0,0,0.6480271,0.7128298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178331,0.7128298,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.977197,0,0,-1,0,0,0,0,1.977197,2.174917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178331,2.174917,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.052454,0,0,-1,0,0,0,0,1.052454,1.157699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178331,1.157699,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2614528,0,0,-1,0,0,0,0,0.2614528,0.2875981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178331,0.2875981,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6179522,0.6179522,4.123215,0,1.290638,0.6179522,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178921,0.6797474,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.8581637,0.8581637,4.363427,0,1.356215,0.8581637,4.256009,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2179772,0.94398,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.9943765,0.9943765,4.49964,0,1.393402,0.9943765,96.0654,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2179979,1.093814,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.160108,5.160108,3.875025,0,1.222882,5.160108,42.18524,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2180212,5.676118,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.489751,3.33,0,-1,0,3.33,84.58363,0,0.1597513,0.5087264,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2180212,3.838726,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.304788,1.304788,0,0,0,1.304788,264.6237,1.314174,0,0,3.452778,1.373461,1.304788,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2179541,1.435267,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.340152,3.340152,1.25,0,0.50625,3.340152,124.0784,1.944248,0,0,4.144408,2.20016,2.090152,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,3.674167,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.159149,3.159149,1.25,0,0.50625,3.159149,150.4831,2.744355,0,0,4.753986,2.00963,1.909149,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,3.475064,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.023126,2.023126,0,0,0,2.023126,197.5681,1.867445,0,0,3.997051,2.129606,2.023126,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,2.225438,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.719057,2.719057,0,0,0,2.719057,119.2164,0.3793957,0,0,3.24156,2.862165,2.719057,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,2.990962,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179541,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.519683,1.519683,0,0,0,1.519683,57.07556,0,2.220446E-16,0,0.8673675,1.599666,1.519683,0,0,0,10.62527,0,0.7322987,-0.7322987,13.22812,94.48637,0.2179541,1.671651,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.123811,5.123811,5,0,1.53,5.123811,4.071493,0,0,0,0.2086156,0.1303276,0.1238113,0,0,0.8136652,9.892976,0.07828797,0,0.07828797,13.30239,95.01687,0.2179563,5.636192,0.1668925,5,10.10159
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.339342,2.339342,0,-1,0,2.339342,0,0,0,0,0,2.462465,2.339342,0,0,0.7353772,9.963435,0,2.462465,-2.462465,10.70672,76.47643,0.2179563,2.573276,0,0,9.963435
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47145,7.500969,0,0,0,10.70672,76.47643,0.2179563,0,0,0,7.500969
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.735626,2.735626,0,-1,0,2.735626,0,0,4.440892E-16,0,0,2.879606,2.735626,0,0,3.47145,7.500969,0,2.879606,-2.879606,7.67135,54.79525,0.2179563,3.009188,0,0,7.500969
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5352086,0.5352086,0,-1,0,0.5352086,0,0,1.110223E-16,0,0,0.5633775,0.5352086,0,0,6.671012,4.621364,0,0.5633775,-0.5633775,7.077498,50.55346,0.2179563,0.5887295,0,0,4.621364
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.627512,0.627512,0,-1,0,0.627512,0,0,1.110223E-16,0,0,0.660539,0.627512,0,0,7.296987,4.057986,0,0.660539,-0.660539,6.381229,45.58012,0.2179563,0.6902632,0,0,4.057986
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5254258,0.5254258,0,-1,0,0.5254258,0,0,1.110223E-16,0,0,0.5530798,0.5254258,0,0,8.030919,3.397447,0,0.5530798,-0.5530798,5.798232,41.41586,0.2179563,0.5779684,0,0,3.397447
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.645452,2.844367,0,0,0,5.798232,41.41586,0.2179563,0,0,0,2.844367
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.6712407,0.6712407,0,-1,0,0.6712407,0,0,1.110223E-16,0,0,0.7065692,0.6712407,0,0,8.645452,2.844367,0,0.7065692,-0.7065692,5.053443,36.09595,0.2179563,0.7383648,0,0,2.844367
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6218265,0.6218265,0,-1,0,0.6218265,0,0,1.110223E-16,0,0,0.6545542,0.6218265,0,0,9.430529,2.137798,0,0.6545542,-0.6545542,4.363482,31.16767,0.2179563,0.6840092,0,0,2.137798
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.465092,1.409082,0,-1,0,1.409082,0,0,0.05601,0.2025192,0,1.483244,1.409082,0,0,10.15781,1.483244,0,1.483244,-1.483244,2.800006,20,0.2179563,1.611601,0,0,1.483244
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.7338276,0.7338276,4.239091,0,1.322272,0.7338276,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218029,0.8072103,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03862163,0.03862163,3.543885,0,1.132481,0.03862163,73.70474,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2180144,0.04248379,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.714266,2.714266,5,0,1.53,2.714266,8.908497,0,0,0,0.2418003,0,0,2.285734,2.171448,5.117394,6.019619,2.413248,0,2.413248,11.43465,81.6759,0.2181094,2.985692,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.436137,2.436137,0,0,0,2.436137,21.59971,0,0,0,0.5261986,2.564355,2.436137,0,0,2.704146,8.191543,0,2.038156,-2.038156,9.286244,66.33018,0.2181094,2.679751,0.4209589,0,8.717741
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,4.968764,6.153386,0.5217903,0,0.5217903,9.781258,69.86599,0.2180637,0,0.4174323,0,6.675177
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.00558,2.00558,0,0,0,2.00558,63.85747,0,0,0,1.280713,2.111137,2.00558,0,0,4.446974,6.622998,0,0.8304244,-0.8304244,8.905914,63.61354,0.2180637,2.206139,1.02457,0,7.90371
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,5.369668,5.792573,1.723221,0,1.723221,10.5407,75.2906,0.2179132,0,1.378577,0,7.515794
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1412479,0.1412479,0,0,0,0.1412479,813.926,0,0,0,1.149654,0.148682,0.1412479,0,0,3.646447,7.343472,1.000971,0,1.000971,11.49031,82.07348,0.2178259,0.1553727,0.9197228,0,8.493125
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.46551,1.46551,0,0,0,1.46551,36.12067,0,2.220446E-16,0,0.5293523,1.542643,1.46551,0,0,2.645476,8.244346,0,1.01329,-1.01329,10.42221,74.44419,0.2178259,1.612062,0.4234818,0,8.773699
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.434509,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.1045086,0.4479595,1.131897,3.505263,3.33,0,0,3.771354,7.231056,0,2.373366,-2.373366,7.92046,56.5746,0.2178259,3.77796,0.9055175,0,8.362952
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,6.408427,4.857689,0.82696,0,0.82696,8.704983,62.17833,0.2177538,0,0.661568,0,5.684649
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,5.581468,5.601954,0.6643839,0,0.6643839,9.335273,66.68039,0.2176959,0,0.5315071,0,6.266337
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.040716,4.040716,5,0,1.53,4.040716,6.158213,0,0,0,0.2488359,0,0,0.9592841,0.9113199,4.917084,6.199899,1.160156,0,1.160156,10.43589,74.54195,0.2177399,4.444788,0.1990687,5,6.448735
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.085271,2.085271,5,0,1.53,2.085271,9.872806,0,0,0,0.2058748,0,0,2.914729,2.768992,3.756928,7.244039,2.974867,0,2.974867,13.2581,94.70052,0.2178581,2.293798,0.1646998,5,7.449914
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.955609,3.33,0,-1,0,3.33,0,0,1.625609,2.12117,0,3.505263,3.33,0,0,0.7820606,9.92142,0,3.505263,-3.505263,9.563229,68.30864,0.2178581,5.45117,0,0,9.92142
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.430045,1.430045,0,-1,0,1.430045,0,0,2.220446E-16,0,0,1.505311,1.430045,0,0,4.676797,6.416157,0,1.505311,-1.505311,7.976491,56.97483,0.2178581,1.57305,0,0,6.416157
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,8.390514,3.33,0,-1,0,3.33,0,0,5.060514,5.899565,0,3.505263,3.33,0,0,6.349365,4.910846,0,3.505263,-3.505263,4.28162,30.58294,0.2178581,9.229566,0,0,4.910846
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6248527,0.6248527,0,-1,0,0.6248527,0,0,1.110223E-16,0,0,0.6577397,0.6248527,0,0,10.2441,1.405583,0,0.6577397,-0.6577397,3.588301,25.63067,0.2178581,0.687338,0,0,1.405583
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97492,0.7478428,0,0,0,3.588301,25.63067,0.2178581,0,0,0,0.7478428
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.164995,0.7104507,0,-1,0,0.7104507,0,0,0.4545439,0.5710434,0,0.7478428,0.7104507,0,0,10.97492,0.7478428,0,0.7478428,-0.7478428,2.800006,20,0.2178581,1.281494,0,0,0.7478428
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.252163,0,0,-1,0,0,0,0,1.252163,1.377379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178581,1.377379,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.9064987,0,0,-1,0,0,0,0,0.9064987,0.9971486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178581,0.9971486,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.439186,0,0,-1,0,0,0,0,1.439186,1.583105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178581,1.583105,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.215033,0,0,-1,0,0,0,0,1.215033,1.336536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178581,1.336536,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1801388,0.1801388,3.685402,0,1.171115,0.1801388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178634,0.1981527,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.05729257,0.05729257,3.562556,0,1.137578,0.05729257,81.48463,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2178497,0.06302182,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.235054,2.235054,4.984233,0,1.525696,2.235054,32.36917,0,0,0,0.7234684,0,0,2.74918,2.611721,5.099175,6.036016,3.335189,0,3.335189,12.32656,88.04671,0.2179754,2.458559,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.274259,1.274259,0,0,0,1.274259,131.2379,0,0,0,1.672311,1.341325,1.274259,0,0,1.763986,9.037686,0.3309855,0,0.3309855,12.64056,90.28957,0.2179467,1.401685,1.337849,0,10.71
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.665697,2.665697,0,-1,0,2.665697,74.5481,0,0,0,1.987226,2.805996,2.665697,0,0,1.433001,9.335573,0,0.8187702,-0.8187702,11.7775,84.12486,0.2179467,2.932266,1.589781,0,11.3228
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.258836,3.258836,2.042073,0,0.7224859,3.258836,111.1915,0,0,0,3.623548,1.280803,1.216763,0,0,2.342745,8.516804,2.342745,0,2.342745,14.00003,100,0.2178393,3.584719,2.898839,5,12.14035
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178393,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.194511,3.194511,1.25,0,0.50625,3.194511,118.0522,1.724337,0,0,3.77119,2.046853,1.944511,0,0,0,10.62527,0,0,0,14.00003,100,0.2178393,3.513962,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.053592,2.053592,0,0,0,2.053592,194.9769,1.842354,0,0,4.00403,2.161676,2.053592,0,0,0,10.62527,0,0,0,14.00003,100,0.2178393,2.258951,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.419029,3.33,0,-1,0,3.33,85.10572,0,1.089029,1.530932,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2178393,4.860931,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.378572,2.378572,0,0,0,2.378572,75.34614,0,4.440892E-16,0,1.792163,2.503761,2.378572,0,0,0.7458251,9.954032,0,0.711598,-0.711598,12.54239,89.58829,0.2178393,2.61643,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.049212,1.049212,0,0,0,1.049212,142.3753,0,0,0,1.493818,1.104433,1.049212,0,0,1.536489,9.242434,0.3893845,0,0.3893845,12.91179,92.22688,0.2178055,1.154133,1.195054,0,10.73625
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.827227,1.827227,0,0,0,1.827227,48.26959,0,2.220446E-16,0,0.8819953,1.923397,1.827227,0,0,1.147105,9.592879,0,1.041402,-1.041402,11.81405,84.38593,0.2178055,2.00995,0.7055962,0,10.47487
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.337299,4.337299,5,0,1.53,4.337299,4.910802,0,0,0,0.2129962,0,0,0.662701,0.629566,2.304219,8.551477,0.8425621,0,0.8425621,12.61338,90.09538,0.2178369,4.771029,0.1703969,5,8.764474
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,8.988924,3.33,0,-1,0,3.33,0,0,5.658925,6.557817,0,3.505263,3.33,0,0,1.461656,9.309784,0,3.505263,-3.505263,8.918508,63.7035,0.2178369,9.887816,0,0,9.309784
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.017437,3.33,0,-1,0,3.33,0,0,0.6874377,1.089181,0,3.505263,3.33,0,0,5.356393,5.80452,0,3.505263,-3.505263,5.223636,37.31161,0.2178369,4.419181,0,0,5.80452
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.9403509,0.9403509,0,-1,0,0.9403509,0,0,1.110223E-16,0,0,0.9898431,0.9403509,0,0,9.25113,2.299257,0,0.9898431,-0.9898431,4.180249,29.85886,0.2178369,1.034386,0,0,2.299257
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35096,1.309414,0,0,0,4.180249,29.85886,0.2178369,0,0,0,1.309414
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02999744,0.02999744,0,-1,0,0.02999744,0,0,3.469447E-18,0,0,0.03157626,0.02999744,0,0,10.35096,1.309414,0,0.03157626,-0.03157626,4.146965,29.62112,0.2178369,0.03299719,0,0,1.309414
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.359411,1.213946,0,-1,0,1.213946,0,0,0.1454651,0.2814062,0,1.277838,1.213946,0,0,10.38604,1.277838,0,1.277838,-1.277838,2.800006,20,0.2178369,1.495352,0,0,1.277838
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.7615569,0,0,-1,0,0,0,0,0.7615569,0.8377126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178369,0.8377126,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4666836,0,0,-1,0,0,0,0,0.4666836,0.513352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178369,0.513352,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1174981,0,0,-1,0,0,0,0,0.1174981,0.1292479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178369,0.1292479,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.863521,0,0,-1,0,0,0,0,0.863521,0.9498731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178369,0.9498731,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.7648298,0.7648298,4.270093,0,1.330735,0.7648298,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179126,0.8413127,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3097169,0.3097169,3.81498,0,1.20649,0.3097169,18.33742,4.440892E-16,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2179284,0.3406886,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2178753,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2177604,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.769229,2.769229,0,-1,0,2.769229,87.5561,0,0,0,2.424629,2.914978,2.769229,0,0,0,10.62527,0,0.4903491,-0.4903491,13.48315,96.30805,0.2177604,3.046152,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.959719,2.959719,0,0,0,2.959719,118.9935,0,0,0,3.521875,3.115494,2.959719,0,0,0.5448323,10.13492,0.4063806,0,0.4063806,13.86868,99.06181,0.2177254,3.255691,2.8175,0,13.6568
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.775108,2.775108,0,0,0,2.775108,129.7222,0.5403124,0,0,3.599931,2.921166,2.775108,0,0,0.1384517,10.50067,0.1384517,0,0.1384517,14.00003,100,0.2177135,3.052619,2.879944,0,14.1006
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.923169,1.923169,0,0,0,1.923169,117.6541,0.2382991,0,0,2.262688,2.024389,1.923169,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,2.115486,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.609855,2.609855,0,0,0,2.609855,108.2963,0.07916044,0,0,2.826376,2.747216,2.609855,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,2.870841,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.152973,1.152973,0,-1,0,1.152973,294.023,2.176351,0,0,3.390007,1.213656,1.152973,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,1.268271,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177135,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5113571,0.5113571,0,0,0,0.5113571,41.30848,0,0,0,0.2112339,0.5382707,0.5113571,0,0,0,10.62527,0,0.3270368,-0.3270368,13.6553,97.53767,0.2177135,0.5624928,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.968008,3.33,0,-1,0,3.33,0,0,2.638008,3.234808,0,3.505263,3.33,0,0,0.3633742,10.29824,0,3.505263,-3.505263,9.960429,71.14578,0.2177135,6.564808,0,0,10.29824
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.908842,3.33,0,-1,0,3.33,0,0,2.578842,3.169726,0,3.505263,3.33,0,0,4.258111,6.792974,0,3.505263,-3.505263,6.265557,44.75389,0.2177135,6.499726,0,0,6.792974
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.200473,2.200473,0,-1,0,2.200473,0,0,0,0,0,2.316288,2.200473,0,0,8.152848,3.287711,0,2.316288,-2.316288,3.823976,27.31406,0.2177135,2.420521,0,0,3.287711
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2360261,0.2360261,0,-1,0,0.2360261,0,0,0,0,0,0.2484486,0.2360261,0,0,10.7265,0.9714233,0,0.2484486,-0.2484486,3.562088,25.44343,0.2177135,0.2596287,0,0,0.9714233
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3908525,0.3908525,0,-1,0,0.3908525,0,0,5.551115E-17,0,0,0.4114237,0.3908525,0,0,11.00255,0.7229747,0,0.4114237,-0.4114237,3.128409,22.34574,0.2177135,0.4299377,0,0,0.7229747
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03694367,0.03694367,0,-1,0,0.03694367,0,0,6.938894E-18,0,0,0.03888807,0.03694367,0,0,11.45969,0.3115511,0,0.03888807,-0.03888807,3.087418,22.05294,0.2177135,0.04063804,0,0,0.3115511
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7046776,0.2590299,0,-1,0,0.2590299,0,0,0.4456477,0.5161155,0,0.272663,0.2590299,0,0,11.5029,0.272663,0,0.272663,-0.272663,2.800006,20,0.2177135,0.7751454,0,0,0.272663
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.328659,0,0,-1,0,0,0,0,0.328659,0.3615249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.3615249,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2844125,0,0,-1,0,0,0,0,0.2844125,0.3128538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.3128538,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5808733,0,0,-1,0,0,0,0,0.5808733,0.6389606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177135,0.6389606,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3262807,0.3262807,3.831544,0,1.211012,0.3262807,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177364,0.3589088,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.76623,1.76623,5,0,1.53,1.76623,1.568842,0,0,0,0.02770936,0,0,3.23377,3.072081,8.475861,2.997,3.099791,0,3.099791,8.89984,63.57016,0.2178602,1.942853,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.916262,1.916262,5,0,1.53,1.916262,16.45794,0,0,0,0.3153772,0,0,3.083738,2.929551,5.37607,5.786811,3.244929,0,3.244929,11.97825,85.55875,0.217986,2.107888,0.2523018,5,6.102189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.479271,3.479271,4.960965,0,1.519343,3.479271,16.42481,0,0,0,0.5714636,0,0,1.481694,1.407609,2.131141,8.707247,1.979073,0,1.979073,13.85576,98.96954,0.2180579,3.827198,0.4571709,5,9.27871
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.186651,1.186651,0,-1,0,1.186651,52.29252,0,0,0,0.6205295,1.249106,1.186651,0,0,0.1520686,10.48841,0,0.6285764,-0.6285764,13.19319,94.23685,0.2180579,1.305316,0.4964237,0,11.10894
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.574272,3.574272,3.584949,0,1.143691,3.574272,23.48027,0,0,0,0.8392487,0,0,0.0106762,0.01014239,0.8504868,9.859836,0.8493911,0,0.8493911,13.99899,99.99258,0.2180814,3.9317,0.6713989,5,10.69909
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.312109,3.312109,1.381535,0,0.5421591,3.312109,61.38924,2.105521E-16,0,0,2.033279,2.032183,1.930574,0,0,0.001095716,10.62429,0.001095716,0,0.001095716,14.00003,100,0.2180815,3.64332,1.626623,5,12.65757
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2244042,0.2244042,0,0,0,0.2244042,809.8,1.58101,0,0,1.817225,0.236215,0.2244042,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,0.2468446,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2974083,0.2974083,0,0,0,0.2974083,824.8926,2.140238,0,0,2.453299,0.3130614,0.2974083,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,0.3271491,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.945934,0.945934,0,0,0,0.945934,140.7178,0.3353773,0,0,1.331097,0.99572,0.945934,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,1.040527,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.030964,1.030964,0,0,0,1.030964,128.0314,0.2347327,0,0,1.319958,1.085225,1.030964,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,1.134061,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.800158,3.800158,3.317218,0,1.0706,3.800158,13.37729,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,4.180174,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180815,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1624236,0.1624236,0,-1,0,0.1624236,0,0,2.775558E-17,0,0,0.1709722,0.1624236,0,0,0,10.62527,0,0.1709722,-0.1709722,13.81981,98.71272,0.2180815,0.178666,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.31753,2.31753,0,-1,0,2.31753,0,0,0,0,0,2.439505,2.31753,0,0,0.1899691,10.4543,0,2.439505,-2.439505,11.24834,80.34515,0.2180815,2.549283,0,0,10.4543
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4446394,0.4446394,0,-1,0,0.4446394,0,0,0,0,0,0.4680414,0.4446394,0,0,2.90053,8.014797,0,0.4680414,-0.4680414,10.75498,76.82117,0.2180815,0.4891033,0,0,8.014797
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4087774,0.4087774,0,-1,0,0.4087774,0,0,5.551115E-17,0,0,0.430292,0.4087774,0,0,3.420576,7.546756,0,0.430292,-0.430292,10.30142,73.58141,0.2180815,0.4496552,0,0,7.546756
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.47327,1.47327,0,-1,0,1.47327,0,0,0,0,0,1.55081,1.47327,0,0,3.898679,7.116464,0,1.55081,-1.55081,8.666719,61.90501,0.2180815,1.620597,0,0,7.116464
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.488974,1.488974,0,-1,0,1.488974,0,0,2.220446E-16,0,0,1.567341,1.488974,0,0,5.621801,5.565653,0,1.567341,-1.567341,7.014597,50.10416,0.2180815,1.637871,0,0,5.565653
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.363291,3.998312,0,0,0,7.014597,50.10416,0.2180815,0,0,0,3.998312
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2487434,0.2487434,0,-1,0,0.2487434,0,0,2.775558E-17,0,0,0.2618352,0.2487434,0,0,7.363291,3.998312,0,0.2618352,-0.2618352,6.738598,48.13275,0.2180815,0.2736178,0,0,3.998312
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.08750805,0.08750805,0,-1,0,0.08750805,0,0,1.387779E-17,0,0,0.09211373,0.08750805,0,0,7.654219,3.736477,0,0.09211373,-0.09211373,6.641502,47.43921,0.2180815,0.09625885,0,0,3.736477
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.756567,3.644363,0,0,0,6.641502,47.43921,0.2180815,0,0,0,3.644363
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.8845546,0.8845546,0,0,0,0.8845546,0,0,1.110223E-16,0,0,0.9311101,0.8845546,0,0,7.756567,3.644363,0,0.9311101,-0.9311101,5.660026,40.42867,0.2180815,0.9730101,0,0,3.644363
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.037511,1.037511,0,0,0,1.037511,6.909789,0,2.220446E-16,0,0.07168981,1.092117,1.037511,0,0,8.791134,2.713253,0,1.020427,-1.020427,4.584402,32.74566,0.2180815,1.141262,0.05735184,0,2.784943
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.892045,2.892045,5,0,1.53,2.892045,28.07505,0,0,0,0.8119431,0,0,2.107955,2.002557,9.924942,1.692827,2.814501,0,2.814501,7.254471,51.81755,0.2181835,3.181249,0.6495545,5,2.50477
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.414749,5.414749,5,0,1.53,5.414749,20.40805,0,0,0,1.105045,0.4365775,0.4147486,0,0,7.110441,4.225877,0.6684673,0,0.6684673,7.888635,56.34728,0.2182018,5.956223,0.8840359,5,5.330922
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3844177,0.3844177,0,-1,0,0.3844177,600.08,0,0,0,2.306814,0.4046502,0.3844177,0,0,6.441974,4.827497,1.902164,0,1.902164,9.693186,69.2369,0.2180389,0.4228595,1.845451,0,7.134312
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,4.53981,6.539445,4.059545,0,4.059545,13.54441,96.74557,0.217692,0,3.247636,0,10.59899
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.180092,4.180092,1.25,0,0.50625,4.180092,111.6861,1.104007,0,0,4.668581,3.084307,2.930092,0,0,0.4802655,10.19304,0.4802655,0,0.4802655,14.00003,100,0.217651,4.598101,3.734864,5,14.86162
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4650484,0.4650484,0,0,0,0.4650484,896.4885,3.679581,0,0,4.169106,0.4895247,0.4650484,0,0,0,10.62527,0,0,0,14.00003,100,0.217651,0.5115532,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.405763,3.405763,1.25,0,0.50625,3.405763,100.6985,1.160329,0,0,3.429553,2.269224,2.155763,0,0,0,10.62527,0,0,0,14.00003,100,0.217651,3.746339,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.653219,3.33,0,-1,0,3.33,90.31517,0,0.3232189,0.6885408,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.217651,4.018541,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.098123,4.098123,1.804092,0,0.6575171,4.098123,72.41962,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2176663,4.507935,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.801393,2.801393,0,0,0,2.801393,59.70554,0,0,0,1.672587,2.948835,2.801393,0,0,0,10.62527,0,1.276248,-1.276248,12.65474,90.39085,0.2176663,3.081532,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4501937,0.4501937,0,0,0,0.4501937,223.2525,0,0,0,1.005069,0.4738881,0.4501937,0,0,1.418053,9.349027,0.5311806,0,0.5311806,13.15867,93.99029,0.217621,0.4952131,0.8040549,0,10.35409
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,7.461776,7.461776,5,0,1.53,7.461776,2.870706,0,0,0,0.2142057,2.591343,2.461776,0,0,0.8868728,9.827088,0,2.377137,-2.377137,10.65294,76.0923,0.217621,8.207953,0.1713645,5,10.04129
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528136,7.449951,0,0,0,10.65294,76.0923,0.217621,0,0,0,7.449951
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.892354,3.33,0,-1,0,3.33,0,0,0.5623535,0.9515888,0,3.505263,3.33,0,0,3.528136,7.449951,0,3.505263,-3.505263,6.958072,49.70042,0.217621,4.281589,0,0,7.449951
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.894161,2.894161,0,-1,0,2.894161,0,0,4.440892E-16,0,0,3.046485,2.894161,0,0,7.422873,3.944688,0,3.046485,-3.046485,3.746795,26.76277,0.217621,3.183577,0,0,3.944688
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.9389904,0.8532931,0,-1,0,0.8532931,0,0,0.08569738,0.1795964,0,0.8982032,0.8532931,0,0,10.80786,0.8982032,0,0.8982032,-0.8982032,2.800006,20,0.217621,1.032889,0,0,0.8982032
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4940754,0,0,-1,0,0,0,0,0.4940754,0.543483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,0.543483,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.6854461,0,0,-1,0,0,0,0,0.6854461,0.7539907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,0.7539907,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1222486,0,0,-1,0,0,0,0,0.1222486,0.1344734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,0.1344734,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.5917429,0,0,-1,0,0,0,0,0.5917429,0.6509172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,0.6509172,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.116392,0,0,-1,0,0,0,0,1.116392,1.228031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217621,1.228031,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.6743253,0.6743253,4.179588,0,1.306028,0.6743253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176851,0.7417579,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04485883,0.04485883,3.550122,0,1.134183,0.04485883,145.6634,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.217669,0.04934471,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.472836,1.472836,4.592546,0,1.418765,1.472836,26.35478,0,0,0,0.3881629,0,0,3.11971,2.963725,5.080517,6.052809,3.351887,0,3.351887,12.36011,88.28629,0.2177799,1.62012,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.72863,9.069508,1.159523,0,1.159523,13.46013,96.14356,0.2176814,0,0.9276184,0,10.22903
