Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.688317,2.688317,0,-1,0,2.688317,40.48932,0,4.440892E-16,0,1.088481,2.829807,2.688317,0,0,0.5691068,10.11308,0,1.741326,-1.741326,11.62461,83.03275,0.2176814,2.957148,0.8707848,0,11.20156
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.444208,3.444208,4.404317,0,1.367379,3.444208,43.35602,0,0,0,1.493272,0,0,0.9601095,0.9121041,2.503913,8.371753,2.405375,0,2.405375,13.90655,99.33228,0.2177585,3.788629,1.194617,5,9.865024
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.206235,5.206235,3.793111,0,1.200519,5.206235,30.46417,0,0,0,1.586036,1.487499,1.413124,0,0,0.09853756,10.53659,0.09853756,0,0.09853756,14.00003,100,0.2177612,5.726858,1.268829,5,12.12263
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177612,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177612,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.435537,3.33,0,-1,0,3.33,49.3116,0,1.105537,1.549091,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2177612,4.879091,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.011407,3.011407,0,0,0,3.011407,24.59092,0,0,0,0.7405326,3.169902,3.011407,0,0,2.070208,8.762087,0,2.42937,-2.42937,9.475276,67.6804,0.2177612,3.312548,0.5924261,0,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.59656,1.59656,0,0,0,1.59656,43.70344,0,0,0,0.6977517,1.68059,1.59656,0,0,4.769507,6.332717,0,0.982838,-0.982838,8.439274,60.28041,0.2177612,1.756216,0.5582014,0,7.030469
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.730382,2.730382,0,0,0,2.730382,25.00687,0,0,0,0.6827832,2.874087,2.730382,0,0,5.861549,5.34988,0,2.191303,-2.191303,6.129437,43.78161,0.2177612,3.00342,0.5462266,0,6.032663
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,8.296331,3.158576,0.2153939,0,0.2153939,6.333778,45.24118,0.217743,0,0.1723151,0,3.37397
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.351528,3.184809,0,-1,0,3.184809,0,0,2.166719,2.701872,0,3.352431,3.184809,0,0,8.080937,3.352431,0,3.352431,-3.352431,2.800006,20,0.217743,5.886681,0,0,3.352431
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.11563,0,0,-1,0,0,0,0,3.11563,3.427193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,3.427193,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.641698,0,0,-1,0,0,0,0,2.641698,2.905868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,2.905868,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1369181,0,0,-1,0,0,0,0,0.1369181,0.1506099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0.1506099,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2196289,0,0,-1,0,0,0,0,0.2196289,0.2415917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0.2415917,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.46327,0,0,-1,0,0,0,0,0.46327,0.5095969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0.5095969,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.6332855,0,0,-1,0,0,0,0,0.6332855,0.696614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0.696614,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2602336,0,0,-1,0,0,0,0,0.2602336,0.2862569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217743,0.2862569,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.07342111,0.07342111,3.578684,0,1.141981,0.07342111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177357,0.08076321,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.8384006,0.8384006,4.343664,0,1.35082,0.8384006,5.379914,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2178148,0.9222407,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.056812,1.056812,4.562076,0,1.410447,1.056812,89.39137,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2178433,1.162493,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2177735,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.871602,1.871602,0,-1,0,1.871602,61.30583,0,2.220446E-16,0,1.147401,1.970107,1.871602,0,0,0,10.62527,0,0.8227062,-0.8227062,13.13282,93.80566,0.2177735,2.058762,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.8338696,0.8338696,0,0,0,0.8338696,383.7726,1.408287,0,0,3.200163,0.8777574,0.8338696,0,0,0.9141181,9.802568,0.9141181,0,0.9141181,14.00003,100,0.2176964,0.9172565,2.56013,0,13.00273
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.937808,5.937808,2.607808,0,0.8769315,5.937808,75.0592,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176964,6.531589,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4861856,0.4861856,0,0,0,0.4861856,875.7816,3.746149,0,0,4.257924,0.5117743,0.4861856,0,0,0,10.62527,0,0,0,14.00003,100,0.2176964,0.5348041,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176964,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.885715,1.885715,0,-1,0,1.885715,68.53426,0,0,0,1.292361,1.984963,1.885715,0,0,0,10.62527,0,0.6926024,-0.6926024,13.26996,94.78525,0.2176964,2.074286,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.930409,1.930409,0,0,0,1.930409,86.64706,0,0,0,1.672643,2.03201,1.930409,0,0,0.7695582,9.932672,0,0.3593667,-0.3593667,12.89116,92.0795,0.2176964,2.12345,1.338115,0,11.60532
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.252191,2.252191,0,0,0,2.252191,65.43509,0,0,0,1.473723,2.370727,2.252191,0,0,1.168855,9.573305,0,0.8970041,-0.8970041,11.94563,85.32576,0.2176964,2.47741,1.178978,0,11.04703
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.235983,2.235983,0,0,0,2.235983,42.35901,0,0,0,0.9471402,2.353666,2.235983,0,0,2.165526,8.676301,0,1.406526,-1.406526,10.46302,74.73572,0.2176964,2.459581,0.7577122,0,9.623441
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.946142,3.946142,5,0,1.53,3.946142,5.343292,0,0,0,0.2108539,0,0,1.053858,1.001165,3.728332,7.269775,1.212019,0,1.212019,11.61284,82.94872,0.2177415,4.340756,0.1686831,5,7.480629
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516313,8.360593,0,0,0,11.61284,82.94872,0.2177415,0,0,0,8.360593
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.132867,2.132867,0,-1,0,2.132867,0,0,4.440892E-16,0,0,2.245123,2.132867,0,0,2.516313,8.360593,0,2.245123,-2.245123,9.246276,66.0447,0.2177415,2.346154,0,0,8.360593
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010894,6.115469,0,0,0,9.246276,66.0447,0.2177415,0,0,0,6.115469
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010894,6.115469,0,0,0,9.246276,66.0447,0.2177415,0,0,0,6.115469
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010894,6.115469,0,0,0,9.246276,66.0447,0.2177415,0,0,0,6.115469
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.712119,0.712119,0,-1,0,0.712119,0,0,0,0,0,0.7495989,0.712119,0,0,5.010894,6.115469,0,0.7495989,-0.7495989,8.45613,60.40081,0.2177415,0.7833309,0,0,6.115469
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4907467,0.4907467,0,-1,0,0.4907467,0,0,5.551115E-17,0,0,0.5165755,0.4907467,0,0,5.843782,5.36587,0,0.5165755,-0.5165755,7.911611,56.51139,0.2177415,0.5398214,0,0,5.36587
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417755,4.849295,0,0,0,7.911611,56.51139,0.2177415,0,0,0,4.849295
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.263947,0.263947,0,-1,0,0.263947,0,0,5.551115E-17,0,0,0.277839,0.263947,0,0,6.417755,4.849295,0,0.277839,-0.277839,7.618743,54.41949,0.2177415,0.2903417,0,0,4.849295
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2310711,0.2310711,0,-1,0,0.2310711,0,0,2.775558E-17,0,0,0.2432328,0.2310711,0,0,6.726465,4.571456,0,0.2432328,-0.2432328,7.362353,52.58813,0.2177415,0.2541783,0,0,4.571456
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9119918,0.9119918,0,0,0,0.9119918,0,0,1.110223E-16,0,0,0.9599914,0.9119918,0,0,6.996724,4.328223,0,0.9599914,-0.9599914,6.350433,45.36015,0.2177415,1.003191,0,0,4.328223
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.421748,1.421748,0,0,0,1.421748,4.758303,0,0,0,0.06765106,1.496577,1.421748,0,0,8.06338,3.368232,0,1.428926,-1.428926,4.844214,34.60146,0.2177415,1.563923,0.05412085,0,3.435883
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.975565,3.975565,5,0,1.53,3.975565,12.6865,0,0,0,0.50436,0,0,1.024435,0.9732134,9.651075,1.939306,1.477574,0,1.477574,6.245963,44.61393,0.2177936,4.373121,0.403488,5,2.443666
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.033875,5.033875,5,0,1.53,5.033875,30.4894,0,0,0,1.534798,0.03565725,0.03387439,0,0,8.173502,3.269122,1.499141,0,1.499141,7.668173,54.77256,0.2178344,5.537262,1.227839,5,4.803921
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.808245,1.808245,0,-1,0,1.808245,50.33836,0,2.220446E-16,0,0.9102409,1.903416,1.808245,0,0,6.674361,4.618349,0,0.9931751,-0.9931751,6.621274,47.29472,0.2178344,1.98907,0.7281927,0,5.52859
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.300063,0.300063,0,0,0,0.300063,247.2321,0,0,0,0.741852,0.3158558,0.300063,0,0,7.777889,3.625174,0.4259962,0,0.4259962,7.02541,50.1814,0.2177985,0.3300693,0.5934816,0,4.367026
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.006576,3.006576,0,0,0,3.006576,28.68699,0,0,0,0.8624961,3.164817,3.006576,0,0,7.351893,4.008571,0,2.302321,-2.302321,4.598551,32.84673,0.2177985,3.307234,0.6899969,0,4.871067
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.965833,1.965833,4.829167,0,1.483363,1.965833,48.23926,0,0,0,0.9483034,0,0,2.863333,2.720167,9.910028,1.70625,3.66847,0,3.66847,8.078768,57.70536,0.2179093,2.162417,0.7586427,5,2.654553
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.995151,3.995151,5,0,1.53,3.995151,57.71951,0,0,0,2.305982,0,0,1.004849,0.9546064,6.241557,5.007873,3.260588,0,3.260588,11.17203,79.80007,0.2180091,4.394666,1.844785,5,7.313855
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,2.980969,7.942402,1.168482,0,1.168482,12.28055,87.71806,0.2179109,0,0.9347858,0,9.110885
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.974964,2.974964,0,0,0,2.974964,36.18303,0,4.440892E-16,0,1.076432,3.131541,2.974964,0,0,1.812487,8.994037,0,2.055109,-2.055109,10.11428,72.24469,0.2179109,3.272461,0.8611458,0,10.07047
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.310118,3.310118,5,0,1.53,3.310118,23.2918,0,0,0,0.7709862,0,0,1.689882,1.605388,4.095941,6.938927,2.376374,0,2.376374,12.3687,88.3477,0.2179945,3.64113,0.616789,5,7.709913
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1577558,0.1577558,0,0,0,0.1577558,291.8766,0,0,0,0.4604521,0.1660587,0.1577558,0,0,1.719567,9.077663,0.2943934,0,0.2943934,12.64799,90.3426,0.2179697,0.1735314,0.3683617,0,9.538116
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.245883,1.245883,0,0,0,1.245883,10.42435,0,2.220446E-16,0,0.1298753,1.311456,1.245883,0,0,1.425174,9.342618,0,1.181581,-1.181581,11.40249,81.44622,0.2179697,1.370472,0.1039002,0,9.472493
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.778596,3.33,0,-1,0,3.33,0,0,0.4485964,0.826456,0,3.505263,3.33,0,0,2.738041,8.161036,0,3.505263,-3.505263,7.707622,55.05433,0.2179697,4.156456,0,0,8.161036
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.567306,1.567306,0,-1,0,1.567306,0,0,2.220446E-16,0,0,1.649796,1.567306,0,0,6.632778,4.655774,0,1.649796,-1.649796,5.968585,42.63266,0.2179697,1.724036,0,0,4.655774
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1772756,0.1772756,0,-1,0,0.1772756,0,0,2.775558E-17,0,0,0.1866059,0.1772756,0,0,8.465884,3.005978,0,0.1866059,-0.1866059,5.771885,41.22766,0.2179697,0.1950032,0,0,3.005978
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.8039254,0.8039254,0,-1,0,0.8039254,0,0,1.110223E-16,0,0,0.8462372,0.8039254,0,0,8.673224,2.819372,0,0.8462372,-0.8462372,4.879872,34.85616,0.2179697,0.8843179,0,0,2.819372
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1474034,0.1474034,0,-1,0,0.1474034,0,0,0,0,0,0.1551614,0.1474034,0,0,9.613488,1.973135,0,0.1551614,-0.1551614,4.716318,33.68792,0.2179697,0.1621437,0,0,1.973135
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3792697,0.3792697,0,-1,0,0.3792697,0,0,5.551115E-17,0,0,0.3992313,0.3792697,0,0,9.78589,1.817973,0,0.3992313,-0.3992313,4.295491,30.68202,0.2179697,0.4171967,0,0,1.817973
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3446653,0.3446653,0,-1,0,0.3446653,0,0,5.551115E-17,0,0,0.3628056,0.3446653,0,0,10.22948,1.418742,0,0.3628056,-0.3628056,3.91306,27.95038,0.2179697,0.3791319,0,0,1.418742
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.9245667,0.9245667,0,-1,0,0.9245667,0,0,1.110223E-16,0.01388371,0,0.9732282,0.9245667,0,0,10.6326,1.055936,0,0.9732282,-0.9732282,2.887188,20.62273,0.2179697,1.017023,0,0,1.055936
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7188883,0.07857296,0,-1,0,0.07857296,0,0,0.6403154,0.7122043,0,0.08270838,0.07857296,0,0,11.71396,0.08270838,0,0.08270838,-0.08270838,2.800006,20,0.2179697,0.7907772,0,0,0.08270838
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.053372,0,0,-1,0,0,0,0,1.053372,1.158709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179697,1.158709,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.122148,1.122148,4.627411,0,1.428283,1.122148,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180847,1.234363,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1413084,0.1413084,3.646572,0,1.160514,0.1413084,8.662296,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2180839,0.1554392,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.934042,1.934042,5,0,1.53,1.934042,8.830859,0,0,0,0.1707926,0,0,3.065958,2.91266,5.13362,6.005016,3.083452,0,3.083452,12.05507,86.10746,0.2182017,2.127447,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.219037,1.219037,0,0,0,1.219037,50.61167,0,0,0,0.6169752,1.283197,1.219037,0,0,2.050167,8.780124,0,0.666222,-0.666222,11.35281,81.09133,0.2182017,1.340941,0.4935802,0,9.397099
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,9.607109,3.33,0,-1,0,3.33,12.44398,0,6.277109,7.23782,0.4143845,3.505263,3.33,0,0,2.790414,8.113901,0,3.090879,-3.090879,8.094737,57.81943,0.2182017,10.56782,0.3315076,0,8.528286
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.999753,2.999753,0,0,0,2.999753,24.85698,0,4.440892E-16,0,0.745648,3.157635,2.999753,0,0,6.224724,5.023023,0,2.411987,-2.411987,5.552279,39.65905,0.2182017,3.299729,0.5965185,0,5.768671
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.055122,6.055122,5,0,1.53,6.055122,12.0918,2.220446E-16,0,0,0.7321735,1.110655,1.055122,0,0,8.90471,2.611036,0,0.3784815,-0.3784815,5.153324,36.80939,0.2182017,6.660635,0.5857388,5,3.343209
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,9.325245,2.232554,4.276695,0,4.276695,9.210553,65.78954,0.2181062,0,0.7573557,5,3.179249
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.325643,2.325643,5,0,1.53,2.325643,67.29454,0,0,0,1.565031,0,0,2.674357,2.540639,5.04855,6.081579,4.10567,0,4.10567,13.10553,93.61076,0.2181989,2.558207,1.252025,5,7.64661
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.8931601,0.8931601,0,-1,0,0.8931601,72.23199,0,0,0,0.6451473,0.9401686,0.8931601,0,0,0.9428799,9.776682,0,0.2950213,-0.2950213,12.79455,91.38949,0.2181989,0.9824761,0.5161178,0,10.42183
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.037971,5.037971,5,0,1.53,5.037971,20.88699,0,0,0,1.052281,0.0399688,0.03797036,0,0,1.270681,9.481661,1.012312,0,1.012312,13.75492,98.24921,0.218226,5.541768,0.8418245,5,10.53394
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.5619,2.5619,0,0,0,2.5619,8.929284,0,4.440892E-16,0,0.2287594,2.696737,2.5619,0,0,0.2583696,10.39274,0,2.467978,-2.467978,11.15344,79.66727,0.218226,2.81809,0.1830075,0,10.6215
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.621014,2.621014,0,0,0,2.621014,15.18931,0,4.440892E-16,0,0.398114,2.758962,2.621014,0,0,3.000567,7.924764,0,2.360848,-2.360848,8.664887,61.89193,0.218226,2.883115,0.3184912,0,8.322878
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.170603,3.170603,5,0,1.53,3.170603,6.544152,0,0,0,0.2074891,0,0,1.829397,1.737927,5.623732,5.563916,1.945416,0,1.945416,10.51047,75.07465,0.2182986,3.487664,0.1659913,5,5.771405
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03951741,0.03951741,0,-1,0,0.03951741,0,0,0,0,0,0.04159728,0.03951741,0,0,3.678315,7.31479,0,0.04159728,-0.04159728,10.46662,74.76145,0.2182986,0.04346915,0,0,7.31479
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.219228,3.33,0,-1,0,3.33,0,0,2.889228,3.511151,0,3.505263,3.33,0,0,3.724535,7.273193,0,3.505263,-3.505263,6.771752,48.36956,0.2182986,6.841151,0,0,7.273193
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.619272,3.76793,0,0,0,6.771752,48.36956,0.2182986,0,0,0,3.76793
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.08310153,0.08310153,0,-1,0,0.08310153,0,0,0,0,0,0.0874753,0.08310153,0,0,7.619272,3.76793,0,0.0874753,-0.0874753,6.679545,47.71094,0.2182986,0.09141169,0,0,3.76793
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3523963,0.3523963,0,-1,0,0.3523963,0,0,0,0,0,0.3709435,0.3523963,0,0,7.716466,3.680454,0,0.3709435,-0.3709435,6.288537,44.91803,0.2182986,0.3876359,0,0,3.680454
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1943926,0.1943926,0,-1,0,0.1943926,0,0,0,0,0,0.2046238,0.1943926,0,0,8.128626,3.309511,0,0.2046238,-0.2046238,6.072844,43.37737,0.2182986,0.2138318,0,0,3.309511
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4148759,0.4148759,0,-1,0,0.4148759,0,0,5.551115E-17,0,0,0.4367115,0.4148759,0,0,8.355986,3.104887,0,0.4367115,-0.4367115,5.61251,40.08928,0.2182986,0.4563635,0,0,3.104887
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2701696,0.2701696,0,-1,0,0.2701696,0,0,5.551115E-17,0,0,0.2843891,0.2701696,0,0,8.841221,2.668176,0,0.2843891,-0.2843891,5.312737,37.94805,0.2182986,0.2971866,0,0,2.668176
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.7580358,0.7580358,0,-1,0,0.7580358,0,0,1.110223E-16,0,0,0.7979324,0.7580358,0,0,9.157208,2.383787,0,0.7979324,-0.7979324,4.471643,31.94024,0.2182986,0.8338394,0,0,2.383787
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.464393,1.464393,0,-1,0,1.464393,0,0,2.220446E-16,0.1042703,0,1.541466,1.464393,0,0,10.0438,1.585854,0,1.541466,-1.541466,2.846795,20.33421,0.2182986,1.610832,0,0,1.585854
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.6386432,0.6386432,4.143907,0,1.296286,0.6386432,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.75654,0.04438839,3.33,0,3.33,6.00591,42.89927,0.2183563,0.7025076,0,5,0.04438839
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1561324,0.1561324,3.661396,0,1.164561,0.1561324,15.28436,0,0,0,0.02386384,0,0,3.505263,3.33,8.426539,3.041388,3.353864,0,3.353864,9.187665,65.62605,0.2183559,0.1717457,0.01909107,5,3.065252
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.090068,1.090068,4.595332,0,1.419526,1.090068,11.90378,0,0,0,0.1297594,0,0,3.505263,3.33,5.072676,6.059866,3.459759,0,3.459759,12.46988,89.0704,0.2184546,1.199075,0.1038075,5,6.189625
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.269989,2.269989,0,0,0,2.269989,15.95534,0,4.440892E-16,0,0.3621844,2.389462,2.269989,0,0,1.612917,9.173649,0,2.027278,-2.027278,10.33294,73.80659,0.2184546,2.496988,0.2897475,0,9.535833
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.100081,2.100081,0,-1,0,2.100081,66.47848,0,0,0,1.396102,2.210611,2.100081,0,0,3.865447,7.146371,0,0.8145097,-0.8145097,9.474374,67.67397,0.2184546,2.310089,1.116881,0,8.542473
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.737142,2.737142,0,0,0,2.737142,64.47973,0,0,0,1.764902,2.881202,2.737142,0,0,4.770458,6.331862,0,1.1163,-1.1163,8.29769,59.2691,0.2184546,3.010856,1.411922,0,8.096764
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.843108,3.843108,5,0,1.53,3.843108,30.02271,0,0,0,1.153805,0,0,1.156892,1.099047,6.010792,5.215561,2.252852,0,2.252852,10.43493,74.53509,0.2185274,4.227419,0.923044,5,6.369367
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.6810519,0.6810519,3.155969,0,1.026579,0.6810519,206.5582,0,0,0,1.406769,0,0,2.474917,2.351171,3.75794,7.243128,3.75794,0,3.75794,14.00003,100,0.2184351,0.749157,1.125415,5,8.649898
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.52692,3.52692,2.63183,0,0.8834897,3.52692,26.71451,0,0,0,0.9421994,0.9421994,0.8950894,0,0,0,10.62527,0,0,0,14.00003,100,0.2184351,3.879612,0.7537595,5,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.754437,2.754437,0,-1,0,2.754437,43.56184,0,0,0,1.199884,2.899408,2.754437,0,0,0,10.62527,0,1.699524,-1.699524,12.20857,87.20391,0.2184351,3.029881,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.552326,1.552326,0,0,0,1.552326,91.49716,0,2.220446E-16,0,1.420334,1.634027,1.552326,0,0,1.88836,8.92575,0,0.2136931,-0.2136931,11.98332,85.59497,0.2184351,1.707559,1.136267,0,10.34608
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.997782,2.997782,0,0,0,2.997782,25.38998,0,4.440892E-16,0,0.7611362,3.15556,2.997782,0,0,2.125797,8.712057,0,2.394424,-2.394424,9.459375,67.56683,0.2184351,3.29756,0.608909,0,9.473193
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,4.786268,6.317633,0.2329913,0,0.2329913,9.68041,69.14565,0.2184157,0,0.1863931,0,6.550624
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.8481383,0.8481383,0,0,0,0.8481383,22.73264,0,1.110223E-16,0,0.1928042,0.8927771,0.8481383,0,0,4.553277,6.527325,0,0.6999729,-0.6999729,8.942575,63.8754,0.2184157,0.932952,0.1542433,0,6.720129
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.511661,1.511661,0,-1,0,1.511661,0,0,2.220446E-16,0,0,1.591222,1.511661,0,0,5.331025,5.827352,0,1.591222,-1.591222,7.265279,51.89475,0.2184157,1.662827,0,0,5.827352
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.419344,3.33,0,-1,0,3.33,0,0,2.089345,2.631279,0,3.505263,3.33,0,0,7.099049,4.23613,0,3.505263,-3.505263,3.570407,25.50286,0.2184157,5.961279,0,0,4.23613
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99379,0.7308673,0,0,0,3.570407,25.50286,0.2184157,0,0,0,0.7308673
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3577468,0.3577468,0,-1,0,0.3577468,0,0,0,0,0,0.3765756,0.3577468,0,0,10.99379,0.7308673,0,0.3765756,-0.3765756,3.173462,22.66754,0.2184157,0.3935215,0,0,0.7308673
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.302882,0.3365771,0,-1,0,0.3365771,0,0,0.9663045,1.096593,0,0.3542917,0.3365771,0,0,11.4122,0.3542917,0,0.3542917,-0.3542917,2.800006,20,0.2184157,1.43317,0,0,0.3542917
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9028871,0,0,-1,0,0,0,0,0.9028871,0.9931758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184157,0.9931758,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7232494,0,0,-1,0,0,0,0,0.7232494,0.7955744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184157,0.7955744,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02057131,0,0,-1,0,0,0,0,0.02057131,0.02262844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184157,0.02262844,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184157,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3337278,0,0,-1,0,0,0,0,0.3337278,0.3671006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184157,0.3671006,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.9554305,0.9554305,4.460694,0,1.382769,0.9554305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185093,1.050974,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.623816,0.623816,4.129079,0,1.292239,0.623816,7.694302,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2185605,0.6861976,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.082036,6.082036,5,0,1.53,6.082036,13.58356,2.220446E-16,0,0,0.826157,1.138986,1.082036,0,0,5.097862,6.037199,0,0.3128285,-0.3128285,8.834022,63.10003,0.2185605,6.69024,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.8232144,0.8232144,4.328477,0,1.346674,0.8232144,256.3448,0,0,0,2.110267,0,0,3.505263,3.33,5.445449,5.72437,5.440268,0,5.440268,13.99511,99.96489,0.218464,0.9055359,1.688214,5,7.834637
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.168844,0,0,3.174026,0,0,0,0,0.00518182,10.62061,0.00518182,0,0.00518182,14.00003,100,0.2184636,0,2.539221,0,13.79464
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.685519,1.685519,0,0,0,1.685519,235.8134,2.200449,0,0,3.974679,1.77423,1.685519,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,1.854071,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.516663,2.516663,0,0,0,2.516663,156.583,1.291548,0,0,3.940666,2.649118,2.516663,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,2.768329,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.153775,3.153775,1.25,0,0.50625,3.153775,115.9372,1.652424,0,0,3.656398,2.003974,1.903775,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,3.469153,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.452263,3.452263,1.424393,0,0.5538594,3.452263,61.8319,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,3.797489,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.118752,3.118752,0,-1,0,3.118752,117.7401,0.3891261,0,0.1006273,3.672023,3.282897,3.118752,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,3.430627,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.757319,2.757319,0,0,0,2.757319,109.0091,0.103288,0,0,3.005729,2.902441,2.757319,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,3.033051,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,6.825334,6.825334,4.962919,0,1.519877,6.825334,28.72294,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,7.507867,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184636,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,12.71562,8.33,5,0,1.53,8.33,2.545118,0,4.385617,5.657178,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2184636,13.98718,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.489,3.33,0,-1,0,3.33,0,0,2.159,2.7079,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.2184636,6.0379,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.895471,3.33,0,-1,0,3.33,0,0,2.56547,3.155018,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.2184636,6.485018,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.537059,0.3054184,0,-1,0,0.3054184,0,0,4.231641,4.685347,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.2184636,4.990765,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.5546198,0,0,-1,0,0,0,0,0.5546198,0.6100819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.6100819,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2806972,0,0,-1,0,0,0,0,0.2806972,0.3087669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.3087669,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9014009,0,0,-1,0,0,0,0,0.9014009,0.991541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.991541,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4726152,0,0,-1,0,0,0,0,0.4726152,0.5198767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.5198767,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4942295,0,0,-1,0,0,0,0,0.4942295,0.5436524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.5436524,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5855049,0,0,-1,0,0,0,0,0.5855049,0.6440554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0.6440554,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184636,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.683641,1.683641,4.999768,0,1.529937,1.683641,2.253565,0,0,0,0.03794195,0,0,3.316127,3.15032,11.80586,0,3.188262,0,3.188262,5.824656,41.60461,0.2185846,1.852005,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.001466,4.001466,5,0,1.53,4.001466,16.79173,0,0,0,0.6719152,0,0,0.9985344,0.9486077,8.617599,2.869436,1.620523,0,1.620523,7.36202,52.58575,0.2186383,4.401612,0.5375322,5,3.541351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,8.714038,8.33,5,0,1.53,8.33,21.14804,0,0.3840377,1.255442,1.761632,3.505263,3.33,0,0,6.997075,4.327907,0,1.743631,-1.743631,5.524071,39.45757,0.2186383,9.585442,1.409306,5,6.089539
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.479283,3.33,0,-1,0,3.33,91.75032,0,0.1492828,0.7916452,3.055286,3.505263,3.33,0,0,8.934443,2.584275,0,0.4499775,-0.4499775,5.049753,36.06959,0.2186383,3.827211,2.444229,0,5.639561
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.650737,1.650737,0,0,0,1.650737,240.3613,0,0,0,3.967733,1.737618,1.650737,0,0,9.434418,2.134298,2.230115,0,2.230115,7.165426,51.18151,0.2184544,1.815811,3.174186,0,6.102031
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.645068,3.645068,5,0,1.53,3.645068,110.2674,0,0,0,4.01932,0,0,1.354932,1.287186,7.204303,4.141401,5.306505,0,5.306505,12.19962,87.13996,0.2184462,4.009574,3.215456,5,8.160721
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3036705,0.3036705,0,0,0,0.3036705,1390.605,2.005407,0,0,4.222858,0.3196531,0.3036705,0,0,1.897798,8.917256,1.897798,0,1.897798,14.00003,100,0.2182903,0.3340375,3.378286,0,13.14011
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.511456,4.511456,1.25,0,0.50625,4.511456,101.3574,1.139585,0,0,4.572696,3.433111,3.261456,0,0,0,10.62527,0,0,0,14.00003,100,0.2182903,4.962601,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.123746,3.123746,0,-1,0,3.123746,115.7624,0.3279688,0,0.1061204,3.616122,3.288153,3.123746,0,0,0,10.62527,0,0,0,14.00003,100,0.2182903,3.43612,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.781473,2.781473,0,0,0,2.781473,88.99028,0,0,0,2.475241,2.927866,2.781473,0,0,0,10.62527,0,0.4526257,-0.4526257,13.52292,96.59208,0.2182903,3.05962,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.522864,1.522864,0,0,0,1.522864,137.7651,0,0,0,2.097975,1.603014,1.522864,0,0,0.5029175,10.17265,0.4949603,0,0.4949603,13.99248,99.94608,0.2182496,1.67515,1.67838,0,12.27062
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.967495,5.967495,4.882357,0,1.497884,5.967495,19.27454,0,0,0,1.150207,1.14225,1.085138,0,0,0.007957107,10.61811,0.007957107,0,0.007957107,14.00003,100,0.2182499,6.564244,0.9201658,5,11.76832
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,11.34647,8.33,5,0,1.53,8.33,2.555495,0,3.01647,4.151117,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.2182499,12.48112,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658211,7.332884,0,0,0,10.52954,75.21088,0.2182499,0,0,0,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.081679,1.081679,0,-1,0,1.081679,0,0,2.220446E-16,0,0,1.138609,1.081679,0,0,3.658211,7.332884,0,1.138609,-1.138609,9.329344,66.63804,0.2182499,1.189847,0,0,7.332884
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.659014,1.659014,0,-1,0,1.659014,0,0,2.220446E-16,0,0,1.74633,1.659014,0,0,4.923333,6.194274,0,1.74633,-1.74633,7.48855,53.48954,0.2182499,1.824915,0,0,6.194274
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.683898,0.683898,0,-1,0,0.683898,0,0,1.110223E-16,0,0,0.7198926,0.683898,0,0,6.8637,4.447944,0,0.7198926,-0.7198926,6.729717,48.06931,0.2182499,0.7522877,0,0,4.447944
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.8535434,0.8535434,0,-1,0,0.8535434,0,0,1.110223E-16,0,0,0.8984668,0.8535434,0,0,7.663581,3.728051,0,0.8984668,-0.8984668,5.78265,41.30456,0.2182499,0.9388977,0,0,3.728051
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.297223,0.297223,0,-1,0,0.297223,0,0,0,0,0,0.3128663,0.297223,0,0,8.661878,2.829585,0,0.3128663,-0.3128663,5.45286,38.94892,0.2182499,0.3269452,0,0,2.829585
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.07730652,0.07730652,0,-1,0,0.07730652,0,0,1.387779E-17,0,0,0.08137529,0.07730652,0,0,9.009506,2.516718,0,0.08137529,-0.08137529,5.367083,38.33623,0.2182499,0.08503717,0,0,2.516718
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.446763,0.446763,0,-1,0,0.446763,0,0,5.551115E-17,0,0,0.4702768,0.446763,0,0,9.099923,2.435343,0,0.4702768,-0.4702768,4.871367,34.79541,0.2182499,0.4914393,0,0,2.435343
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4892705,0.4892705,0,-1,0,0.4892705,0,0,5.551115E-17,0,0,0.5150216,0.4892705,0,0,9.622454,1.965066,0,0.5150216,-0.5150216,4.328487,30.9177,0.2182499,0.5381976,0,0,1.965066
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4321343,0.4321343,0,-1,0,0.4321343,0,0,5.551115E-17,0,0,0.4548783,0.4321343,0,0,10.1947,1.450045,0,0.4548783,-0.4548783,3.849003,27.49282,0.2182499,0.4753478,0,0,1.450045
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.614823,0.614823,0,0,0,0.614823,0,0,0,0,0,0.6471821,0.614823,0,0,10.70012,0.9951664,0,0.6471821,-0.6471821,3.166813,22.62005,0.2182499,0.6763053,0,0,0.9951664
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,11.41921,0.3479843,0.06098853,0,0.06098853,3.224672,23.03333,0.2182449,0,0.04879083,0,0.4089728
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.199612,3.199612,5,0,1.53,3.199612,24.80391,0,0,0,0.7936288,0,0,1.800388,1.710369,11.35822,0.402874,2.503998,0,2.503998,5.600173,40.00116,0.2183306,3.519573,0.634903,5,1.196503
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.244347,3.244347,5,0,1.53,3.244347,32.42507,0,0,0,1.051982,0,0,1.755653,1.66787,8.854225,2.656472,2.719852,0,2.719852,8.180451,58.43168,0.2184214,3.568782,0.8415855,5,3.708454
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.215282,3.215282,0,-1,0,3.215282,50.32711,0,0,0.2068105,1.618159,3.384508,3.215282,0,0,6.134373,5.104339,0,1.766349,-1.766349,6.318556,45.13245,0.2184214,3.536811,1.294527,0,6.722497
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.282594,2.282594,0,0,0,2.282594,84.73194,0,4.440892E-16,0,1.934086,2.402731,2.282594,0,0,8.096983,3.33799,0,0.4686445,-0.4686445,5.824561,41.60392,0.2184214,2.510854,1.547269,0,5.272076
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6163737,0.6163737,0,0,0,0.6163737,439.351,0,0,0,2.708044,0.6488144,0.6163737,0,0,8.617699,2.869345,2.059229,0,2.059229,7.778118,55.55787,0.2182527,0.6780111,2.166435,0,5.577389
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.015301,2.015301,0,0,0,2.015301,210.7925,0,0,0,4.248104,2.12137,2.015301,0,0,6.558469,4.722651,2.126734,0,2.126734,9.795714,69.96925,0.2180788,2.216831,3.398483,0,8.970756
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.795662,4.795662,4.795662,0,1.474216,4.795662,81.20438,0,0,0,3.894288,0,0,0,0,4.431736,6.636713,3.894288,0,3.894288,13.49016,96.3581,0.218139,5.275229,3.11543,5,10.531
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,6.756914,3.33,0,-1,0,3.33,59.10755,0,3.426914,4.102606,1.968281,3.505263,3.33,0,0,0.5374475,10.14157,0,1.536982,-1.536982,11.87004,84.78583,0.218139,7.432606,1.574625,0,12.10985
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.169915,2.169915,0,0,0,2.169915,76.80788,0,0,0,1.666666,2.284121,2.169915,0,0,2.245205,8.604589,0,0.6174552,-0.6174552,11.21918,80.13687,0.218139,2.386906,1.333332,0,10.27126
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.612597,1.612597,0,0,0,1.612597,87.03198,0,0,0,1.403476,1.697471,1.612597,0,0,2.931266,7.987134,0,0.2939954,-0.2939954,10.90929,77.92332,0.218139,1.773857,1.12278,0,9.39061
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.006421,2.006421,0,0,0,2.006421,56.44601,0,0,0,1.132545,2.112022,2.006421,0,0,3.257928,7.693139,0,0.9794775,-0.9794775,9.876826,70.54862,0.218139,2.207063,0.9060356,0,8.825684
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,4.346236,6.713662,0.2026892,0,0.2026892,10.06911,71.9221,0.2181225,0,0.1621514,0,6.916351
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.835097,3.33,0,-1,0,3.33,0,0,1.505097,1.988606,0,3.505263,3.33,0,0,4.143547,6.896082,0,3.505263,-3.505263,6.374242,45.53021,0.2181225,5.318606,0,0,6.896082
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.471669,3.221278,0,-1,0,3.221278,0,0,1.250391,1.697558,0,3.390819,3.221278,0,0,8.038283,3.390819,0,3.390819,-3.390819,2.800006,20,0.2181225,4.918836,0,0,3.390819
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.180843,0,0,-1,0,0,0,0,4.180843,4.598927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,4.598927,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.171793,0,0,-1,0,0,0,0,0.171793,0.1889722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,0.1889722,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.621873,0,0,-1,0,0,0,0,1.621873,1.784061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,1.784061,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01472559,0,0,-1,0,0,0,0,0.01472559,0.01619814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,0.01619814,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2390097,0,0,-1,0,0,0,0,0.2390097,0.2629106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,0.2629106,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3542085,0,0,-1,0,0,0,0,0.3542085,0.3896293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,0.3896293,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4113915,0,0,-1,0,0,0,0,0.4113915,0.4525306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,0.4525306,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.9148622,0,0,-1,0,0,0,0,0.9148622,1.006348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181225,1.006348,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4577249,0.4577249,3.962988,0,1.246896,0.4577249,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181585,0.5034974,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.6836582,0.6836582,4.188921,0,1.308576,0.6836582,9.12483,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.218215,0.7520241,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.553529,4.553529,5,0,1.53,4.553529,13.65615,0,0,0,0.6218367,0,0,0.4464712,0.4241476,5.083477,6.050144,1.045984,0,1.045984,10.16973,72.64075,0.2182473,5.008882,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.622782,2.622782,5,0,1.53,2.622782,56.91518,0,0,0,1.492761,0,0,2.377218,2.258357,4.037493,6.99153,3.751118,0,3.751118,13.72835,98.05944,0.218366,2.88506,1.194209,5,8.484291
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2249557,0.2249557,0,-1,0,0.2249557,859.058,1.409329,0,0,1.9325,0.2367955,0.2249557,0,0,0.2863752,10.36754,0.2863752,0,0.2863752,14.00003,100,0.2183427,0.2474513,1.546,0,12.30004
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3182996,0.3182996,0,0,0,0.3182996,723.7411,1.968613,0,0,2.303665,0.3350522,0.3182996,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,0.3501295,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.363327,4.363327,1.830877,0,0.6648296,4.363327,61.09412,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,4.79966,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.383494,1.383494,0,-1,0,1.383494,169.5472,0.8893663,0,0,2.345676,1.45631,1.383494,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,1.521844,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3618274,0.3618274,0,0,0,0.3618274,152.2189,0.1698989,0,0,0.5507699,0.380871,0.3618274,0,0,0,10.62527,0,0,0,14.00003,100,0.2183427,0.3980102,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.476737,2.476737,0,0,0,2.476737,50.4715,0,0,0,1.250046,2.607092,2.476737,0,0,0,10.62527,0,1.357045,-1.357045,12.56958,89.78251,0.2183427,2.724411,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.507828,9.268229,0.3829832,0,0.3829832,12.93291,92.37772,0.2183116,0,0.3063865,0,9.651212
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.056978,2.056978,0,0,0,2.056978,10.46588,0,0,0,0.2152808,2.16524,2.056978,0,0,1.124845,9.612914,0,1.949959,-1.949959,10.87747,77.69605,0.2183116,2.262676,0.1722246,0,9.828195
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.845848,1.845848,0,-1,0,1.845848,0,0,2.220446E-16,0,0,1.942998,1.845848,0,0,3.291466,7.662955,0,1.942998,-1.942998,8.829369,63.0668,0.2183116,2.030433,0,0,7.662955
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,9.893603,3.33,0,-1,0,3.33,0,0,6.563603,7.552964,0,3.505263,3.33,0,0,5.450353,5.719956,0,3.505263,-3.505263,5.134497,36.67491,0.2183116,10.88296,0,0,5.719956
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.532982,1.532982,0,-1,0,1.532982,0,0,2.220446E-16,0,0,1.613665,1.532982,0,0,9.34509,2.214693,0,1.613665,-1.613665,3.433545,24.52527,0.2183116,1.68628,0,0,2.214693
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2946373,0.2946373,0,-1,0,0.2946373,0,0,5.551115E-17,0,0,0.3101445,0.2946373,0,0,11.13805,0.6010282,0,0.3101445,-0.3101445,3.106624,22.19013,0.2183116,0.324101,0,0,0.6010282
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4004498,0.2763396,0,-1,0,0.2763396,0,0,0.1241102,0.1641552,0,0.2908837,0.2763396,0,0,11.48266,0.2908837,0,0.2908837,-0.2908837,2.800006,20,0.2183116,0.4404947,0,0,0.2908837
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.295067,0,0,-1,0,0,0,0,1.295067,1.424573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,1.424573,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.347527,0,0,-1,0,0,0,0,1.347527,1.48228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,1.48228,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.17068,0,0,-1,0,0,0,0,1.17068,1.287748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,1.287748,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8017616,0,0,-1,0,0,0,0,0.8017616,0.8819377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,0.8819377,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9118242,0,0,-1,0,0,0,0,0.9118242,1.003007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,1.003007,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183116,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.0673862,0.0673862,3.572649,0,1.140333,0.0673862,45.58551,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2183008,0.07412481,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.927251,1.927251,5,0,1.53,1.927251,13.16004,0,0,0,0.2536269,0,0,3.072749,2.919112,8.445142,3.024647,3.172739,0,3.172739,8.998187,64.27264,0.2184169,2.119976,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.87798,1.87798,5,0,1.53,1.87798,38.05125,0,0,0,0.7145947,0,0,3.12202,2.965919,5.272403,5.880111,3.680514,0,3.680514,12.48983,89.21289,0.2185407,2.065778,0.5716758,5,6.594706
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,5.710516,3.33,0,-1,0,3.33,37.58192,0,2.380516,2.951568,1.251478,3.505263,3.33,0,0,1.591889,9.192574,0,2.253785,-2.253785,10.11413,72.24365,0.2185407,6.281568,1.001182,0,10.44405
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.050448,3.050448,5,0,1.53,3.050448,48.18509,0,0,0,1.469861,0,0,1.949552,1.852074,4.096095,6.938789,3.321935,0,3.321935,13.2656,94.75407,0.2186477,3.355493,1.175889,5,8.40865
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.277727,2.277727,0,0,0,2.277727,89.7124,0,0,0,2.043404,2.397608,2.277727,0,0,0.7741597,9.928531,0,0.3542037,-0.3542037,12.89223,92.08719,0.2186477,2.5055,1.634723,0,11.97193
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.661443,4.661443,4.121579,0,1.290191,4.661443,37.24163,0,0,0,1.735998,0.5682782,0.5398643,0,0,1.167719,9.574327,1.167719,0,1.167719,14.00003,100,0.2186778,5.127588,1.388798,5,11.31032
