Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.8944917,0.8944917,0,0,0,0.8944917,307.8326,1.811967,0,0,2.753537,0.9415702,0.8944917,0,0,0,10.62527,0,0,0,14.00003,100,0.2186778,0.9839408,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.741776,3.33,0,-1,0,3.33,43.73821,0,1.411776,1.885954,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2186778,5.215954,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.967045,1.967045,0,0,0,1.967045,31.7066,0,0,0,0.623683,2.070574,1.967045,0,0,2.276423,8.576493,0,1.44689,-1.44689,10.31527,73.68033,0.2186778,2.163749,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.503772,2.503772,0,0,0,2.503772,3.858431,0,4.440892E-16,0,0.09660631,2.635549,2.503772,0,0,3.884079,7.129603,0,2.538943,-2.538943,7.638986,54.56408,0.2186778,2.754149,0.07728505,0,7.226209
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.065853,5.065853,5,0,1.53,5.065853,9.309899,0,0,0,0.4716258,0.06931929,0.06585332,0,0,6.705127,4.59066,0.4023066,0,0.4023066,8.020648,57.29023,0.2186881,5.572439,0.3773007,5,5.062286
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.119628,2.119628,5,0,1.53,2.119628,8.074303,0,0,0,0.1711452,0,0,2.880372,2.736353,6.30282,4.952736,2.907499,0,2.907499,10.77894,76.99229,0.2187944,2.331591,0.1369161,5,5.123881
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.736519,3.33,0,-1,0,3.33,0,0,3.406519,4.080171,0,3.505263,3.33,0,0,3.395322,7.569485,0,3.505263,-3.505263,7.084071,50.60041,0.2187944,7.410171,0,0,7.569485
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.234463,2.234463,0,-1,0,2.234463,0,0,0,0,0,2.352066,2.234463,0,0,7.290059,4.064221,0,2.352066,-2.352066,4.604776,32.89119,0.2187944,2.457909,0,0,4.064221
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,12.07631,1.626548,0,-1,0,1.626548,0,0,10.44976,11.65739,0,1.712155,1.626548,0,0,9.903465,1.712155,0,1.712155,-1.712155,2.800006,20,0.2187944,13.28394,0,0,1.712155
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.653208,0,0,-1,0,0,0,0,1.653208,1.818529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.818529,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.017406,0,0,-1,0,0,0,0,1.017406,1.119146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.119146,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0400709,0,0,-1,0,0,0,0,0.0400709,0.04407798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,0.04407798,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.523974,0,0,-1,0,0,0,0,1.523974,1.676371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.676371,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.9944261,0,0,-1,0,0,0,0,0.9944261,1.093869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.093869,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.218484,0,0,-1,0,0,0,0,1.218484,1.340332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.340332,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.9894172,0,0,-1,0,0,0,0,0.9894172,1.088359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187944,1.088359,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.134078,1.134078,4.639341,0,1.43154,1.134078,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189051,1.247485,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.191663,1.191663,4.696927,0,1.447261,1.191663,4.854728,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.2190172,1.31083,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.715853,2.715853,5,0,1.53,2.715853,24.27667,0,0,0,0.6593187,0,0,2.284147,2.169939,5.088008,6.046067,2.829258,0,2.829258,11.85719,84.69404,0.2191142,2.987439,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.693011,1.693011,0,0,0,1.693011,73.2665,0,0,0,1.24041,1.782117,1.693011,0,0,2.25875,8.592399,0,0.541707,-0.541707,11.28618,80.61541,0.2191142,1.862312,0.9923281,0,9.832809
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,2.860647,8.050692,2.004291,0,2.004291,13.18762,94.19708,0.2189525,0,1.603433,0,10.05498
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.160255,3.160255,2.100466,0,0.7384271,3.160255,62.39762,0,0,0,1.971924,1.115568,1.05979,0,0,0.8563558,9.854554,0.8563558,0,0.8563558,14.00003,100,0.2189743,3.476281,1.577539,5,11.82648
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.613536,3.613536,1.777124,0,0.6501549,3.613536,53.49511,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2189743,3.974889,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8115819,0.8115819,0,0,0,0.8115819,265.7199,1.302238,0,0,2.156534,0.8542966,0.8115819,0,0,0,10.62527,0,0,0,14.00003,100,0.2189743,0.89274,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189743,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.881026,2.881026,0,-1,0,2.881026,69.72762,0,0,0,2.008871,3.032659,2.881026,0,0,0,10.62527,0,1.023788,-1.023788,12.92086,92.29168,0.2189743,3.169128,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.229819,2.229819,0,0,0,2.229819,36.88042,0,4.440892E-16,0,0.8223665,2.347178,2.229819,0,0,1.137542,9.601486,0,1.524811,-1.524811,11.31357,80.81104,0.2189743,2.452801,0.6578932,0,10.42385
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2363156,0.2363156,0,0,0,0.2363156,355.4,0,0,0,0.8398657,0.2487533,0.2363156,0,0,2.831777,8.076675,0.5911124,0,0.5911124,11.87435,84.8166,0.2189266,0.2599472,0.6718925,0,8.916541
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.448705,2.448705,0,0,0,2.448705,19.24491,0,4.440892E-16,0,0.4712512,2.577585,2.448705,0,0,2.240664,8.608676,0,2.106333,-2.106333,9.654077,68.95755,0.2189266,2.693576,0.377001,0,9.079927
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,7.89055,7.89055,5,0,1.53,7.89055,2.515468,0,0,0.3496053,0.1984843,3.042685,2.89055,0,0,4.581035,6.502343,0,2.8442,-2.8442,6.656026,47.54295,0.2189266,8.679605,0.1587874,5,6.700827
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.123072,3.33,0,-1,0,3.33,0,0,2.793072,3.405379,0,3.505263,3.33,0,0,7.741258,3.658142,0,3.505263,-3.505263,2.961154,21.15106,0.2189266,6.735379,0,0,3.658142
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.231108,0.1452353,0,-1,0,0.1452353,0,0,5.085873,5.608984,0,0.1528792,0.1452353,0,0,11.63599,0.1528792,0,0.1528792,-0.1528792,2.800006,20,0.2189266,5.754219,0,0,0.1528792
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.573343,0,0,-1,0,0,0,0,2.573343,2.830678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,2.830678,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1414368,0,0,-1,0,0,0,0,0.1414368,0.1555805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,0.1555805,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.226803,0,0,-1,0,0,0,0,1.226803,1.349483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,1.349483,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.39006,0,0,-1,0,0,0,0,1.39006,1.529066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,1.529066,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5783404,0,0,-1,0,0,0,0,0.5783404,0.6361744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,0.6361744,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1236512,0,0,-1,0,0,0,0,0.1236512,0.1360164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,0.1360164,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3189869,0,0,-1,0,0,0,0,0.3189869,0.3508856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189266,0.3508856,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.08444707,0.08444707,3.58971,0,1.144991,0.08444707,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189195,0.09289178,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8205065,0.8205065,4.325769,0,1.345935,0.8205065,2.798955,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2189926,0.9025571,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.451144,2.451144,5,0,1.53,2.451144,26.44852,0,0,0,0.6482914,0,0,2.548856,2.421413,5.122895,6.014669,3.069704,0,3.069704,12.0522,86.08698,0.2190982,2.696259,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.829761,2.829761,0,0,0,2.829761,59.14813,0,0,0,1.673751,2.978695,2.829761,0,0,2.05319,8.777403,0,1.304945,-1.304945,10.67667,76.26176,0.2190982,3.112737,1.339,0,10.45115
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.740637,2.740637,0,-1,0,2.740637,89.05079,0,0,0,2.440559,2.884881,2.740637,0,0,3.503129,7.472458,0,0.4443222,-0.4443222,10.20831,72.91637,0.2190982,3.014701,1.952447,0,9.913017
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.103864,1.103864,0,0,0,1.103864,265.3922,0,0,0,2.929569,1.161962,1.103864,0,0,3.99682,7.028136,1.767607,0,1.767607,11.88521,84.8942,0.2189562,1.21425,2.343656,0,9.957705
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.074101,1.074101,0,0,0,1.074101,357.498,0.4800442,0,0,3.83989,1.130633,1.074101,0,0,2.229213,8.618982,2.229213,0,2.229213,14.00003,100,0.2187774,1.181511,3.071912,0,12.45887
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187774,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.868035,1.868035,0,0,0,1.868035,190.9651,1.600943,0,0,3.567296,1.966353,1.868035,0,0,0,10.62527,0,0,0,14.00003,100,0.2187774,2.054839,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187774,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.318992,3.318992,1.25,0,0.50625,3.318992,78.31214,0.4212874,0,0,2.599174,2.177886,2.068992,0,0,0,10.62527,0,0,0,14.00003,100,0.2187774,3.650891,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.87082,2.87082,0,0,0,2.87082,39.86593,0,0,0,1.144479,3.021915,2.87082,0,0,0,10.62527,0,1.877436,-1.877436,12.02104,85.86437,0.2187774,3.157902,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.977304,4.977304,5,0,1.53,4.977304,18.99257,0,0,0,0.945318,0,0,0.02269593,0.02156113,2.08604,8.747838,0.9668791,0,0.9668791,12.9383,92.41623,0.2188022,5.475035,0.7562544,5,9.693156
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.687637,4.687637,5,0,1.53,4.687637,4.578132,0,0,0,0.2146062,0,0,0.3123632,0.2967451,1.119161,9.618029,0.5113513,0,0.5113513,13.42341,95.8813,0.2188186,5.1564,0.171685,5,9.832635
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.640855,3.33,0,-1,0,3.33,0,0,2.310855,2.874941,0,3.505263,3.33,0,0,0.60781,10.07825,0,3.505263,-3.505263,9.728537,69.48941,0.2188186,6.204941,0,0,10.07825
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.999882,3.33,0,-1,0,3.33,0,0,2.669882,3.269871,0,3.505263,3.33,0,0,4.502547,6.572982,0,3.505263,-3.505263,6.033665,43.09752,0.2188186,6.599871,0,0,6.572982
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.223118,2.914333,0,-1,0,2.914333,0,0,4.308785,5.031097,0,3.067719,2.914333,0,0,8.397284,3.067719,0,3.067719,-3.067719,2.800006,20,0.2188186,7.94543,0,0,3.067719
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1864287,0,0,-1,0,0,0,0,0.1864287,0.2050716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.2050716,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2887819,0,0,-1,0,0,0,0,0.2887819,0.3176601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.3176601,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2754035,0,0,-1,0,0,0,0,0.2754035,0.3029439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.3029439,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.343318,0,0,-1,0,0,0,0,1.343318,1.47765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,1.47765,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5985306,0,0,-1,0,0,0,0,0.5985306,0.6583836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.6583836,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.6712677,0,0,-1,0,0,0,0,0.6712677,0.7383945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.7383945,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.250536,0,0,-1,0,0,0,0,0.250536,0.2755896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188186,0.2755896,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.19998,1.19998,4.705244,0,1.449532,1.19998,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189354,1.319979,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7170454,0.7170454,4.222309,0,1.31769,0.7170454,6.968336,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2189944,0.78875,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.038479,4.038479,5,0,1.53,4.038479,14.71382,0,0,0,0.5942144,0,0,0.9615213,0.9134453,5.095894,6.03897,1.50766,0,1.50766,10.59593,75.68507,0.2190428,4.442327,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.103828,1.103828,3.170046,0,1.030422,1.103828,147.2446,0,0,0,1.625328,0,0,2.066217,1.962907,3.588234,7.395863,3.588234,0,3.588234,14.00003,100,0.2189686,1.214211,1.300262,5,9.021191
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.80962,1.80962,0,-1,0,1.80962,157.0005,0.9362491,0,0,2.841112,1.904863,1.80962,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,1.990582,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.719582,3.719582,1.828557,0,0.664196,3.719582,53.5155,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,4.09154,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2570374,0.2570374,0,-1,0,0.2570374,605.7822,1.286521,0,0,1.557087,0.2705657,0.2570374,0,0,0,10.62527,0,0,0,14.00003,100,0.2189686,0.2827412,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.124472,2.124472,0,0,0,2.124472,71.61112,0,0,0,1.521358,2.236286,2.124472,0,0,0,10.62527,0,0.714928,-0.714928,13.24643,94.61715,0.2189686,2.336919,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.102265,5.102265,5,0,1.53,5.102265,13.33336,0,0,0,0.6803034,0.1076479,0.1022655,0,0,0.7943644,9.910346,0.5726556,0,0.5726556,13.7897,98.49763,0.2189831,5.612492,0.5442427,5,10.59065
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.254215,3.254215,3.023886,0,0.9905209,3.254215,14.26336,1.110223E-16,0,0,0.4641602,0.2424514,0.2303288,0,0,0.2217088,10.42574,0.2217088,0,0.2217088,14.00003,100,0.2189887,3.579636,0.3713282,5,10.8899
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,7.490202,7.490202,5,0,1.53,7.490202,2.518041,0,0,0,0.1886064,2.621265,2.490202,0,0,0,10.62527,0,2.432659,-2.432659,11.43578,81.68398,0.2189887,8.239223,0.1508851,5,10.81388
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.963391,2.963391,0,-1,0,2.963391,0,0,4.440892E-16,0,0,3.119359,2.963391,0,0,2.702954,8.192616,0,3.119359,-3.119359,8.147688,58.19765,0.2189887,3.25973,0,0,8.192616
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.168909,5.073256,0,0,0,8.147688,58.19765,0.2189887,0,0,0,5.073256
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.686476,3.33,0,-1,0,3.33,0,0,1.356476,1.825124,0,3.505263,3.33,0,0,6.168909,5.073256,0,3.505263,-3.505263,4.452816,31.80576,0.2189887,5.155124,0,0,5.073256
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8034265,0.8034265,0,-1,0,0.8034265,0,0,1.110223E-16,0,0,0.8457121,0.8034265,0,0,10.06365,1.567994,0,0.8457121,-0.8457121,3.561357,25.43821,0.2189887,0.8837692,0,0,1.567994
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1072295,0.1072295,0,-1,0,0.1072295,0,0,1.387779E-17,0,0,0.1128731,0.1072295,0,0,11.00333,0.7222814,0,0.1128731,-0.1128731,3.442378,24.58837,0.2189887,0.1179524,0,0,0.7222814
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.7857324,0.5789378,0,-1,0,0.5789378,0,0,0.2067945,0.2853678,0,0.6094083,0.5789378,0,0,11.12874,0.6094083,0,0.6094083,-0.6094083,2.800006,20,0.2189887,0.8643056,0,0,0.6094083
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5142495,0,0,-1,0,0,0,0,0.5142495,0.5656745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189887,0.5656745,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.018512,0,0,-1,0,0,0,0,1.018512,1.120363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189887,1.120363,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.794045,0,0,-1,0,0,0,0,1.794045,1.973449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189887,1.973449,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6343625,0,0,-1,0,0,0,0,0.6343625,0.6977988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189887,0.6977988,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189887,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1901108,0.1901108,3.695374,0,1.173837,0.1901108,21.89984,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2189899,0.2091218,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.650237,2.650237,5,0,1.53,2.650237,18.01011,0,0,0,0.4773107,0,0,2.349763,2.232275,8.434226,3.034471,2.709585,0,2.709585,8.569157,61.20814,0.2190833,2.915261,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2996845,0.2996845,3.804948,0,1.203751,0.2996845,166.5275,0,0,0,0.4990572,0,0,3.505263,3.33,5.724641,5.473097,3.829057,0,3.829057,12.20172,87.15496,0.2190601,0.329653,0.3992458,5,5.972155
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.993449,3.33,0,-1,0,3.33,22.71695,0,2.663449,3.262794,0.7564743,3.505263,3.33,0,0,1.895584,8.919249,0,2.748789,-2.748789,9.304241,66.45873,0.2190601,6.592793,0.6051794,0,9.675723
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.615735,3.615735,5,0,1.53,3.615735,30.58776,0,0,0,1.105972,0,0,1.384266,1.315052,4.949794,6.17046,2.421024,0,2.421024,11.60103,82.86431,0.2191357,3.977308,0.8847777,5,7.276432
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,2.528769,8.349381,0.4726428,0,0.4726428,12.04942,86.06708,0.2190981,0,0.3781142,0,8.822024
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.10053,3.10053,3.94969,0,1.243265,3.10053,37.4863,0,0,0,1.162274,0,0,0.8491601,0.8067021,2.056127,8.77476,1.968976,0,1.968976,13.91735,99.40944,0.2191565,3.410583,0.929819,5,9.937035
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.452105,4.452105,3.487691,0,1.11714,4.452105,24.7596,4.163336E-17,0,0,1.102324,1.015173,0.9644143,0,0,0.08715064,10.54684,0.08715064,0,0.08715064,14.00003,100,0.2191587,4.897316,0.8818588,5,11.64916
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191587,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.6426511,0.6426511,0,0,0,0.6426511,239.669,0.8637608,0,0,1.540236,0.6764749,0.6426511,0,0,0,10.62527,0,0,0,14.00003,100,0.2191587,0.7069162,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191587,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191587,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.146159,4.146159,3.942382,0,1.24127,4.146159,5.173506,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2191587,4.560775,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.699184,1.699184,0,-1,0,1.699184,0,0,2.220446E-16,0,0,1.788615,1.699184,0,0,0,10.62527,0,1.788615,-1.788615,12.11466,86.53313,0.2191587,1.869102,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.316847,3.33,0,-1,0,3.33,0,0,2.986847,3.618532,0,3.505263,3.33,0,0,1.98735,8.836659,0,3.505263,-3.505263,8.419791,60.14124,0.2191587,6.948532,0,0,8.836659
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.056056,3.33,0,-1,0,3.33,0,0,2.726056,3.331662,0,3.505263,3.33,0,0,5.882086,5.331397,0,3.505263,-3.505263,4.724919,33.74936,0.2191587,6.661662,0,0,5.331397
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.488608,0.488608,0,-1,0,0.488608,0,0,1.110223E-16,0,0,0.5143242,0.488608,0,0,9.776823,1.826133,0,0.5143242,-0.5143242,4.182774,29.8769,0.2191587,0.5374688,0,0,1.826133
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.35808,1.246219,0,-1,0,1.246219,0,0,0.1118612,0.2476692,0,1.311809,1.246219,0,0,10.34829,1.311809,0,1.311809,-1.311809,2.800006,20,0.2191587,1.493888,0,0,1.311809
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.75234,0,0,-1,0,0,0,0,1.75234,1.927574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191587,1.927574,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3761648,0,0,-1,0,0,0,0,0.3761648,0.4137813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191587,0.4137813,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.285647,0,0,-1,0,0,0,0,0.285647,0.3142118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191587,0.3142118,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.098171,0,0,-1,0,0,0,0,1.098171,1.207988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191587,1.207988,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191587,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4508553,0.4508553,3.956119,0,1.24502,0.4508553,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191917,0.4959409,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2931164,0.2931164,3.798379,0,1.201958,0.2931164,5.433421,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.219206,0.322428,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.082112,3.082112,5,0,1.53,3.082112,9.207178,0,0,0,0.2837756,0,0,1.917888,1.821994,5.129934,6.008334,2.105769,0,2.105769,11.13105,79.50736,0.2192789,3.390323,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,7.811203,7.811203,5,0,1.53,7.811203,6.144829,0,0,0.2623228,0.4799851,2.959161,2.811203,0,0,3.024165,7.903526,0,2.479176,-2.479176,8.517773,60.84111,0.2192789,8.592322,0.3839881,5,8.383511
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.6547806,0.6547806,0,-1,0,0.6547806,118.8531,0,0,0,0.778227,0.6892427,0.6547806,0,0,5.778804,5.42435,0.08898431,0,0.08898431,8.602191,61.4441,0.2192719,0.7202587,0.6225816,0,6.202578
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,5.68982,5.504436,0.592473,0,0.592473,9.16426,65.45887,0.219225,0,0.4739784,0,6.096909
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.338058,2.338058,0,0,0,2.338058,18.55083,0,0,0,0.4337291,2.461113,2.338058,0,0,5.097347,6.037662,0,2.027384,-2.027384,7.027209,50.19425,0.219225,2.571864,0.3469833,0,6.471391
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.390996,3.390996,5,0,1.53,3.390996,11.24423,0,0,0,0.3812913,0,0,1.609004,1.528554,7.349996,4.010278,1.909845,0,1.909845,8.839047,63.13593,0.2192897,3.730095,0.3050331,5,4.391569
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.957987,3.957987,5,0,1.53,3.957987,21.97432,0,0,0,0.8697408,0,0,1.042013,0.989912,5.440151,5.729138,1.859653,0,1.859653,10.60327,75.73749,0.219347,4.353786,0.6957927,5,6.598879
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.390669,3.33,0,-1,0,3.33,15.21344,0,1.060669,1.499736,0.5066074,3.505263,3.33,0,0,3.580498,7.402826,0,2.998656,-2.998656,7.442409,53.15995,0.219347,4.829736,0.405286,0,7.909433
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,6.912338,4.40417,0.5765764,0,0.5765764,7.989397,57.06701,0.2193014,0,0.4612611,0,4.980746
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.552343,1.552343,0,0,0,1.552343,20.34896,0,0,0,0.3158856,1.634045,1.552343,0,0,6.335762,4.923089,0,1.31816,-1.31816,6.599935,47.1423,0.2193014,1.707577,0.2527085,0,5.238975
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.985637,4.985637,5,0,1.53,4.985637,5.020527,0,0,0,0.2503052,0,0,0.01436347,0.01364529,7.800383,3.604929,0.2639505,0,0.2639505,6.85034,48.9309,0.2193081,5.4842,0.2002442,5,3.855234
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.158054,1.158054,4.663317,0,1.438085,1.158054,18.6355,4.440892E-16,0,0,0.2158091,0,0,3.505263,3.33,7.536433,3.842485,3.545809,0,3.545809,10.21419,72.95835,0.2194009,1.273859,0.1726473,5,4.058294
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3319173,0.3319173,0,-1,0,0.3319173,0,0,5.551115E-17,0,0,0.3493866,0.3319173,0,0,3.990624,7.033713,0,0.3493866,-0.3493866,9.845904,70.32774,0.2194009,0.365109,0,0,7.033713
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378831,6.684326,0,0,0,9.845904,70.32774,0.2194009,0,0,0,6.684326
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378831,6.684326,0,0,0,9.845904,70.32774,0.2194009,0,0,0,6.684326
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378831,6.684326,0,0,0,9.845904,70.32774,0.2194009,0,0,0,6.684326
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.08852,1.08852,0,-1,0,1.08852,0,0,0,0,0,1.14581,1.08852,0,0,4.378831,6.684326,0,1.14581,-1.14581,8.638114,61.70069,0.2194009,1.197372,0,0,6.684326
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.437461,1.437461,0,-1,0,1.437461,0,0,2.220446E-16,0,0,1.513117,1.437461,0,0,5.651953,5.538516,0,1.513117,-1.513117,7.043149,50.30811,0.2194009,1.581207,0,0,5.538516
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.485654,0.485654,0,-1,0,0.485654,0,0,5.551115E-17,0,0,0.5112147,0.485654,0,0,7.333194,4.025399,0,0.5112147,-0.5112147,6.504282,46.45906,0.2194009,0.5342194,0,0,4.025399
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.538317,0.538317,0,-1,0,0.538317,0,0,0,0,0,0.5666496,0.538317,0,0,7.901211,3.514184,0,0.5666496,-0.5666496,5.906981,42.19263,0.2194009,0.5921488,0,0,3.514184
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.7885162,0.7885162,0,-1,0,0.7885162,0,0,1.110223E-16,0,0,0.830017,0.7885162,0,0,8.530821,2.947535,0,0.830017,-0.830017,5.032065,35.94325,0.2194009,0.8673678,0,0,2.947535
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3906127,0.3906127,0,-1,0,0.3906127,0,0,0,0,0,0.4111712,0.3906127,0,0,9.453062,2.117518,0,0.4111712,-0.4111712,4.598653,32.84746,0.2194009,0.4296739,0,0,2.117518
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.90992,1.706347,0,0,0,4.598653,32.84746,0.2194009,0,0,0,1.706347
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,9.90992,1.706347,0.02662197,0,0.02662197,4.623909,33.02785,0.2193988,0,0.02129757,0,1.732969
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.518623,3.518623,5,0,1.53,3.518623,5.812383,0,0,0,0.2045158,0,0,1.481377,1.407308,9.883297,1.730307,1.611824,0,1.611824,6.153019,43.95005,0.2194545,3.870485,0.1636127,5,1.934822
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.512334,3.512334,5,0,1.53,3.512334,6.899857,0,0,0,0.242346,0,0,1.487666,1.413283,8.271473,3.180948,1.655629,0,1.655629,7.723687,55.16908,0.2195113,3.863568,0.1938768,5,3.423294
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.875147,3.33,0,-1,0,3.33,13.52577,0,0.545147,0.9326617,0.4504082,3.505263,3.33,0,0,6.615845,4.671014,0,3.054855,-3.054855,4.503587,32.16841,0.2195113,4.262661,0.3603266,0,5.121422
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.722944,5.722944,5,0,1.53,5.722944,4.411263,4.440892E-16,0,0,0.2524541,0.7609942,0.7229445,0,0,10.01013,1.616159,0,0.50854,-0.50854,3.967538,28.3395,0.2195113,6.295239,0.2019633,5,1.868613
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,10.57517,1.107619,3.491098,0,3.491098,7.279484,51.99621,0.2194817,0,0.1288781,5,1.268716
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.158618,4.158618,5,0,1.53,4.158618,7.201469,0,0,0,0.2994816,0,0,0.8413821,0.7993129,7.084075,4.249607,1.098795,0,1.098795,8.321893,59.44197,0.2195178,4.57448,0.2395853,5,4.549088
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,5.985281,5.238522,3.879699,0,3.879699,12.0025,85.73196,0.2194577,0,0.4397589,5,5.78822
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.588599,1.588599,0,-1,0,1.588599,41.14946,0,2.220446E-16,0,0.6536999,1.67221,1.588599,0,0,2.105582,8.73025,0,1.01851,-1.01851,10.92889,78.06337,0.2194577,1.747459,0.5229599,0,9.38395
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.219504,2.219504,0,0,0,2.219504,14.9932,0,4.440892E-16,0,0.3327746,2.33632,2.219504,0,0,3.237259,7.711741,0,2.003545,-2.003545,8.816973,62.97825,0.2194577,2.441454,0.2662197,0,8.044516
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,5.698321,5.698321,5,0,1.53,5.698321,5.205619,0,0,0,0.2966329,0.7350748,0.698321,0,0,5.46342,5.708196,0,0.4384419,-0.4384419,8.354814,59.67712,0.2194577,6.268153,0.2373063,5,6.004829
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,5.950578,5.269754,3.596958,0,3.596958,11.76719,84.05117,0.2194199,0,0.2135661,5,5.536712
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.241095,5.241095,5,0,1.53,5.241095,3.95106,1.665335E-16,0,0,0.2070788,0.2537845,0.2410952,0,0,2.35362,8.507016,0,0.04670567,-0.04670567,11.71796,83.69952,0.2194199,5.765205,0.165663,5,8.714094
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,10.29974,3.33,0,-1,0,3.33,0,0,6.969736,7.999709,0,3.505263,3.33,0,0,2.405516,8.46031,0,3.505263,-3.505263,8.023084,57.30762,0.2194199,11.32971,0,0,8.46031
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.483844,1.483844,0,-1,0,1.483844,0,0,0,0,0,1.561941,1.483844,0,0,6.300252,4.955047,0,1.561941,-1.561941,6.376654,45.54744,0.2194199,1.632228,0,0,4.955047
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.250644,3.223451,0,-1,0,3.223451,0,0,1.027193,1.452257,0,3.393106,3.223451,0,0,8.035742,3.393106,0,3.393106,-3.393106,2.800006,20,0.2194199,4.675708,0,0,3.393106
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.4512402,0,0,-1,0,0,0,0,0.4512402,0.4963642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,0.4963642,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.9445868,0,0,-1,0,0,0,0,0.9445868,1.039045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,1.039045,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.024377,0,0,-1,0,0,0,0,1.024377,1.126815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,1.126815,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5110351,0,0,-1,0,0,0,0,0.5110351,0.5621386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,0.5621386,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.206813,0,0,-1,0,0,0,0,1.206813,1.327494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,1.327494,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5234956,0,0,-1,0,0,0,0,0.5234956,0.5758452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,0.5758452,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194199,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.204817,0.204817,3.71008,0,1.177852,0.204817,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194255,0.2252987,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.317341,1.317341,4.646975,0,1.433624,1.317341,0.3901128,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2195385,1.449075,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,5.520267,5.520267,5,0,1.53,5.520267,2.155144,4.440892E-16,0,0,0.1189697,0.5476488,0.5202664,0,0,5.307569,5.848462,0,0.4286792,-0.4286792,8.512959,60.80672,0.2195385,6.072293,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.148964,5.148964,5,0,1.53,5.148964,3.375342,0,0,0,0.1737951,0.1568041,0.1489639,0,0,5.783879,5.419783,0.01699108,0,0.01699108,8.529078,60.92186,0.2195389,5.66386,0.1390361,5,5.593578
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.982197,3.33,0,-1,0,3.33,14.1912,0,0.6521965,1.050416,0.4725671,3.505263,3.33,0,0,5.766888,5.435075,0,3.032696,-3.032696,5.332335,38.08803,0.2195389,4.380416,0.3780537,0,5.907642
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.181622,5.181622,5,0,1.53,5.181622,14.26278,0,0,0,0.7390434,0.1911806,0.1816215,0,0,9.136551,2.402379,0.5478628,0,0.5478628,5.852083,41.80051,0.2195524,5.699784,0.5912347,5,3.141422
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,8.588688,2.895455,4.123973,0,4.123973,9.764427,69.74577,0.2194734,0,0.6351783,5,3.689428
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.790254,3.790254,5,0,1.53,3.790254,15.79268,0,0,0,0.5985827,0,0,1.209746,1.149259,4.464715,6.607031,1.747842,0,1.747842,11.42258,81.58966,0.219529,4.169279,0.4788662,5,7.205614
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.213041,1.213041,0,0,0,1.213041,25.0224,0,0,0,0.303532,1.276886,1.213041,0,0,2.716873,8.180088,0,0.9733536,-0.9733536,10.39657,74.26107,0.219529,1.334345,0.2428256,0,8.48362
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.296007,1.296007,0,-1,0,1.296007,8.23257,0,2.220446E-16,0,0.1066947,1.364218,1.296007,0,0,3.798377,7.206735,0,1.257523,-1.257523,9.071025,64.79291,0.219529,1.425608,0.08535574,0,7.313429
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,5.195625,5.949212,0.2777712,0,0.2777712,9.334542,66.67516,0.2195072,0,0.2222169,0,6.226983
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.761946,1.761946,0,0,0,1.761946,8.662231,0,0,0,0.1526239,1.85468,1.761946,0,0,4.917854,6.199205,0,1.702056,-1.702056,7.540417,53.86002,0.2195072,1.938141,0.1220991,0,6.35183
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.473368,2.473368,0,0,0,2.473368,3.843842,0,0,0,0.09507234,2.603545,2.473368,0,0,6.809028,4.497149,0,2.508473,-2.508473,4.896255,34.97318,0.2195072,2.720705,0.07605787,0,4.592222
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,9.59622,1.988677,0.2137514,0,0.2137514,5.099037,36.42162,0.2194905,0,0.1710011,0,2.202428
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.870392,2.072,0,-1,0,2.072,0,0,1.798392,2.185431,0,2.181053,2.072,0,0,9.382468,2.181053,0,2.181053,-2.181053,2.800006,20,0.2194905,4.257431,0,0,2.181053
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.621493,0,0,-1,0,0,0,0,3.621493,3.983642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,3.983642,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2366389,0,0,-1,0,0,0,0,0.2366389,0.2603028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.2603028,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.618921,0,0,-1,0,0,0,0,0.618921,0.6808131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.6808131,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.8704896,0,0,-1,0,0,0,0,0.8704896,0.9575385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.9575385,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.335305,0,0,-1,0,0,0,0,0.335305,0.3688355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.3688355,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8080867,0,0,-1,0,0,0,0,0.8080867,0.8888954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.8888954,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.186731,0,0,-1,0,0,0,0,1.186731,1.305404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,1.305404,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3421257,0,0,-1,0,0,0,0,0.3421257,0.3763383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194905,0.3763383,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.9965656,0.9965656,4.501829,0,1.393999,0.9965656,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195815,1.096222,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.305771,1.305771,4.596277,0,1.419784,1.305771,4.607492,0,0,0,0.06016331,0,0,3.290506,3.125981,8.475861,2.997,3.186144,0,3.186144,8.981763,64.15532,0.2196937,1.436348,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.383907,1.383907,4.597665,0,1.420163,1.383907,51.46403,0,0,0,0.7122142,0,0,3.213759,3.053071,5.289716,5.86453,3.765285,0,3.765285,12.55383,89.67001,0.2197605,1.522297,0.5697713,5,6.576744
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.484264,1.484264,0,0,0,1.484264,70.79932,0,0,0,1.050849,1.562383,1.484264,0,0,1.524431,9.253286,0,0.5115344,-0.5115344,12.01462,85.81855,0.2197605,1.63269,0.8406789,0,10.30413
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.079729,3.33,0,-1,0,3.33,57.87646,0,0.7497293,1.157702,1.927286,3.505263,3.33,0,0,2.092803,8.741752,0,1.577977,-1.577977,10.35129,73.93761,0.2197605,4.487702,1.541829,0,10.66904
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.555456,4.555456,5,0,1.53,4.555456,49.47348,0,0,0,2.253743,0,0,0.4445438,0.4223166,3.846111,7.163774,2.676059,0,2.676059,12.89002,92.07139,0.2198301,5.011002,1.802994,5,9.417518
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.231193,1.231193,0,0,0,1.231193,220.2416,0.245555,0,0,2.711599,1.295993,1.231193,0,0,1.170051,9.572228,1.170051,0,1.170051,14.00003,100,0.2197389,1.354312,2.169279,0,12.28383
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.00041,2.00041,0,0,0,2.00041,156.1905,1.018756,0,0,3.12445,2.105695,2.00041,0,0,0,10.62527,0,0,0,14.00003,100,0.2197389,2.200451,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,5.692544,5.692544,3.165275,0,1.02912,5.692544,46.73278,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2197389,6.261799,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.570577,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.2405766,0.5976342,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.2197389,3.927634,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.189306,3.189306,2.788491,0,0.9262581,3.189306,55.21093,0,0,0,1.760846,0.4219104,0.4008149,0,0,1.338935,9.420233,1.338935,0,1.338935,14.00003,100,0.2197714,3.508237,1.408677,5,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.082794,2.082794,0,0,0,2.082794,40.03775,0,0,0,0.8339037,2.192415,2.082794,0,0,0,10.62527,0,1.358511,-1.358511,12.56803,89.77148,0.2197714,2.291073,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.888555,2.888555,0,0,0,2.888555,33.98188,0,4.440892E-16,0,0.9815851,3.040584,2.888555,0,0,1.509456,9.266764,0,2.058999,-2.058999,10.39766,74.26883,0.2197714,3.17741,0.7852681,0,10.24835
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,7.884027,7.884027,5,0,1.53,7.884027,2.698335,0,0,0.3424298,0.2127375,3.035818,2.884027,0,0,3.797233,7.207765,0,2.823081,-2.823081,7.421868,53.01324,0.2197714,8.67243,0.17019,5,7.420502
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.933989,4.384684,0,0,0,7.421868,53.01324,0.2197714,0,0,0,4.384684
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.675913,3.33,0,-1,0,3.33,0,0,0.345913,0.7135043,0,3.505263,3.33,0,0,6.933989,4.384684,0,3.505263,-3.505263,3.726997,26.62135,0.2197714,4.043504,0,0,4.384684
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.094585,0.8354498,0,-1,0,0.8354498,0,0,2.259136,2.568594,0,0.8794208,0.8354498,0,0,10.82873,0.8794208,0,0.8794208,-0.8794208,2.800006,20,0.2197714,3.404044,0,0,0.8794208
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.8463835,0,0,-1,0,0,0,0,0.8463835,0.9310219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0.9310219,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4409337,0,0,-1,0,0,0,0,0.4409337,0.4850271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0.4850271,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07008216,0,0,-1,0,0,0,0,0.07008216,0.07709038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0.07709038,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197714,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.9482975,0.9482975,4.453561,0,1.380822,0.9482975,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198564,1.043127,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4505034,0.4505034,3.955766,0,1.244924,0.4505034,6.424309,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2198854,0.4955537,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.675508,3.675508,5,0,1.53,3.675508,24.15179,0,0,0,0.8877008,0,0,1.324492,1.258268,5.116919,6.020048,2.145969,0,2.145969,11.18154,79.86797,0.2199511,4.043058,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.25,0,0.50625,0,0,0.1982207,0,0,1.97176,0,0,1.051779,0.9991903,2.97095,7.951419,2.97095,0,2.97095,14.00003,100,0.2197204,0,1.577408,5,9.923179
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.697145,2.697145,0,-1,0,2.697145,110.7388,0.1476869,0,0,2.986786,2.839099,2.697145,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,2.966859,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.804592,2.804592,0,0,0,2.804592,120.1531,0.4176008,0,0,3.369803,2.952202,2.804592,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,3.085051,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.149916,1.149916,0,0,0,1.149916,384.9664,3.216353,0,0,4.426791,1.210438,1.149916,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,1.264908,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.535826,3.535826,1.25,0,0.50625,3.535826,132.4563,2.277293,0,0,4.683425,2.406133,2.285826,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,3.889409,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.854593,4.854593,1.524593,0,0.5812139,4.854593,96.3536,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,5.340052,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.464715,0.464715,0,-1,0,0.464715,771.083,3.094165,0,0,3.583338,0.4891737,0.464715,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,0.5111865,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.876144,3.876144,1.25,0,0.50625,3.876144,75.73164,0.1711051,0,0,2.935467,2.764363,2.626144,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,4.263759,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197204,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.668586,1.668586,0,0,0,1.668586,63.14055,0,0,0,1.053554,1.756406,1.668586,0,0,0,10.62527,0,0.702852,-0.702852,13.25916,94.70808,0.2197204,1.835444,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.300442,3.300442,3.842219,0,1.213926,3.300442,6.382613,0,0,0,0.2106544,0,0,0.5417776,0.5146887,0.7809466,9.922422,0.7253431,0,0.7253431,13.94728,99.62321,0.2197435,3.630486,0.1685235,5,10.13308
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05560349,10.57523,0,0,0,13.94728,99.62321,0.2197435,0,0,0,10.57523
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.9623005,0.9623005,0,-1,0,0.9623005,0,0,1.110223E-16,0,0,1.012948,0.9623005,0,0,0.05560349,10.57523,0,1.012948,-1.012948,12.87954,91.99651,0.2197435,1.05853,0,0,10.57523
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.347651,2.347651,0,-1,0,2.347651,0,0,4.440892E-16,0,0,2.471211,2.347651,0,0,1.181101,9.562284,0,2.471211,-2.471211,10.27465,73.39022,0.2197435,2.582416,0,0,9.562284
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.7618513,0.7618513,0,-1,0,0.7618513,0,0,1.110223E-16,0,0,0.8019487,0.7618513,0,0,3.926892,7.091072,0,0.8019487,-0.8019487,9.429323,67.35217,0.2197435,0.8380364,0,0,7.091072
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06133387,0.06133387,0,-1,0,0.06133387,0,0,6.938894E-18,0,0,0.06456197,0.06133387,0,0,4.817946,6.289123,0,0.06456197,-0.06456197,9.361269,66.86607,0.2197435,0.06746726,0,0,6.289123
