Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3021443,0.3021443,0,-1,0,0.3021443,0,0,0,0,0,0.3180467,0.3021443,0,0,4.889681,6.224561,0,0.3180467,-0.3180467,9.026018,64.47143,0.2197435,0.3323588,0,0,6.224561
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.87136,1.87136,0,-1,0,1.87136,0,0,2.220446E-16,0,0,1.969853,1.87136,0,0,5.243066,5.906514,0,1.969853,-1.969853,6.949611,49.63998,0.2197435,2.058496,0,0,5.906514
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.446498,0.446498,0,-1,0,0.446498,0,0,5.551115E-17,0,0,0.4699979,0.446498,0,0,7.431792,3.936661,0,0.4699979,-0.4699979,6.45419,46.10126,0.2197435,0.4911478,0,0,3.936661
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.9310171,0.9310171,0,-1,0,0.9310171,0,0,0,0,0,0.980018,0.9310171,0,0,7.954012,3.466663,0,0.980018,-0.980018,5.42116,38.72249,0.2197435,1.024119,0,0,3.466663
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.042921,2.486645,0,0,0,5.42116,38.72249,0.2197435,0,0,0,2.486645
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1827486,0.1827486,0,0,0,0.1827486,0,0,2.775558E-17,0,0,0.1923669,0.1827486,0,0,9.042921,2.486645,0,0.1923669,-0.1923669,5.218388,37.27412,0.2197435,0.2010234,0,0,2.486645
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.8848787,0.8848787,0,0,0,0.8848787,6.406522,0,1.110223E-16,0,0.05668995,0.9314513,0.8848787,0,0,9.256662,2.294278,0,0.8747613,-0.8747613,4.296308,30.68785,0.2197435,0.9733666,0.04535196,0,2.350968
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.6566841,0.6566841,0,0,0,0.6566841,110.7698,0,0,0,0.7274079,0.6912464,0.6566841,0,0,10.22862,1.419517,0.03616141,0,0.03616141,4.330614,30.93289,0.2197407,0.7223525,0.5819263,0,2.146925
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.49649,3.49649,5,0,1.53,3.49649,45.30141,0,0,0,1.583959,0,0,1.50351,1.428335,10.19246,1.452062,3.012294,0,3.012294,7.188327,51.34509,0.2198291,3.846139,1.267167,5,3.036022
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.832729,1.832729,0,-1,0,1.832729,139.7189,0,0,0,2.560668,1.929188,1.832729,0,0,7.180164,4.163127,0.63148,0,0.63148,7.787401,55.62418,0.2197802,2.016002,2.048535,0,6.723795
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.889808,1.889808,0,0,0,1.889808,87.08805,2.220446E-16,0,0,1.645797,1.989271,1.889808,0,0,6.548684,4.731459,0,0.3434745,-0.3434745,7.425347,53.03809,0.2197802,2.078788,1.316637,0,6.377255
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.598652,0.598652,0,0,0,0.598652,294.3461,0,0,0,1.762109,0.63016,0.598652,0,0,6.930322,4.387984,1.131949,0,1.131949,8.499208,60.70851,0.2196925,0.6585172,1.409687,0,6.150093
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.791526,1.791526,0,0,0,1.791526,185.904,0,0,0,3.33052,1.885817,1.791526,0,0,5.798373,5.406738,1.444703,0,1.444703,9.869773,70.49824,0.2195807,1.970679,2.664416,0,8.737258
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.8322884,0.8322884,0,0,0,0.8322884,421.2136,0,0,0,3.505712,0.8760931,0.8322884,0,0,4.353671,6.706971,2.629619,0,2.629619,12.36445,88.31731,0.2193776,0.9155173,2.80457,0,10.21268
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.890737,1.890737,0,-1,0,1.890737,165.5878,0,0,0,3.13083,1.990249,1.890737,0,0,1.724051,9.073627,1.140581,0,1.140581,13.4465,96.04623,0.2192896,2.07981,2.504664,0,12.20446
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3549799,0.3549799,0,0,0,0.3549799,587.2333,1.127427,0,0,2.08456,0.373663,0.3549799,0,0,0.5834705,10.10015,0.5834705,0,0.5834705,14.00003,100,0.2192446,0.3904779,1.667648,0,12.18471
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.005323,1.005323,0,0,0,1.005323,125.6078,0.2045291,0,0,1.262763,1.058234,1.005323,0,0,0,10.62527,0,0,0,14.00003,100,0.2192446,1.105855,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.233182,2.233182,0,0,0,2.233182,27.90152,0,0,0,0.6230919,2.350718,2.233182,0,0,0,10.62527,0,1.727626,-1.727626,12.17895,86.99232,0.2192446,2.456501,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.334059,2.334059,0,0,0,2.334059,8.93244,0,4.440892E-16,0,0.2084884,2.456904,2.334059,0,0,1.919585,8.897648,0,2.248416,-2.248416,9.808911,70.06351,0.2192446,2.567465,0.1667907,0,9.106136
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.924042,3.33,0,-1,0,3.33,0,0,0.5940423,0.9864466,0,3.505263,3.33,0,0,4.417825,6.649232,0,3.505263,-3.505263,6.11404,43.67163,0.2192446,4.316446,0,0,6.649232
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.617815,2.98677,0,-1,0,2.98677,0,0,1.631045,2.092827,0,3.143969,2.98677,0,0,8.312561,3.143969,0,3.143969,-3.143969,2.800006,20,0.2192446,5.079597,0,0,3.143969
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.313691,0,0,-1,0,0,0,0,1.313691,1.44506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,1.44506,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1454491,0,0,-1,0,0,0,0,0.1454491,0.159994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0.159994,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3656268,0,0,-1,0,0,0,0,0.3656268,0.4021895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0.4021895,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4984672,0,0,-1,0,0,0,0,0.4984672,0.5483139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192446,0.5483139,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03578672,0.03578672,3.54105,0,1.131707,0.03578672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192322,0.03936539,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.839289,1.839289,5,0,1.53,1.839289,2.633359,0,0,0,0.04843509,0,0,3.160711,3.002675,8.475861,2.997,3.051111,0,3.051111,8.853659,63.24029,0.2193388,2.023218,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.9495879,0.9495879,4.454851,0,1.381174,0.9495879,69.6222,0,0,0,0.6611241,0,0,3.505263,3.33,5.42475,5.743,3.991124,0,3.991124,12.63997,90.28533,0.2193727,1.044547,0.5288992,5,6.404123
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,7.79624,7.79624,5,0,1.53,7.79624,13.35544,0,0,0.2458645,1.041222,2.943411,2.796241,0,0,1.433626,9.335011,0,1.902189,-1.902189,10.63489,75.96333,0.2193727,8.575865,0.8329778,5,10.37623
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.570236,3.33,0,-1,0,3.33,31.34147,0,1.240236,1.69726,1.043671,3.505263,3.33,0,0,3.547169,7.432822,0,2.461592,-2.461592,8.040142,57.42947,0.2193727,5.02726,0.8349369,0,8.476493
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.36933,4.36933,5,0,1.53,4.36933,26.93908,0,0,0,1.177057,0,0,0.6306699,0.5991364,6.282271,4.97123,1.776194,0,1.776194,9.725187,69.46548,0.219422,4.806263,0.9416459,5,6.148287
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,2.90084,0,0.9569294,0,0,0,0,0,1.750279,0,0,2.90084,2.755798,4.506077,6.569805,4.506077,0,4.506077,14.00003,100,0.2192514,0,1.400223,5,8.320084
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.508518,2.508518,0,0,0,2.508518,99.33341,0,0,0,2.491796,2.640545,2.508518,0,0,0,10.62527,0,0.1487488,-0.1487488,13.84323,98.88004,0.2192514,2.75937,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.139411,2.139411,0,0,0,2.139411,91.04874,0,0,0,1.947906,2.252011,2.139411,0,0,0.1652765,10.47653,0,0.3041047,-0.3041047,13.52268,96.59037,0.2192514,2.353352,1.558325,0,12.42443
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.615573,1.615573,0,-1,0,1.615573,84.41103,0,0,0,1.363721,1.700603,1.615573,0,0,0.5031706,10.17242,0,0.3368812,-0.3368812,13.16757,94.05392,0.2192514,1.77713,1.090977,0,11.53614
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.784089,3.784089,3.074728,0,1.004401,3.784089,42.92128,0,0,0,1.624179,0.7466964,0.7093616,0,0,0.877483,9.83554,0.877483,0,0.877483,14.00003,100,0.2192726,4.162498,1.299343,5,11.45972
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.24736,1.24736,0,0,0,1.24736,89.73093,0,0,0,1.119268,1.313011,1.24736,0,0,0,10.62527,0,0.1937428,-0.1937428,13.7958,98.54127,0.2192726,1.372096,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.697174,4.697174,4.163633,0,1.301672,4.697174,16.53956,6.383782E-16,0,0,0.7768921,0.5616223,0.5335412,0,0,0.2152698,10.43153,0.2152698,0,0.2152698,14.00003,100,0.2192777,5.166892,0.6215137,5,11.20842
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.077873,5.077873,4.878936,0,1.496949,5.077873,4.12393,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.2192777,5.58566,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.909398,1.909398,0,-1,0,1.909398,0,0,4.440892E-16,0,0,2.009892,1.909398,0,0,0,10.62527,0,2.009892,-2.009892,11.88142,84.86708,0.2192777,2.100337,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.453732,3.33,0,-1,0,3.33,0,0,0.1237325,0.4691058,0,3.505263,3.33,0,0,2.233214,8.615382,0,3.505263,-3.505263,8.186543,58.4752,0.2192777,3.799106,0,0,8.615382
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127951,5.110119,0,0,0,8.186543,58.4752,0.2192777,0,0,0,5.110119
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.007989844,0.007989844,0,-1,0,0.007989844,0,0,1.734723E-18,0,0,0.008410363,0.007989844,0,0,6.127951,5.110119,0,0.008410363,-0.008410363,8.177678,58.41187,0.2192777,0.008788829,0,0,5.110119
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.020992,0.020992,0,-1,0,0.020992,0,0,0,0,0,0.02209684,0.020992,0,0,6.137295,5.101708,0,0.02209684,-0.02209684,8.154387,58.2455,0.2192777,0.0230912,0,0,5.101708
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.6447565,0.6447565,0,-1,0,0.6447565,0,0,1.110223E-16,0,0,0.678691,0.6447565,0,0,6.161847,5.079612,0,0.678691,-0.678691,7.438983,53.13549,0.2192777,0.7092322,0,0,5.079612
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.0281724,0.0281724,0,-1,0,0.0281724,0,0,3.469447E-18,0,0,0.02965516,0.0281724,0,0,6.915948,4.40092,0,0.02965516,-0.02965516,7.407724,52.91221,0.2192777,0.03098964,0,0,4.40092
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.079921,1.079921,0,-1,0,1.079921,0,0,2.220446E-16,0,0,1.136759,1.079921,0,0,6.948899,4.371265,0,1.136759,-1.136759,6.209474,44.3533,0.2192777,1.187914,0,0,4.371265
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.729276,0.729276,0,-1,0,0.729276,0,0,1.110223E-16,0,0,0.7676589,0.729276,0,0,8.211965,3.234506,0,0.7676589,-0.7676589,5.40029,38.57343,0.2192777,0.8022036,0,0,3.234506
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.8731524,0.8731524,0,-1,0,0.8731524,0,0,0,0,0,0.9191078,0.8731524,0,0,9.064919,2.466847,0,0.9191078,-0.9191078,4.431466,31.65326,0.2192777,0.9604676,0,0,2.466847
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.609078,0.609078,0,0,0,0.609078,0,0,1.110223E-16,0,0,0.6411347,0.609078,0,0,10.08615,1.547739,0,0.6411347,-0.6411347,3.755651,26.82602,0.2192777,0.6699858,0,0,1.547739
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.64074,1.64074,4.961556,0,1.519505,1.64074,3.277691,0,0,0,0.0537784,0,0,3.320816,3.154775,10.79852,0.9066045,3.208554,0,3.208554,6.799552,48.56813,0.2193892,1.804814,0.04302272,5,0.9603829
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.401735,2.401735,5,0,1.53,2.401735,31.32457,0,0,0,0.7523333,0,0,2.598265,2.468352,7.589968,3.794303,3.220685,0,3.220685,9.854962,70.39245,0.2194932,2.641909,0.6018667,5,4.546636
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.013118,0,0.9875811,0,0,0,0,0,1.506821,0,0,3.013118,2.862462,4.369283,6.692919,4.369283,0,4.369283,14.00003,100,0.2193455,0,1.205457,5,8.19974
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.8568934,0.8568934,0,-1,0,0.8568934,218.5787,0.9709935,0,0,1.872987,0.901993,0.8568934,0,0,0,10.62527,0,0,0,14.00003,100,0.2193455,0.9425827,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.90023,4.90023,4.250591,0,1.325411,4.90023,13.95507,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2193455,5.390253,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.887867,1.887867,0,0,0,1.887867,50.71283,0,0,0,0.9573907,1.987228,1.887867,0,0,0,10.62527,0,1.029837,-1.029837,12.91448,92.24613,0.2193455,2.076653,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1801941,0.1801941,0,0,0,0.1801941,1234.763,0.8910282,0,0,2.22497,0.1896779,0.1801941,0,0,1.144264,9.595437,1.144264,0,1.144264,14.00003,100,0.2192582,0.1982135,1.779976,0,11.82041
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.036413,6.036413,3.220465,0,1.044187,6.036413,49.10458,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2192582,6.640054,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.847269,3.33,0,-1,0,3.33,101.7293,0,0.5172693,0.9019963,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2192582,4.231996,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.200107,2.200107,0,0,0,2.200107,63.85855,0,4.440892E-16,0,1.404956,2.315902,2.200107,0,0,0.1307529,10.5076,0,0.9109455,-0.9109455,12.91576,92.25527,0.2192582,2.420117,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.292963,2.292963,0,0,0,2.292963,46.00165,0,4.440892E-16,0,1.054801,2.413645,2.292963,0,0,1.142915,9.596651,0,1.358844,-1.358844,11.48342,82.02424,0.2192582,2.522259,0.8438405,0,10.65145
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.404166,4.404166,5,0,1.53,4.404166,18.65081,0,0,0,0.8214125,0,0,0.5958344,0.5660427,2.652741,8.237807,1.387455,0,1.387455,12.79967,91.42605,0.2192976,4.844582,0.65713,5,9.059219
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,1.265286,9.486517,0.2043469,0,0.2043469,12.99353,92.81076,0.219282,0,0.1634775,0,9.690864
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2707392,0.2707392,0,-1,0,0.2707392,0,0,5.551115E-17,0,0,0.2849886,0.2707392,0,0,1.060939,9.670429,0,0.2849886,-0.2849886,12.69313,90.66502,0.219282,0.2978131,0,0,9.670429
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.336904,3.33,0,-1,0,3.33,0,0,4.006904,4.740594,0,3.505263,3.33,0,0,1.377593,9.38544,0,3.505263,-3.505263,8.998257,64.27313,0.219282,8.070594,0,0,9.38544
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,11.1646,3.33,0,-1,0,3.33,0,0,7.834601,8.951061,0,3.505263,3.33,0,0,5.27233,5.880177,0,3.505263,-3.505263,5.303385,37.88124,0.219282,12.28106,0,0,5.880177
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.167067,2.374914,0,0,0,5.303385,37.88124,0.219282,0,0,0,2.374914
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1003269,0.1003269,0,-1,0,0.1003269,0,0,1.387779E-17,0,0,0.1056073,0.1003269,0,0,9.167067,2.374914,0,0.1056073,-0.1056073,5.192065,37.0861,0.219282,0.1103596,0,0,2.374914
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8220079,0.8220079,0,-1,0,0.8220079,0,0,1.110223E-16,0,0,0.8652714,0.8220079,0,0,9.284409,2.269307,0,0.8652714,-0.8652714,4.279989,30.57129,0.219282,0.9042087,0,0,2.269307
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.533031,1.333833,0,-1,0,1.333833,0,0,0.199198,0.3525011,0,1.404035,1.333833,0,0,10.24582,1.404035,0,1.404035,-1.404035,2.800006,20,0.219282,1.686334,0,0,1.404035
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.974028,0,0,-1,0,0,0,0,1.974028,2.171431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219282,2.171431,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219282,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.8973196,0,0,-1,0,0,0,0,0.8973196,0.9870516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219282,0.9870516,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.185738,0.185738,3.691001,0,1.172643,0.185738,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192855,0.2043118,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.928159,1.928159,5,0,1.53,1.928159,0.9537019,0,0,0,0.01838888,0,0,3.071841,2.918249,8.475861,2.997,2.936638,0,2.936638,8.745061,62.4646,0.2193873,2.120974,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4569214,0.4569214,3.962185,0,1.246676,0.4569214,166.4063,0,0,0,0.7603459,0,0,3.505263,3.33,5.539222,5.639975,4.090346,0,4.090346,12.6255,90.18199,0.2193614,0.5026135,0.6082767,5,6.400321
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.05843,5.05843,5,0,1.53,5.05843,29.63882,0,0,0,1.499259,0.06150498,0.05842973,0,0,1.448876,9.321286,1.437754,0,1.437754,13.98948,99.92463,0.2193957,5.564273,1.199407,5,10.82054
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.704317,1.704317,0,-1,0,1.704317,137.461,0.5376308,0,0,2.342771,1.794018,1.704317,0,0,0.01112223,10.61526,0.01112223,0,0.01112223,14.00003,100,0.2193948,1.874749,1.874217,0,12.95804
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,5.632598,5.632598,2.398901,0,0.8199,5.632598,60.43199,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,6.195858,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,7.576028,7.576028,4.246028,0,1.324166,7.576028,61.03094,1.118458,0,0.003630485,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,8.333631,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.709818,1.709818,0,0,0,1.709818,145.2133,0.6830754,0,0,2.482883,1.799808,1.709818,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,1.880799,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.428665,4.428665,2.972904,0,0.9766029,4.428665,34.60139,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2193948,4.871532,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.35706,2.35706,0,0,0,2.35706,38.82681,0,0,0,0.9151712,2.481116,2.35706,0,0,0,10.62527,0,1.565944,-1.565944,12.34938,88.20966,0.2193948,2.592766,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.042378,5.042378,5,0,1.53,5.042378,4.052106,0,0,0,0.2043225,0.04460826,0.04237785,0,0,1.739938,9.05933,0.1597143,0,0.1597143,12.5009,89.29194,0.2193986,5.546616,0.163458,5,9.263653
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.070694,3.33,0,-1,0,3.33,0,0,0.7406942,1.147764,0,3.505263,3.33,0,0,1.580224,9.203073,0,3.505263,-3.505263,8.806025,62.90005,0.2193986,4.477764,0,0,9.203073
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.474961,5.69781,0,0,0,8.806025,62.90005,0.2193986,0,0,0,5.69781
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.74589,3.33,0,-1,0,3.33,0,0,1.41589,1.890479,0,3.505263,3.33,0,0,5.474961,5.69781,0,3.505263,-3.505263,5.111152,36.50816,0.2193986,5.220479,0,0,5.69781
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.7976698,0.7976698,0,-1,0,0.7976698,0,0,1.110223E-16,0,0,0.8396524,0.7976698,0,0,9.369698,2.192546,0,0.8396524,-0.8396524,4.226081,30.18623,0.2193986,0.8774368,0,0,2.192546
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.8432099,0.8432099,0,-1,0,0.8432099,0,0,1.110223E-16,0,0,0.8875893,0.8432099,0,0,10.30264,1.352894,0,0.8875893,-0.8875893,3.29048,23.50338,0.2193986,0.9275308,0,0,1.352894
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.659729,0.4420394,0,-1,0,0.4420394,0,0,1.217689,1.383662,0,0.4653046,0.4420394,0,0,11.28885,0.4653046,0,0.4653046,-0.4653046,2.800006,20,0.2193986,1.825702,0,0,0.4653046
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4454272,0,0,-1,0,0,0,0,0.4454272,0.4899699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193986,0.4899699,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5566636,0,0,-1,0,0,0,0,0.5566636,0.61233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193986,0.61233,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.563288,0,0,-1,0,0,0,0,1.563288,1.719617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193986,1.719617,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.6423386,0,0,-1,0,0,0,0,0.6423386,0.7065725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193986,0.7065725,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1622003,0.1622003,3.667464,0,1.166218,0.1622003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193995,0.1784203,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.392957,1.392957,4.714239,0,1.451987,1.392957,1.016126,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2195088,1.532252,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.941684,3.941684,5,0,1.53,3.941684,9.89025,0,0,0,0.3898424,0,0,1.058316,1.005401,5.306488,5.849435,1.395243,0,1.395243,10.2895,73.49625,0.2195527,4.335852,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.066437,3.066437,5,0,1.53,3.066437,36.70979,0,0,0,1.125682,0,0,1.933564,1.836885,3.911245,7.105154,2.962568,0,2.962568,13.10003,93.57149,0.2196426,3.37308,0.900546,5,8.230837
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.484485,2.484485,0,-1,0,2.484485,12.07656,0,0,0,0.3000404,2.615247,2.484485,0,0,0.9486768,9.771465,0,2.315207,-2.315207,10.65959,76.13979,0.2196426,2.732933,0.2400323,0,10.07151
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.918941,4.918941,5,0,1.53,4.918941,10.85897,0,0,0,0.5341463,0,0,0.08105907,0.07700612,3.521129,7.456258,0.6111524,0,0.6111524,11.23938,80.28114,0.2196579,5.410835,0.4273171,5,7.990405
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.98707,2.98707,0,0,0,2.98707,76.5434,0,4.440892E-16,0,2.286405,3.144284,2.98707,0,0,2.909976,8.006295,0,0.8578795,-0.8578795,10.3351,73.82198,0.2196579,3.285777,1.829124,0,10.2927
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.932857,5.932857,5,0,1.53,5.932857,54.01448,0,0,0,3.204602,0.981954,0.9328563,0,0,3.863176,7.148416,2.222647,0,2.222647,12.44369,88.88329,0.2197104,6.526142,2.563681,5,10.35302
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.025946,2.025946,0,0,0,2.025946,181.771,0,0,0,3.682584,2.132575,2.025946,0,0,1.640528,9.148799,1.550009,0,1.550009,13.91415,99.38661,0.219593,2.228541,2.946067,0,12.83138
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.703135,0,0,2.793654,0,0,0,0,0.09051976,10.54381,0.09051976,0,0.09051976,14.00003,100,0.2195862,0,2.234924,0,13.33746
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.377637,2.377637,0,0,0,2.377637,75.54494,0,0,0,1.796185,2.502776,2.377637,0,0,0,10.62527,0,0.7065915,-0.7065915,13.25522,94.67992,0.2195862,2.615401,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.704903,2.704903,0,0,0,2.704903,61.85678,0,0,0,1.673166,2.847267,2.704903,0,0,0.7851017,9.918683,0,1.174101,-1.174101,12.0176,85.83986,0.2195862,2.975394,1.338533,0,11.59185
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.963948,5.963948,5,0,1.53,5.963948,11.43928,0,0,0,0.6822329,1.014682,0.9639481,0,0,2.089658,8.744582,0,0.3324493,-0.3324493,11.66717,83.33678,0.2195862,6.560343,0.5457863,5,9.426815
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,9.574434,8.33,5,0,1.53,8.33,2.063801,0,1.244434,2.201878,0.1719146,3.505263,3.33,0,0,2.459046,8.412133,0,3.333349,-3.333349,8.153514,58.23927,0.2195862,10.53188,0.1375317,5,8.584047
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,6.8099,3.33,0,-1,0,3.33,0,0,3.4799,4.16089,0,3.505263,3.33,0,0,6.162766,5.078784,0,3.505263,-3.505263,4.458642,31.84738,0.2195862,7.490891,0,0,5.078784
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.813111,1.494845,0,-1,0,1.494845,0,0,3.318266,3.799577,0,1.573521,1.494845,0,0,10.0575,1.573521,0,1.573521,-1.573521,2.800006,20,0.2195862,5.294422,0,0,1.573521
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.106061,0,0,-1,0,0,0,0,7.106061,7.816668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,7.816668,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.9455075,0,0,-1,0,0,0,0,0.9455075,1.040058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,1.040058,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.865057,0,0,-1,0,0,0,0,1.865057,2.051562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,2.051562,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.289695,0,0,-1,0,0,0,0,1.289695,1.418664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,1.418664,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04531013,0,0,-1,0,0,0,0,0.04531013,0.04984114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,0.04984114,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.8684275,0,0,-1,0,0,0,0,0.8684275,0.9552702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,0.9552702,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.149246,0,0,-1,0,0,0,0,1.149246,1.26417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,1.26417,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195862,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.041702,1.041702,4.546965,0,1.406321,1.041702,5.030884,4.440892E-16,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2196747,1.145872,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.389591,3.389591,5,0,1.53,3.389591,22.48888,0,0,0,0.7622812,0,0,1.610409,1.529888,8.423453,3.044166,2.292169,0,2.292169,8.183381,58.45261,0.2197451,3.728551,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9036144,0.9036144,4.408877,0,1.368624,0.9036144,148.1714,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,6.131284,5.107119,4.668898,0,4.668898,12.61269,90.09044,0.2197218,0.9939758,1.071118,5,6.446016
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.316552,3.33,0,-1,0,3.33,77.21305,0,1.986552,2.518207,2.571195,3.505263,3.33,0,0,1.462386,9.309127,0,0.9340685,-0.9340685,11.62809,83.05763,0.2197218,5.848207,2.056956,0,11.88032
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.602893,1.602893,0,0,0,1.602893,236.0268,0,0,0,3.783257,1.687255,1.602893,0,0,2.50024,8.375058,2.096001,0,2.096001,13.61653,97.26076,0.2195638,1.763182,3.026605,0,12.15831
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04038363,0.04038363,0,0,0,0.04038363,9502.921,3.390876,0,0,3.837624,0.04250908,0.04038363,0,0,0.4042388,10.26146,0.4042388,0,0.4042388,14.00003,100,0.2195334,0.04442199,3.070099,0,14.09908
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.174222,5.174222,1.844222,0,0.6684726,5.174222,69.6389,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195334,5.691644,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.172038,4.172038,1.984538,0,0.7067788,4.172038,55.19201,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2195334,4.589242,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.265574,3.265574,0,-1,0,3.265574,67.6863,0,4.440892E-16,0.2621318,2.210346,3.437447,3.265574,0,0,0,10.62527,0,1.2271,-1.2271,12.70655,90.76089,0.2195334,3.592132,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.643339,3.643339,2.661332,0,0.8915437,3.643339,65.79502,0,0,0,2.397135,1.033691,0.9820061,0,0,1.363445,9.398174,1.363445,0,1.363445,14.00003,100,0.2195655,4.007672,1.917708,5,11.79531
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.169245,2.169245,0,0,0,2.169245,99.60091,0,0,0,2.160588,2.283416,2.169245,0,0,0,10.62527,0,0.1228281,-0.1228281,13.87056,99.0752,0.2195655,2.38617,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.11255,5.11255,4.155644,0,1.299491,5.11255,22.37131,0,0,0,1.143744,1.007269,0.9569054,0,0,0.1364756,10.50245,0.1364756,0,0.1364756,14.00003,100,0.2195687,5.623805,0.9149956,5,11.64619
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.568971,3.568971,3.378388,0,1.0873,3.568971,5.621074,2.220446E-16,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2195687,3.925869,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.934757,3.33,0,-1,0,3.33,0,0,1.604757,2.098233,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2195687,5.428232,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.229305,3.229305,0,-1,0,3.229305,0,0,4.440892E-16,0.2222358,0,3.399269,3.229305,0,0,3.894737,7.120011,0,3.399269,-3.399269,6.722013,48.01428,0.2195687,3.552236,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.495424,2.495424,0,-1,0,2.495424,0,0,4.440892E-16,0,0,2.626762,2.495424,0,0,7.671702,3.720742,0,2.626762,-2.626762,3.953163,28.23682,0.2195687,2.744966,0,0,3.720742
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.476927,1.039282,0,-1,0,1.039282,0,0,0.4376455,0.5853382,0,1.093981,1.039282,0,0,10.59033,1.093981,0,1.093981,-1.093981,2.800006,20,0.2195687,1.62462,0,0,1.093981
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03168197,0,0,-1,0,0,0,0,0.03168197,0.03485017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,0.03485017,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4373679,0,0,-1,0,0,0,0,0.4373679,0.4811047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,0.4811047,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.270745,0,0,-1,0,0,0,0,1.270745,1.397819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,1.397819,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.9416931,0,0,-1,0,0,0,0,0.9416931,1.035862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,1.035862,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3258259,0,0,-1,0,0,0,0,0.3258259,0.3584085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,0.3584085,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3829509,0,0,-1,0,0,0,0,0.3829509,0.421246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195687,0.421246,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2641773,0.2641773,3.76944,0,1.194057,0.2641773,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21958,0.290595,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.8899608,0.8899608,4.395224,0,1.364896,0.8899608,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2196562,0.9789569,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.180418,6.180418,5,0,1.53,6.180418,2.698331,2.220446E-16,0,0,0.1667681,1.242545,1.180418,0,0,5.14586,5.994,0,1.075777,-1.075777,7.984268,57.03037,0.2196562,6.798459,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.949177,4.949177,5,0,1.53,4.949177,10.23865,0,0,0,0.5067291,0,0,0.0508229,0.04828176,6.341167,4.918223,0.5550108,0,0.5550108,8.510798,60.79129,0.2196698,5.444095,0.4053832,5,5.424953
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.183943,3.183943,0,-1,0,3.183943,14.30879,0,4.440892E-16,0.1723367,0.4555838,3.351518,3.183943,0,0,5.786157,5.417733,0,2.895935,-2.895935,5.458215,38.98717,0.2196698,3.502337,0.3644671,0,5.873317
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.72987,1.72987,0,0,0,1.72987,37.44464,0,2.220446E-16,0,0.6477438,1.820916,1.72987,0,0,9.003862,2.521798,0,1.173172,-1.173172,4.221582,30.1541,0.2196698,1.902857,0.518195,0,3.169542
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.692533,1.692533,4.790263,0,1.472742,1.692533,48.62489,0,0,0,0.8229923,0,0,3.09773,2.942844,10.30739,1.348626,3.765836,0,3.765836,7.794168,55.67252,0.219754,1.861786,0.6583938,5,2.171618
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.14431,4.14431,5,0,1.53,4.14431,16.18998,0,0,0,0.6709631,0,0,0.8556899,0.8129055,6.541551,4.737878,1.483869,0,1.483869,9.201889,65.72765,0.2197973,4.558741,0.5367705,5,5.408842
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.449313,1.449313,4.638314,0,1.43126,1.449313,71.66289,0,0,0,1.038619,0,0,3.189002,3.029552,5.057682,6.07336,4.068171,0,4.068171,13.06129,93.29478,0.2198428,1.594244,0.8308954,5,7.111979
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.6642262,0.6642262,0,-1,0,0.6642262,125.067,0,0,0,0.8307276,0.6991855,0.6642262,0,0,0.9895115,9.734714,0.1315421,0,0.1315421,13.18609,94.18614,0.219833,0.7306488,0.6645821,0,10.56544
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2567112,0.2567112,0,0,0,0.2567112,340.4272,0,0,0,0.8739147,0.2702223,0.2567112,0,0,0.8579694,9.853102,0.6036924,0,0.6036924,13.7588,98.27695,0.2197877,0.2823823,0.6991317,0,10.72702
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.239288,5.239288,5,0,1.53,5.239288,7.253113,0,0,0,0.3800115,0.2518823,0.2392881,0,0,0.2542771,10.39643,0.1281292,0,0.1281292,13.88035,99.14519,0.2197907,5.763217,0.3040092,5,10.77644
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.128873,4.128873,3.796169,0,1.201354,4.128873,11.53735,0,0,0,0.4763626,0.3502147,0.332704,0,0,0.1261478,10.51174,0.1261478,0,0.1261478,14.00003,100,0.2197937,4.54176,0.38109,5,10.9881
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,9.341442,8.33,5,0,1.53,8.33,2.39106,0,1.011442,1.945587,0.1991753,3.505263,3.33,0,0,0,10.62527,0,3.306088,-3.306088,10.51511,75.10774,0.2197937,10.27559,0.1593403,5,10.82445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.669959,3.33,0,-1,0,3.33,0,0,2.339959,2.906955,0,3.505263,3.33,0,0,3.673431,7.319186,0,3.505263,-3.505263,6.820234,48.71586,0.2197937,6.236955,0,0,7.319186
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.568168,3.813923,0,0,0,6.820234,48.71586,0.2197937,0,0,0,3.813923
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.785773,1.785773,0,-1,0,1.785773,0,0,2.220446E-16,0,0,1.879761,1.785773,0,0,7.568168,3.813923,0,1.879761,-1.879761,4.838792,34.56273,0.2197937,1.96435,0,0,3.813923
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.656791,1.934162,0,0,0,4.838792,34.56273,0.2197937,0,0,0,1.934162
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.7463143,0.7463143,0,-1,0,0.7463143,0,0,1.110223E-16,0,0,0.785594,0.7463143,0,0,9.656791,1.934162,0,0.785594,-0.785594,4.010703,28.64782,0.2197937,0.8209457,0,0,1.934162
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.6640558,0.6640558,0,-1,0,0.6640558,0,0,0,0,0,0.699006,0.6640558,0,0,10.52967,1.148568,0,0.699006,-0.699006,3.273886,23.38485,0.2197937,0.7304613,0,0,1.148568
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3283461,0.3283461,0,-1,0,0.3283461,0,0,5.551115E-17,0,0,0.3456275,0.3283461,0,0,11.30635,0.4495623,0,0.3456275,-0.3456275,2.909563,20.78255,0.2197937,0.3611807,0,0,0.4495623
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69038,0.1039348,0,0,0,2.909563,20.78255,0.2197937,0,0,0,0.1039348
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06080666,0.06080666,0,-1,0,0.06080666,0,0,6.938894E-18,0,0,0.06400701,0.06080666,0,0,11.69038,0.1039348,0,0.06400701,-0.06400701,2.842093,20.30062,0.2197937,0.06688733,0,0,0.1039348
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5815117,0.03793139,0,-1,0,0.03793139,0,0,0.5435803,0.6017315,0,0.03992778,0.03793139,0,0,11.7615,0.03992778,0,0.03992778,-0.03992778,2.800006,20,0.2197937,0.6396629,0,0,0.03992778
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197937,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5212066,0.5212066,4.02647,0,1.264226,0.5212066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198312,0.5733272,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.114628,1.114628,4.619891,0,1.42623,1.114628,25.63438,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2199085,1.226091,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2006471,0.2006471,3.70591,0,1.176713,0.2006471,318.7662,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2198651,0.2207118,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.668144,3.33,0,-1,0,3.33,47.71437,0,0.3381445,0.704959,1.588888,3.505263,3.33,0,0,0.8905371,9.823791,0,1.916375,-1.916375,11.13515,79.53665,0.2198651,4.034959,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.485745,3.485745,3.733776,0,1.184321,3.485745,79.14398,0,0,0,2.758757,0,0,0.248031,0.2356294,3.019842,7.907416,2.994387,0,2.994387,13.97588,99.82751,0.2198973,3.834319,2.207006,5,10.66617
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.466949,0,0,1.492405,0,0,0,0,0.02545581,10.60236,0.02545581,0,0.02545581,14.00003,100,0.2198954,0,1.193924,0,12.09477
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.3167,6.3167,4.215578,0,1.315853,6.3167,35.01364,8.881784E-16,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,6.94837,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.836819,4.836819,3.104528,0,1.012536,4.836819,37.69965,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,5.320501,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.245716,4.245716,3.135775,0,1.021066,4.245716,27.51855,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,4.670288,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.225479,3.225479,3.154007,0,1.026044,3.225479,2.332469,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2198954,3.548027,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.824072,3.33,0,-1,0,3.33,0,0,2.494072,3.07648,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2198954,6.40648,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1475234,0.1475234,0,-1,0,0.1475234,0,0,0,0,0,0.1552878,0.1475234,0,0,3.894737,7.120011,0,0.1552878,-0.1552878,10.14147,72.43892,0.2198954,0.1622758,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.704145,2.704145,0,-1,0,2.704145,0,0,4.440892E-16,0,0,2.846468,2.704145,0,0,4.067279,6.964723,0,2.846468,-2.846468,7.141027,51.00724,0.2198954,2.974559,0,0,6.964723
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2118305,0.2118305,0,-1,0,0.2118305,0,0,2.775558E-17,0,0,0.2229795,0.2118305,0,0,7.230021,4.118255,0,0.2229795,-0.2229795,6.905987,49.32838,0.2198954,0.2330136,0,0,4.118255
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.005189,1.005189,0,-1,0,1.005189,0,0,0,0,0,1.058094,1.005189,0,0,7.477776,3.895276,0,1.058094,-1.058094,5.790658,41.36176,0.2198954,1.105708,0,0,3.895276
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4552892,0.4552892,0,-1,0,0.4552892,0,0,5.551115E-17,0,0,0.4792518,0.4552892,0,0,8.653437,2.837182,0,0.4792518,-0.4792518,5.285482,37.75336,0.2198954,0.5008181,0,0,2.837182
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01980081,0.01980081,0,-1,0,0.01980081,0,0,3.469447E-18,0,0,0.02084296,0.01980081,0,0,9.185938,2.35793,0,0.02084296,-0.02084296,5.263512,37.59644,0.2198954,0.02178089,0,0,2.35793
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.125571,1.125571,0,-1,0,1.125571,0,0,0,0,0,1.184811,1.125571,0,0,9.209097,2.337087,0,1.184811,-1.184811,4.014611,28.67574,0.2198954,1.238128,0,0,2.337087
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3975605,0.3975605,0,-1,0,0.3975605,0,0,5.551115E-17,0,0,0.4184847,0.3975605,0,0,10.52555,1.152276,0,0.4184847,-0.4184847,3.573489,25.52487,0.2198954,0.4373165,0,0,1.152276
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5192363,0.5192363,0,-1,0,0.5192363,0,0,0,0,0,0.5465646,0.5192363,0,0,10.99054,0.7337911,0,0.5465646,-0.5465646,2.99736,21.40967,0.2198954,0.57116,0,0,0.7337911
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9005551,0.9005551,4.405818,0,1.367788,0.9005551,0,0,0,0,0,0,0,3.505263,3.33,11.59783,0.1872265,3.33,0,3.33,6.156475,43.97474,0.2199716,0.9906106,0,5,0.1872265
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8216026,0.8216026,4.326866,0,1.346234,0.8216026,0,0,0,0,0,0,0,3.505263,3.33,8.267831,3.184227,3.33,0,3.33,9.315591,66.53979,0.2200396,0.9037629,0,5,3.184227
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6229882,0.6229882,4.128252,0,1.292013,0.6229882,112.3258,0,0,0,0.6997762,0,0,3.505263,3.33,4.937831,6.181227,4.029776,0,4.029776,13.13857,93.84676,0.220035,0.6852871,0.559821,5,6.881003
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.362944,3.362944,2.848759,0,0.9427113,3.362944,43.09623,0,0,0,1.449302,0.5412475,0.5141851,0,0,0.9080546,9.808025,0.9080546,0,0.9080546,14.00003,100,0.2200559,3.699239,1.159442,5,11.25733
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.875521,1.875521,0,-1,0,1.875521,151.0328,0.8584192,0,0,2.832652,1.974232,1.875521,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,2.063073,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1885754,0.1885754,0,0,0,0.1885754,1449.446,2.534798,0,0,2.733298,0.1985005,0.1885754,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,0.207433,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.11352,5.11352,1.78352,0,0.6519009,5.11352,80.74349,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,5.624872,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.305911,1.305911,0,0,0,1.305911,346.8359,3.154726,0,0,4.529369,1.374643,1.305911,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,1.436502,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.040602,2.040602,0,0,0,2.040602,184.7127,1.621249,0,0,3.769251,2.148002,2.040602,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,2.244662,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.126779,3.126779,0,-1,0,3.126779,121.7552,0.5156707,0,0.1094568,3.807017,3.291346,3.126779,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,3.439457,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.6896785,0.6896785,0,0,0,0.6896785,403.1272,2.054304,0,0,2.780282,0.7259774,0.6896785,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,0.7586464,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.119859,7.119859,4.946984,0,1.515527,7.119859,32.12476,4.440892E-16,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.2200559,7.831845,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.475572,2.475572,0,0,0,2.475572,52.29184,0,0,0,1.294522,2.605865,2.475572,0,0,0,10.62527,0,1.311343,-1.311343,12.61775,90.12661,0.2200559,2.723129,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.275467,7.275467,5,0,1.53,7.275467,2.689315,0,0,0,0.1956602,2.395229,2.275467,0,0,1.457048,9.313931,0,2.199568,-2.199568,10.2992,73.56558,0.2200559,8.003014,0.1565282,5,9.509591
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.270874,3.270874,0,-1,0,3.270874,0,0,4.440892E-16,0.2679612,0,3.443025,3.270874,0,0,3.901013,7.114363,0,3.443025,-3.443025,6.669935,47.6423,0.2200559,3.597961,0,0,7.114363
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.170498,3.170498,0,-1,0,3.170498,0,0,4.440892E-16,0.1575481,0,3.337367,3.170498,0,0,7.726596,3.671338,0,3.337367,-3.337367,3.152042,22.51454,0.2200559,3.487548,0,0,3.671338
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.705536,0.3172724,0,-1,0,0.3172724,0,0,2.388263,2.658817,0,0.333971,0.3172724,0,0,11.43478,0.333971,0,0.333971,-0.333971,2.800006,20,0.2200559,2.976089,0,0,0.333971
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4182969,0,0,-1,0,0,0,0,0.4182969,0.4601266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0.4601266,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3366269,0,0,-1,0,0,0,0,0.3366269,0.3702895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0.3702895,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.7943558,0,0,-1,0,0,0,0,0.7943558,0.8737914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0.8737914,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4084462,0,0,-1,0,0,0,0,0.4084462,0.4492908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0.4492908,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.5865782,0,0,-1,0,0,0,0,0.5865782,0.6452361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,0.6452361,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.008183,0,0,-1,0,0,0,0,1.008183,1.109001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200559,1.109001,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.6646971,0.6646971,4.16996,0,1.303399,0.6646971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201075,0.7311668,0,5,0
