Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1402452,0.1402452,3.645508,0,1.160224,0.1402452,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2201054,0.1542698,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.220027,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.998027,3.998027,3.058749,0,1.000038,3.998027,49.25754,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2200495,4.39783,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,5.651762,3.33,0,-1,0,3.33,86.0366,0,2.321761,2.886938,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2200495,6.216938,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.789288,3.789288,1.25,0,0.50625,3.789288,90.9959,0.06377927,0,0,3.448097,2.672935,2.539288,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2199969,4.168217,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.959213,1.959213,0,0,0,1.959213,172.3053,1.313498,0,0,3.375828,2.06233,1.959213,0,0,0,10.62527,0,0,0,14.00003,100,0.2199969,2.155135,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.033649,6.033649,2.703649,0,0.9030961,6.033649,64.1295,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199969,6.637014,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.7857651,0.7857651,0,0,0,0.7857651,469.2235,2.859873,0,0,3.686994,0.8271211,0.7857651,0,0,0,10.62527,0,0,0,14.00003,100,0.2199969,0.8643416,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.304471,1.304471,0,-1,0,1.304471,319.7524,2.797951,0,0,4.171078,1.373128,1.304471,0,0,0,10.62527,0,0,0,14.00003,100,0.2199969,1.434919,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.948398,2.948398,0,0,0,2.948398,80.83758,0,0,0,2.383413,3.103576,2.948398,0,0,0,10.62527,0,0.7201632,-0.7201632,13.24091,94.57774,0.2199969,3.243237,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.303661,2.303661,0,0,0,2.303661,69.72401,0,4.440892E-16,0,1.606205,2.424906,2.303661,0,0,0.8001813,9.905111,0,0.8187016,-0.8187016,12.37792,88.41355,0.2199969,2.534027,1.284964,0,11.51132
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,6.717812,6.717812,5,0,1.53,6.717812,16.21779,0,8.881784E-16,0,1.089481,1.808223,1.717812,0,0,1.70985,9.08641,0,0.7187421,-0.7187421,11.6203,83.00198,0.2199969,7.389593,0.8715847,5,10.17589
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.508452,8.367667,0.1906172,0,0.1906172,11.80114,84.29366,0.2199828,0,0.1524938,0,8.558285
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.440415,3.33,0,-1,0,3.33,0,0,0.1104153,0.4544569,0,3.505263,3.33,0,0,2.317835,8.539223,0,3.505263,-3.505263,8.106265,57.90178,0.2199828,3.784457,0,0,8.539223
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212572,5.033959,0,0,0,8.106265,57.90178,0.2199828,0,0,0,5.033959
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.85552,3.33,0,-1,0,3.33,0,0,0.5255201,0.9110721,0,3.505263,3.33,0,0,6.212572,5.033959,0,3.505263,-3.505263,4.411393,31.50989,0.2199828,4.241072,0,0,5.033959
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10731,1.528696,0,0,0,4.411393,31.50989,0.2199828,0,0,0,1.528696
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.5687502,0.5687502,0,-1,0,0.5687502,0,0,1.110223E-16,0,0,0.5986844,0.5687502,0,0,10.10731,1.528696,0,0.5986844,-0.5986844,3.780324,27.00226,0.2199828,0.6256252,0,0,1.528696
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6355602,0.6355602,0,-1,0,0.6355602,0,0,1.110223E-16,0,0,0.6690107,0.6355602,0,0,10.77251,0.930012,0,0.6690107,-0.6690107,3.075125,21.96514,0.2199828,0.6991162,0,0,0.930012
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8082802,0.2479513,0,-1,0,0.2479513,0,0,0.5603289,0.6411569,0,0.2610013,0.2479513,0,0,11.51586,0.2610013,0,0.2610013,-0.2610013,2.800006,20,0.2199828,0.8891082,0,0,0.2610013
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3049183,0,0,-1,0,0,0,0,0.3049183,0.3354101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199828,0.3354101,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199828,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199828,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2980584,0.2980584,3.803322,0,1.203307,0.2980584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199969,0.3278642,0,5,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1478446,0.1478446,3.653108,0,1.162298,0.1478446,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2199956,0.1626291,0,5,2.997
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.023919,3.023919,5,0,1.53,3.023919,8.581298,0,0,0,0.2594914,0,0,1.976081,1.877277,5.14586,5.994,2.136769,0,2.136769,11.14535,79.6095,0.2200641,3.32631,0.2075932,5,6.253491
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.9807178,0.9807178,3.688287,0,1.171902,0.9807178,44.54908,4.440892E-16,0,0,0.4369008,0,0,2.707569,2.572191,3.009091,7.917092,3.009091,0,3.009091,14.00003,100,0.22009,1.07879,0.3495206,5,8.353992
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0.9682519,0,0,0.9682519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22009,0,0.7746015,0,11.59353
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,1.624954,0,0,1.624954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22009,0,1.299963,0,12.25023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.145905,1.145905,0,0,0,1.145905,184.6132,0.9092764,0,0,2.115492,1.206216,1.145905,0,0,0,10.62527,0,0,0,14.00003,100,0.22009,1.260495,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22009,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22009,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.482874,1.482874,0,-1,0,1.482874,60.46321,0,0,0,0.8965932,1.56092,1.482874,0,0,0,10.62527,0,0.6643267,-0.6643267,13.29977,94.99814,0.22009,1.631161,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.161576,3.161576,2.728158,0,0.9097872,3.161576,37.77767,2.220446E-16,0,0,1.19437,0.4562288,0.4334173,0,0,0.7381408,9.960947,0.7381408,0,0.7381408,14.00003,100,0.2201069,3.477733,0.9554957,5,11.15532
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.962284,5.962284,5,0,1.53,5.962284,6.546183,0,0,0,0.390302,1.012931,0.962284,0,0,0,10.62527,0,0.6226286,-0.6226286,13.34372,95.3121,0.2201069,6.558512,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.37235,2.37235,0,0,0,2.37235,25.94001,0,4.440892E-16,0,0.6153879,2.49721,2.37235,0,0,0.6918095,10.00265,0,1.881822,-1.881822,11.3601,81.14344,0.2201069,2.609585,0.4923103,0,10.61803
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.40328,3.40328,5,0,1.53,3.40328,4.328763,0,0,0,0.1473199,0,0,1.596721,1.516884,2.782723,8.120823,1.664204,0,1.664204,12.93891,92.42059,0.2201606,3.743608,0.1178559,5,8.268143
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.9705741,0.9705741,0,-1,0,0.9705741,0,0,1.110223E-16,0,0,1.021657,0.9705741,0,0,1.118519,9.618608,0,1.021657,-1.021657,11.86199,84.72831,0.2201606,1.067632,0,0,9.618608
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.7749568,0.7749568,0,-1,0,0.7749568,0,0,1.110223E-16,0,0,0.815744,0.7749568,0,0,2.253694,8.596951,0,0.815744,-0.815744,11.00212,78.5864,0.2201606,0.8524525,0,0,8.596951
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.403943,3.33,0,-1,0,3.33,0,0,1.073943,1.514337,0,3.505263,3.33,0,0,3.160076,7.781206,0,3.505263,-3.505263,7.307245,52.1945,0.2201606,4.844337,0,0,7.781206
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5448357,0.5448357,0,-1,0,0.5448357,0,0,0,0,0,0.5735114,0.5448357,0,0,7.054812,4.275943,0,0.5735114,-0.5735114,6.702711,47.87641,0.2201606,0.5993193,0,0,4.275943
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3573763,0.3573763,0,-1,0,0.3573763,0,0,5.551115E-17,0,0,0.3761856,0.3573763,0,0,7.692047,3.702432,0,0.3761856,-0.3761856,6.306177,45.04403,0.2201606,0.3931139,0,0,3.702432
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.197295,1.197295,0,-1,0,1.197295,0,0,2.220446E-16,0,0,1.260311,1.197295,0,0,8.110031,3.326246,0,1.260311,-1.260311,4.977693,35.55487,0.2201606,1.317025,0,0,3.326246
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.510377,2.065935,0,0,0,4.977693,35.55487,0.2201606,0,0,0,2.065935
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.510377,2.065935,0,0,0,4.977693,35.55487,0.2201606,0,0,0,2.065935
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.9927572,0.9927572,0,-1,0,0.9927572,0,0,1.110223E-16,0,0,1.045008,0.9927572,0,0,9.510377,2.065935,0,1.045008,-1.045008,3.876158,27.68679,0.2201606,1.092033,0,0,2.065935
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6715,1.020928,0,0,0,3.876158,27.68679,0.2201606,0,0,0,1.020928
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0327406,0.0327406,0,0,0,0.0327406,0,0,6.938894E-18,0,0,0.03446379,0.0327406,0,0,10.6715,1.020928,0,0.03446379,-0.03446379,3.83983,27.4273,0.2201606,0.03601466,0,0,1.020928
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.414644,1.414644,4.919908,0,1.508135,1.414644,0,0,0,0,0,0,0,3.505263,3.33,10.70979,0.9864638,3.33,0,3.33,6.998945,49.99237,0.220271,1.556109,0,5,0.9864638
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.553805,3.553805,5,0,1.53,3.553805,14.27946,0,0,0,0.5074642,0,0,1.446195,1.373885,7.379789,3.983464,1.881349,0,1.881349,8.78375,62.74094,0.220328,3.909186,0.4059713,5,4.490928
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.070521,1.070521,4.575784,0,1.414189,1.070521,153.4047,4.440892E-16,0,0,1.642229,0,0,3.505263,3.33,5.49844,5.676678,4.972229,0,4.972229,13.50082,96.43424,0.2202991,1.177573,1.313783,5,7.318907
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.918619,3.33,0,-1,0,3.33,59.71983,0,1.588619,2.080481,1.98867,3.505263,3.33,0,0,0.526211,10.15168,0,1.516593,-1.516593,11.90219,85.01548,0.2202991,5.410481,1.590936,0,12.14036
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.975215,3.975215,3.383997,0,1.088831,3.975215,71.28291,0,0,0,2.833649,0.6223351,0.5912183,0,0,2.211314,8.635092,2.211314,0,2.211314,14.00003,100,0.2203491,4.372737,2.266919,5,11.46874
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.141399,1.141399,0,0,0,1.141399,240.9662,1.548913,0,0,2.750386,1.201473,1.141399,0,0,0,10.62527,0,0,0,14.00003,100,0.2203491,1.255539,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.3049,3.3049,1.25,0,0.50625,3.3049,94.30289,0.9535636,0,0,3.116616,2.163052,2.0549,0,0,0,10.62527,0,0,0,14.00003,100,0.2203491,3.63539,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,6.971087,6.971087,4.631741,0,1.429465,6.971087,35.32404,4.440892E-16,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.2203491,7.668196,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.462396,3.33,0,-1,0,3.33,88.7626,0,1.132396,1.578635,2.955795,3.505263,3.33,0,0,0,10.62527,0,0.5494685,-0.5494685,13.42084,95.86293,0.2203491,4.908635,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.009054,3.009054,0,0,0,3.009054,98.02704,0,0,0,2.949686,3.167425,3.009054,0,0,0.6105205,10.07581,0,0.2177387,-0.2177387,13.19132,94.22353,0.2203491,3.309959,2.359749,0,13.02549
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.314158,3.314158,2.297713,0,0.7922756,3.314158,58.00552,3.330669E-16,0,0,1.922395,1.069942,1.016445,0,0,0.8524525,9.858067,0.8524525,0,0.8524525,14.00003,100,0.2203684,3.645574,1.537916,5,11.78046
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2697344,0.2697344,0,0,0,0.2697344,297.6527,0.5189409,0,0,0.8028719,0.283931,0.2697344,0,0,0,10.62527,0,0,0,14.00003,100,0.2203684,0.2967078,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,7.618583,7.618583,5,0,1.53,7.618583,2.461013,0,0,0.05044131,0.1874944,2.756403,2.618583,0,0,0,10.62527,0,2.568909,-2.568909,11.29216,80.65813,0.2203684,8.380442,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.656626,1.656626,0,-1,0,1.656626,0,0,0,0,0,1.743816,1.656626,0,0,2.854343,8.056365,0,1.743816,-1.743816,9.454017,67.52856,0.2203684,1.822288,0,0,8.056365
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.672971,1.672971,0,-1,0,1.672971,0,0,2.220446E-16,0,0,1.761023,1.672971,0,0,4.791917,6.312549,0,1.761023,-1.761023,7.597735,54.26943,0.2203684,1.840269,0,0,6.312549
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.9056,2.9056,0,-1,0,2.9056,0,0,4.440892E-16,0,0,3.058527,2.9056,0,0,6.748609,4.551527,0,3.058527,-3.058527,4.373765,31.24112,0.2203684,3.19616,0,0,4.551527
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.8711173,0.8711173,0,-1,0,0.8711173,0,0,0,0,0,0.9169656,0.8711173,0,0,10.14697,1.493,0,0.9169656,-0.9169656,3.407199,24.33709,0.2203684,0.9582291,0,0,1.493
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.429252,0.429252,0,-1,0,0.429252,0,0,0,0,0,0.4518442,0.429252,0,0,11.16582,0.5760341,0,0.4518442,-0.4518442,2.930913,20.93505,0.2203684,0.4721772,0,0,0.5760341
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.567849,0.1179803,0,-1,0,0.1179803,0,0,1.449869,1.606654,0,0.1241898,0.1179803,0,0,11.66787,0.1241898,0,0.1241898,-0.1241898,2.800006,20,0.2203684,1.724634,0,0,0.1241898
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.37628,0,0,-1,0,0,0,0,1.37628,1.513908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203684,1.513908,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5066564,0,0,-1,0,0,0,0,0.5066564,0.557322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203684,0.557322,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6376747,0,0,-1,0,0,0,0,0.6376747,0.7014422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203684,0.7014422,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.460977,0,0,-1,0,0,0,0,1.460977,1.607075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203684,1.607075,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1215363,0.1215363,3.6268,0,1.155116,0.1215363,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203641,0.13369,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.214083,1.214083,4.719346,0,1.453381,1.214083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2204701,1.335491,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2203921,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.664207,2.664207,0,0,0,2.664207,78.10722,0,0,0,2.080938,2.804428,2.664207,0,0,0.9779084,9.745156,0,0.7234904,-0.7234904,12.30968,87.92609,0.2203921,2.930627,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.6740709,0.6740709,0,-1,0,0.6740709,376.5783,0.04707002,0,0,2.538405,0.7095483,0.6740709,0,0,1.781787,9.021667,1.781787,0,1.781787,14.00003,100,0.2202617,0.741478,2.030724,0,11.56007
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.145601,6.145601,2.815601,0,0.9336591,6.145601,62.05472,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2202617,6.760161,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202617,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.5520989,0.5520989,0,0,0,0.5520989,757.5026,3.601007,0,0,4.182163,0.5811567,0.5520989,0,0,0,10.62527,0,0,0,14.00003,100,0.2202617,0.6073088,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4018576,0.4018576,0,0,0,0.4018576,918.1343,3.266585,0,0,3.689593,0.423008,0.4018576,0,0,0,10.62527,0,0,0,14.00003,100,0.2202617,0.4420434,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.749908,3.33,0,-1,0,3.33,91.34612,0,1.419908,1.894899,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2202617,5.224898,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.340555,5.340555,3.250504,0,1.052388,5.340555,50.83712,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2202733,5.874611,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.450136,1.450136,0,0,0,1.450136,122.9913,0.2570826,0,0,1.783542,1.526459,1.450136,0,0,0,10.62527,0,0,0,14.00003,100,0.2202733,1.59515,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202733,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.482509,1.482509,0,0,0,1.482509,10.51457,0,0,0,0.1558794,1.560535,1.482509,0,0,0,10.62527,0,1.404656,-1.404656,12.51939,89.42404,0.2202733,1.630759,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7511523,0.7511523,0,-1,0,0.7511523,0,0,1.110223E-16,0,0,0.7906866,0.7511523,0,0,1.560729,9.220618,0,0.7906866,-0.7906866,11.68593,83.47079,0.2202733,0.8262675,0,0,9.220618
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43927,8.429932,0,0,0,11.68593,83.47079,0.2202733,0,0,0,8.429932
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.7560354,0.7560354,0,-1,0,0.7560354,0,0,1.110223E-16,0,0,0.7958267,0.7560354,0,0,2.43927,8.429932,0,0.7958267,-0.7958267,10.84706,77.47884,0.2202733,0.8316389,0,0,8.429932
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3192971,0.3192971,0,-1,0,0.3192971,0,0,0,0,0,0.3361022,0.3192971,0,0,3.323521,7.634105,0,0.3361022,-0.3361022,10.49278,74.94825,0.2202733,0.3512268,0,0,7.634105
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.6642892,0.6642892,0,-1,0,0.6642892,0,0,1.110223E-16,0,0,0.6992518,0.6642892,0,0,3.696968,7.298003,0,0.6992518,-0.6992518,9.7557,69.68343,0.2202733,0.7307181,0,0,7.298003
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.280072,1.280072,0,-1,0,1.280072,0,0,2.220446E-16,0,0,1.347444,1.280072,0,0,4.473915,6.598751,0,1.347444,-1.347444,8.335369,59.53823,0.2202733,1.408079,0,0,6.598751
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.747322,0.747322,0,-1,0,0.747322,0,0,0,0,0,0.7866547,0.747322,0,0,5.971075,5.251307,0,0.7866547,-0.7866547,7.506162,53.61533,0.2202733,0.8220541,0,0,5.251307
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1877251,0.1877251,0,-1,0,0.1877251,0,0,2.775558E-17,0,0,0.1976054,0.1877251,0,0,6.845136,4.464652,0,0.1976054,-0.1976054,7.297868,52.12752,0.2202733,0.2064976,0,0,4.464652
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.8582138,0.8582138,0,-1,0,0.8582138,0,0,1.110223E-16,0,0,0.9033829,0.8582138,0,0,7.064697,4.267046,0,0.9033829,-0.9033829,6.345618,45.32576,0.2202733,0.9440351,0,0,4.267046
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3531756,0.3531756,0,-1,0,0.3531756,0,0,0,0,0,0.3717638,0.3531756,0,0,8.068457,3.363664,0,0.3717638,-0.3717638,5.953745,42.52666,0.2202733,0.3884932,0,0,3.363664
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.6804408,0.6804408,0,0,0,0.6804408,0,0,1.110223E-16,0,0,0.7162535,0.6804408,0,0,8.481527,2.9919,0,0.7162535,-0.7162535,5.198748,37.13383,0.2202733,0.7484848,0,0,2.9919
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.254175,0.254175,0,0,0,0.254175,0,0,5.551115E-17,0,0,0.2675526,0.254175,0,0,9.277365,2.275646,0,0.2675526,-0.2675526,4.916722,35.11937,0.2202733,0.2795925,0,0,2.275646
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.919036,3.919036,5,0,1.53,3.919036,15.62479,0,0,0,0.612341,0,0,1.080964,1.026916,9.574645,2.008094,1.639257,0,1.639257,6.471858,46.22746,0.2203208,4.31094,0.4898728,5,2.620435
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.600091,1.600091,4.750911,0,1.461999,1.600091,37.91748,0,0,0,0.6067142,0,0,3.15082,2.993279,7.935388,3.483425,3.599993,0,3.599993,9.887111,70.62208,0.2204099,1.7601,0.4853714,5,4.090139
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.755306,3.33,0,-1,0,3.33,18.58014,0,0.4253063,0.800837,0.6187186,3.505263,3.33,0,0,4.335395,6.723418,0,2.886544,-2.886544,6.844426,48.88866,0.2204099,4.130837,0.4949749,0,7.342137
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.121184,3.121184,4.992368,0,1.527917,3.121184,75.87227,0,0,0,2.368113,0,0,1.871184,1.777625,7.542667,3.836874,4.145738,0,4.145738,10.77742,76.98141,0.2204832,3.433303,1.89449,5,6.204987
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.916135,2.916135,3.78452,0,1.198174,2.916135,85.14143,0,0,0,2.482839,0,0,0.868385,0.8249657,3.396929,7.568038,3.307805,0,3.307805,13.91548,99.39607,0.2204962,3.207749,1.986272,5,10.05088
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.949765,1.949765,0,0,0,1.949765,141.1378,0.6103473,0,0,2.751855,2.052384,1.949765,0,0,0.08912373,10.54506,0.08912373,0,0.08912373,14.00003,100,0.2204897,2.144742,2.201484,0,13.29692
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.553126,1.553126,0,0,0,1.553126,241.8445,2.121281,0,0,3.756151,1.63487,1.553126,0,0,0,10.62527,0,0,0,14.00003,100,0.2204897,1.708439,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.9184712,0.9184712,0,-1,0,0.9184712,138.5564,0.3057893,0,0,1.272601,0.9668118,0.9184712,0,0,0,10.62527,0,0,0,14.00003,100,0.2204897,1.010318,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,9.577357,8.33,5,0,1.53,8.33,6.231927,0,1.247357,2.205093,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2204897,10.53509,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.212403,8.212403,5,0,1.53,8.212403,8.683681,4.440892E-16,0,0.703644,0.7131389,3.381478,3.212404,0,0,3.317937,7.639131,0,2.668339,-2.668339,8.03968,57.42617,0.2204897,9.033644,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.529013,1.529013,4.598157,0,1.420297,1.529013,50.31277,0,0,0,0.7692888,0,0,3.069144,2.915687,6.282758,4.970792,3.684975,0,3.684975,11.53555,82.39666,0.2205568,1.681914,0.6154311,5,5.740081
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.614241,3.614241,5,0,1.53,3.614241,4.920631,0,0,0,0.1778435,0,0,1.385759,1.316471,2.597783,8.28727,1.494314,0,1.494314,12.95319,92.52258,0.2206036,3.975665,0.1422748,5,8.465114
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.103468,9.632153,0,0,0,12.95319,92.52258,0.2206036,0,0,0,9.632153
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.179113,3.33,0,-1,0,3.33,0,0,1.849113,2.367025,0,3.505263,3.33,0,0,1.103468,9.632153,0,3.505263,-3.505263,9.258314,66.13068,0.2206036,5.697025,0,0,9.632153
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,9.648146,3.33,0,-1,0,3.33,0,0,6.318146,7.28296,0,3.505263,3.33,0,0,4.998205,6.12689,0,3.505263,-3.505263,5.563443,39.7388,0.2206036,10.61296,0,0,6.12689
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5814471,0.5814471,0,-1,0,0.5814471,0,0,1.110223E-16,0,0,0.6120495,0.5814471,0,0,8.892941,2.621627,0,0.6120495,-0.6120495,4.918286,35.13054,0.2206036,0.6395918,0,0,2.621627
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.8233052,0.8233052,0,-1,0,0.8233052,0,0,0,0,0,0.8666371,0.8233052,0,0,9.572997,2.009577,0,0.8666371,-0.8666371,4.00477,28.60544,0.2206036,0.9056358,0,0,2.009577
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.560269,1.085793,0,-1,0,1.085793,0,0,0.4744763,0.6305032,0,1.14294,1.085793,0,0,10.53593,1.14294,0,1.14294,-1.14294,2.800006,20,0.2206036,1.716296,0,0,1.14294
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.422547,0,0,-1,0,0,0,0,0.422547,0.4648017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,0.4648017,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.287134,0,0,-1,0,0,0,0,1.287134,1.415847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,1.415847,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5533597,0,0,-1,0,0,0,0,0.5533597,0.6086957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,0.6086957,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,6.595907,5.44013,5,0,1.53,5.44013,8.516247,0,1.155776,2.167471,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2206036,7.255497,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.804066,1.804066,5,0,1.53,1.804066,48.83699,4.440892E-16,0,0,0.8810515,0,0,3.195934,3.036137,11.80586,0,3.917189,0,3.917189,6.516177,46.54403,0.2206937,1.984473,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.185472,3.33,0,-1,0,3.33,43.1637,4.440892E-16,0.8554714,1.274019,1.437351,3.505263,3.33,0,0,7.888671,3.52547,0,2.067912,-2.067912,4.336407,30.97427,0.2206937,4.604019,1.149881,0,4.962821
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.827457,1.827457,4.714741,0,1.452124,1.827457,135.9681,0,0,0,2.484759,0,0,2.887285,2.74292,10.18635,1.457558,5.227679,0,5.227679,9.295818,66.39857,0.2206599,2.010203,1.987807,5,3.942316
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,5.598672,5.598672,5,0,1.53,5.598672,40.52437,0,0,0,2.268827,0.6301816,0.5986725,0,0,4.958673,6.162469,1.638645,0,1.638645,10.85037,77.50251,0.2206962,6.15854,1.815061,5,8.431295
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.631412,2.631412,3.609733,0,1.150457,2.631412,87.03371,0,0,0,2.290215,0,0,0.9783213,0.9294052,3.320027,7.637249,3.219621,0,3.219621,13.90477,99.31962,0.220698,2.894553,1.832172,5,9.927465
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.87646,2.87646,0,0,0,2.87646,96.88394,0,0,0,2.786828,3.027852,2.87646,0,0,0.1004067,10.53491,0,0.2410248,-0.2410248,13.65071,97.50489,0.220698,3.164106,2.229462,0,13.32174
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.043319,3.33,0,-1,0,3.33,94.53967,0,2.713319,3.317651,3.148171,3.505263,3.33,0,0,0.368212,10.29388,0,0.3570921,-0.3570921,13.2743,94.81626,0.220698,6.647651,2.518537,0,13.44205
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.56398,2.56398,0,0,0,2.56398,86.92646,0,0,0,2.228777,2.698926,2.56398,0,0,0.7649809,9.936791,0,0.4701492,-0.4701492,12.77872,91.27641,0.220698,2.820378,1.783021,0,12.16557
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,1.287369,9.466642,1.064024,0,1.064024,13.78814,98.48655,0.2206209,0,0.8512193,0,10.53067
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.865593,2.865593,0,0,0,2.865593,20.57232,0,4.440892E-16,0,0.5895188,3.016414,2.865593,0,0,0.2233448,10.42426,0,2.426895,-2.426895,11.22997,80.21393,0.2206209,3.152152,0.4716151,0,11.01378
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.864619,2.864619,0,0,0,2.864619,5.058763,0,0,0,0.1449143,3.015388,2.864619,0,0,2.919894,7.997369,0,2.870474,-2.870474,8.204227,58.60151,0.2206209,3.15108,0.1159314,0,8.142283
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.093769,3.33,0,-1,0,3.33,0,0,1.763769,2.273146,0,3.505263,3.33,0,0,6.10931,5.126895,0,3.505263,-3.505263,4.509356,32.20962,0.2206209,5.603146,0,0,5.126895
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.883719,1.540551,0,-1,0,1.540551,0,0,3.343168,3.83154,0,1.621632,1.540551,0,0,10.00405,1.621632,0,1.621632,-1.621632,2.800006,20,0.2206209,5.372091,0,0,1.621632
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.621785,0,0,-1,0,0,0,0,4.621785,5.083963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,5.083963,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1756427,0,0,-1,0,0,0,0,0.1756427,0.193207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.193207,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1583264,0,0,-1,0,0,0,0,0.1583264,0.1741591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.1741591,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.751425,0,0,-1,0,0,0,0,0.751425,0.8265675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.8265675,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3155392,0,0,-1,0,0,0,0,0.3155392,0.3470932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.3470932,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4152393,0,0,-1,0,0,0,0,0.4152393,0.4567632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.4567632,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6239042,0,0,-1,0,0,0,0,0.6239042,0.6862947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.6862947,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4047356,0,0,-1,0,0,0,0,0.4047356,0.4452091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206209,0.4452091,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1809426,0.1809426,3.686206,0,1.171334,0.1809426,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206223,0.1990368,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2206057,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.585484,2.585484,5,0,1.53,2.585484,23.82808,0,0,0,0.6160712,0,0,2.414516,2.29379,5.14586,5.994,2.909861,0,2.909861,11.87877,84.84821,0.2206934,2.844033,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.326195,2.326195,0,0,0,2.326195,64.42587,0,0,0,1.498671,2.448627,2.326195,0,0,2.235999,8.612875,0,0.949955,-0.949955,10.87743,77.69579,0.2206934,2.558815,1.198937,0,10.11155
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.291505,7.66292,2.748325,0,2.748325,13.48472,96.31926,0.2204951,0,2.19866,0,10.41125
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.144645,4.144645,1.25,0,0.50625,4.144645,97.22195,0.4393309,0,0,4.029505,3.046995,2.894645,0,0,0.5431793,10.13641,0.5431793,0,0.5431793,14.00003,100,0.2204559,4.55911,3.223604,5,14.16592
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2703873,0.2703873,0,0,0,0.2703873,1745.449,4.434855,0,0,4.719473,0.2846182,0.2703873,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,0.2974261,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.31174,3.31174,1.25,0,0.50625,3.31174,145.7983,2.658207,0,0,4.82846,2.170253,2.06174,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,3.642914,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.471391,1.471391,0,0,0,1.471391,342.7155,3.493852,0,0,5.042685,1.548833,1.471391,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,1.61853,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.471814,3.33,0,-1,0,3.33,136.035,1.024702,1.141814,1.588996,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,4.918996,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.966195,4.966195,1.636195,0,0.6116813,4.966195,75.99126,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,5.462815,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3547708,0.3547708,0,0,0,0.3547708,695.8756,2.095321,0,0,2.468764,0.373443,0.3547708,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,0.3902479,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,5.534645,5.534645,4.698507,0,1.447692,5.534645,15.90248,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.2204559,6.088109,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,8.688919,8.33,5,0,1.53,8.33,1.691896,0,0.3589188,1.227811,0.1409349,3.505263,3.33,0,0,0,10.62527,0,3.364328,-3.364328,10.45371,74.66924,0.2204559,9.557811,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.115932,3.33,0,-1,0,3.33,0,0,2.785933,3.397526,0,3.505263,3.33,0,0,3.738142,7.260946,0,3.505263,-3.505263,6.758843,48.27735,0.2204559,6.727526,0,0,7.260946
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.305249,2.305249,0,-1,0,2.305249,0,0,0,0,0,2.426579,2.305249,0,0,7.632879,3.755683,0,2.426579,-2.426579,4.201005,30.00712,0.2204559,2.535774,0,0,3.755683
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32908,1.329104,0,0,0,4.201005,30.00712,0.2204559,0,0,0,1.329104
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2797621,0.2797621,0,-1,0,0.2797621,0,0,5.551115E-17,0,0,0.2944865,0.2797621,0,0,10.32908,1.329104,0,0.2944865,-0.2944865,3.890589,27.78986,0.2204559,0.3077383,0,0,1.329104
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.243476,0.243476,0,-1,0,0.243476,0,0,0,0,0,0.2562906,0.243476,0,0,10.65628,1.034618,0,0.2562906,-0.2562906,3.620435,25.8602,0.2204559,0.2678237,0,0,1.034618
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.7717898,0.739411,0,-1,0,0.739411,0,0,0.03237882,0.1095578,0,0.7783273,0.739411,0,0,10.94105,0.7783273,0,0.7783273,-0.7783273,2.800006,20,0.2204559,0.8489688,0,0,0.7783273
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.6636354,0,0,-1,0,0,0,0,0.6636354,0.729999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204559,0.729999,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4037495,0,0,-1,0,0,0,0,0.4037495,0.4441245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204559,0.4441245,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204559,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.526716,0,0,-1,0,0,0,0,1.526716,1.679387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204559,1.679387,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4378771,0.4378771,3.94314,0,1.241477,0.4378771,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220483,0.4816648,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.758716,0.758716,4.263979,0,1.329066,0.758716,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2205417,0.8345876,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.524232,2.524232,5,0,1.53,2.524232,18.03269,0,0,0,0.455187,0,0,2.475768,2.35198,5.14586,5.994,2.807167,0,2.807167,11.78135,84.15232,0.2206274,2.776655,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4387532,0.4387532,0,0,0,0.4387532,155.8896,0,0,0,0.6839706,0.4618454,0.4387532,0,0,2.338693,8.520451,0.2221252,0,0.2221252,11.99207,85.65751,0.2206115,0.4826285,0.5471765,0,9.204421
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.116568,8.720363,1.503416,0,1.503416,13.41834,95.8451,0.2205034,0,1.202733,0,10.22378
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.325431,4.325431,3.787192,0,1.198904,4.325431,27.27401,0,0,0,1.179718,0.5665668,0.5382384,0,0,0.6131517,10.07344,0.6131517,0,0.6131517,14.00003,100,0.2205169,4.757974,0.9437748,5,11.25316
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.135282,2.135282,0,0,0,2.135282,90.55882,0,0,0,1.933686,2.247665,2.135282,0,0,0,10.62527,0,0.3139792,-0.3139792,13.66906,97.63598,0.2205169,2.34881,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.283821,3.283821,1.850807,0,0.6702704,3.283821,56.55915,1.110223E-16,0,0,1.857301,1.508435,1.433014,0,0,0.3488657,10.31129,0.3488657,0,0.3488657,14.00003,100,0.2205246,3.612203,1.485841,5,12.1686
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5086062,0.5086062,0,0,0,0.5086062,118.9374,0.06954818,0,0,0.6049231,0.535375,0.5086062,0,0,0,10.62527,0,0,0,14.00003,100,0.2205246,0.5594668,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.983474,3.33,0,-1,0,3.33,6.863268,0,0.6534736,1.051821,0.2285468,3.505263,3.33,0,0,0,10.62527,0,3.276716,-3.276716,10.54607,75.32889,0.2205246,4.381821,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.522684,1.522684,0,0,0,1.522684,50.58258,0,2.220446E-16,0,0.7702129,1.602825,1.522684,0,0,3.640796,7.348558,0,0.8326125,-0.8326125,9.668415,69.05997,0.2205246,1.674953,0.6161703,0,8.118771
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.565921,6.515945,1.105689,0,1.105689,10.71736,76.55244,0.2204453,0,0.8845515,0,7.621635
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.950918,4.950918,5,0,1.53,4.950918,16.6068,0,0,0,0.8221891,0,0,0.04908157,0.04662749,3.460232,7.511066,0.8688166,0,0.8688166,11.5416,82.4398,0.2204649,5.44601,0.6577513,5,8.333255
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.306119,3.306119,5,0,1.53,3.306119,5.172133,0,0,0,0.1709969,0,0,1.693881,1.609187,2.591415,8.293001,1.780184,0,1.780184,13.23043,94.50286,0.2205204,3.636731,0.1367975,5,8.463998
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.368625,3.33,0,-1,0,3.33,0,0,3.038625,3.675488,0,3.505263,3.33,0,0,0.8112308,9.895166,0,3.505263,-3.505263,9.535555,68.11097,0.2205204,7.005488,0,0,9.895166
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705967,6.389903,0,0,0,9.535555,68.11097,0.2205204,0,0,0,6.389903
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.512231,1.512231,0,-1,0,1.512231,0,0,2.220446E-16,0,0,1.591823,1.512231,0,0,4.705967,6.389903,0,1.591823,-1.591823,7.857627,56.12579,0.2205204,1.663455,0,0,6.389903
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.781685,1.781685,0,-1,0,1.781685,0,0,2.220446E-16,0,0,1.875457,1.781685,0,0,6.474659,4.798081,0,1.875457,-1.875457,5.880721,42.00507,0.2205204,1.959853,0,0,4.798081
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.8409321,0.8409321,0,-1,0,0.8409321,0,0,1.110223E-16,0,0,0.8851917,0.8409321,0,0,8.558501,2.922623,0,0.8851917,-0.8851917,4.947647,35.34027,0.2205204,0.9250253,0,0,2.922623
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.198156,1.198156,0,-1,0,1.198156,0,0,0,0,0,1.261217,1.198156,0,0,9.542048,2.037432,0,1.261217,-1.261217,3.618208,25.84429,0.2205204,1.317972,0,0,2.037432
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.7618569,0.7374038,0,-1,0,0.7374038,0,0,0.02445299,0.1006387,0,0.7762145,0.7374038,0,0,10.9434,0.7762145,0,0.7762145,-0.7762145,2.800006,20,0.2205204,0.8380425,0,0,0.7762145
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.360478,0,0,-1,0,0,0,0,1.360478,1.496526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205204,1.496526,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.7925582,0,0,-1,0,0,0,0,0.7925582,0.871814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205204,0.871814,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.21266,0,0,-1,0,0,0,0,1.21266,1.333926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205204,1.333926,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2520016,0.2520016,3.757265,0,1.190733,0.2520016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205289,0.2772017,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.349059,1.349059,4.854322,0,1.49023,1.349059,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2206356,1.483965,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.9557136,0.9557136,4.460977,0,1.382847,0.9557136,89.00881,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2206523,1.051285,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.845589,3.845589,2.966479,0,0.9748487,3.845589,49.16204,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2206735,4.230148,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1959168,0.1959168,0,-1,0,0.1959168,1565.935,2.861702,0,0,3.06793,0.2062282,0.1959168,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,0.2155085,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.949103,1.949103,0,0,0,1.949103,196.6713,1.781638,0,0,3.833325,2.051687,1.949103,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,2.144013,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.219038,6.219038,2.889038,0,0.9537075,6.219038,75.75724,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,6.840942,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206735,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.698827,1.698827,0,0,0,1.698827,96.11843,0,0,0,1.632885,1.788239,1.698827,0,0,0,10.62527,0,0.1553531,-0.1553531,13.83627,98.83031,0.2206735,1.868709,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7212167,0.7212167,0,0,0,0.7212167,76.1669,0,0,0,0.5493284,0.7591755,0.7212167,0,0,0.1726145,10.46992,0,0.2098471,-0.2098471,13.61507,97.25033,0.2206735,0.7933384,0.4394628,0,11.01925
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,9.82924,8.33,5,0,1.53,8.33,1.955377,0,1.49924,2.482164,0.1628829,3.505263,3.33,0,0,0.4057779,10.26007,0,3.34238,-3.34238,10.0919,72.08482,0.2206735,10.81216,0.1303063,5,10.42296
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.967183,3.33,0,-1,0,3.33,0,0,2.637182,3.233901,0,3.505263,3.33,0,0,4.119534,6.917694,0,3.505263,-3.505263,6.397023,45.69293,0.2206735,6.5639,0,0,6.917694
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.033118,3.241809,0,-1,0,3.241809,0,0,2.791309,3.39462,0,3.412431,3.241809,0,0,8.014271,3.412431,0,3.412431,-3.412431,2.800006,20,0.2206735,6.636429,0,0,3.412431
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.309429,0,0,-1,0,0,0,0,5.309429,5.840372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,5.840372,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6209752,0,0,-1,0,0,0,0,0.6209752,0.6830727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,0.6830727,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6107379,0,0,-1,0,0,0,0,0.6107379,0.6718117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,0.6718117,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.319082,0,0,-1,0,0,0,0,1.319082,1.450991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,1.450991,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.8672495,0,0,-1,0,0,0,0,0.8672495,0.9539745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,0.9539745,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.043218,0,0,-1,0,0,0,0,1.043218,1.14754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206735,1.14754,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3453456,0.3453456,3.850609,0,1.216216,0.3453456,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206909,0.3798802,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.635258,1.635258,5,0,1.53,1.635258,0,0,0,0,0,0,0,3.364742,3.196504,8.475861,2.997,3.196504,0,3.196504,8.991591,64.22552,0.2207928,1.798784,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4611151,0.4611151,3.966378,0,1.247821,0.4611151,30.53077,0,0,0,0.140782,0,0,3.505263,3.33,5.279356,5.873854,3.470782,0,3.470782,12.28426,87.74457,0.2208114,0.5072266,0.1126256,5,6.014636
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.8404379,0.8404379,0,0,0,0.8404379,29.71431,0,1.110223E-16,0,0.2497304,0.8846715,0.8404379,0,0,1.808574,8.997558,0,0.6349412,-0.6349412,11.61498,82.96396,0.2208114,0.9244817,0.1997843,0,9.247288
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.627596,1.627596,0,-1,0,1.627596,34.92654,2.220446E-16,0,0,0.568463,1.713259,1.627596,0,0,2.514064,8.362617,0,1.144796,-1.144796,10.40826,74.34454,0.2208114,1.790356,0.4547704,0,8.93108
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.470263,2.470263,0,0,0,2.470263,18.05135,0,0,0,0.4459158,2.600276,2.470263,0,0,3.786059,7.217821,0,2.154361,-2.154361,8.137362,58.12389,0.2208114,2.717289,0.3567326,0,7.663736
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,6.179793,5.06346,0.2842202,0,0.2842202,8.406997,60.04985,0.2207912,0,0.2273762,0,5.347681
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,5.895573,5.319259,0.6313397,0,0.6313397,9.005938,64.328,0.2207462,0,0.5050718,0,5.950598
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.643388,1.643388,0,0,0,1.643388,105.5481,0,0,0,1.734564,1.729882,1.643388,0,0,5.264233,5.887464,0.004682126,0,0.004682126,9.01038,64.35973,0.2207458,1.807727,1.387651,0,7.622028
