Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.914232,1.914232,0,-1,0,1.914232,64.0551,0,0,0,1.226164,2.014982,1.914232,0,0,5.259551,5.891678,0,0.788818,-0.788818,8.178892,58.42054,0.2207458,2.105656,0.9809307,0,7.117842
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.286308,7.286308,5,0,1.53,7.286308,9.29003,0,8.881784E-16,0,0.6769003,2.406641,2.286309,0,0,6.136015,5.10286,0,1.72974,-1.72974,6.355586,45.39695,0.2207458,8.014939,0.5415202,5,5.77976
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.95657,2.95657,5,0,1.53,2.95657,17.85858,0,0,0,0.5280013,0,0,2.04343,1.941259,8.057949,3.37312,2.46926,0,2.46926,8.698133,62.12939,0.220819,3.252227,0.422401,5,3.901121
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.751373,1.751373,4.759614,0,1.464375,1.751373,33.67992,0,0,0,0.5898611,0,0,3.00824,2.857828,5.588689,5.595454,3.447689,0,3.447689,11.9689,85.49195,0.2209168,1.926511,0.4718889,5,6.185315
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.275102,7.275102,5,0,1.53,7.275102,2.236242,0,0,0,0.1626889,2.394844,2.275102,0,0,2.141,8.698375,0,2.232155,-2.232155,9.615999,68.68557,0.2209168,8.002612,0.1301511,5,8.861063
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.548108,1.548108,0,-1,0,1.548108,0,0,2.220446E-16,0,0,1.629587,1.548108,0,0,4.621172,6.466219,0,1.629587,-1.629587,7.898264,56.41606,0.2209168,1.702918,0,0,6.466219
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.790515,2.790515,0,-1,0,2.790515,0,0,0,0,0,2.937385,2.790515,0,0,6.431824,4.836633,0,2.937385,-2.937385,4.801989,34.29985,0.2209168,3.069567,0,0,4.836633
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.548498,1.804286,0,-1,0,1.804286,0,0,2.744213,3.199062,0,1.899248,1.804286,0,0,9.695584,1.899248,0,1.899248,-1.899248,2.800006,20,0.2209168,5.003348,0,0,1.899248
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.6250249,0,0,-1,0,0,0,0,0.6250249,0.6875274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,0.6875274,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.773704,0,0,-1,0,0,0,0,1.773704,1.951074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,1.951074,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2304757,0,0,-1,0,0,0,0,0.2304757,0.2535232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,0.2535232,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.127424,0,0,-1,0,0,0,0,1.127424,1.240167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,1.240167,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5825377,0,0,-1,0,0,0,0,0.5825377,0.6407915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,0.6407915,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3889095,0,0,-1,0,0,0,0,0.3889095,0.4278004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209168,0.4278004,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3115272,0.3115272,3.81679,0,1.206984,0.3115272,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209306,0.3426799,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.220914,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.303826,2.303826,5,0,1.53,2.303826,1.661903,0,0,0,0.03828736,0,0,2.696174,2.561366,5.14586,5.994,2.599653,0,2.599653,11.58448,82.74615,0.2209958,2.534208,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.718146,3.718146,5,0,1.53,3.718146,10.2846,0,0,0,0.3823965,0,0,1.281854,1.217761,2.546207,8.333688,1.600157,0,1.600157,13.10253,93.58929,0.2210425,4.089961,0.3059172,5,8.716084
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.670256,3.33,0,-1,0,3.33,10.55106,0,0.3402562,0.7072818,0.3513503,3.505263,3.33,0,0,0.9460498,9.773829,0,3.153913,-3.153913,9.77801,69.84279,0.2210425,4.037282,0.2810803,0,10.12518
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.148203,2.148203,0,0,0,2.148203,50.84137,0,0,0,1.092176,2.261266,2.148203,0,0,4.450397,6.619916,0,1.169091,-1.169091,8.54568,61.04045,0.2210425,2.363024,0.8737407,0,7.712092
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.55421,4.55421,5,0,1.53,4.55421,20.08699,0,0,0,0.9148037,0,0,0.44579,0.4235004,5.749387,5.450826,1.338304,0,1.338304,9.815308,70.1092,0.2210755,5.009631,0.7318429,5,6.36563
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,4.411083,6.6553,3.603467,0,3.603467,13.23386,94.52736,0.2210394,0,0.2187738,5,6.928767
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.9691737,0.9691737,0,0,0,0.9691737,87.15852,0,0,0,0.8447174,1.020183,0.9691737,0,0,0.8076157,9.89842,0,0.1754654,-0.1754654,13.0489,93.20624,0.2210394,1.066091,0.6757739,0,10.74314
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.691493,1.691493,0,-1,0,1.691493,58.99501,0,0,0,0.9978962,1.780519,1.691493,0,0,1.002577,9.722955,0,0.7826224,-0.7826224,12.22394,87.31371,0.2210394,1.860642,0.798317,0,10.72085
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.078315,3.078315,4.379276,0,1.360542,3.078315,16.33119,0,0,0,0.5027256,0,0,1.300961,1.235913,1.872158,8.940332,1.738638,0,1.738638,13.87336,99.09523,0.2210892,3.386147,0.4021805,5,9.443058
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.341791,2.341791,0,0,0,2.341791,36.46264,0,0,0,0.853879,2.465043,2.341791,0,0,0.1335196,10.50511,0,1.611164,-1.611164,12.17504,86.96442,0.2210892,2.57597,0.6831032,0,11.35899
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.647557,2.647557,0,0,0,2.647557,23.68964,0,0,0,0.6271968,2.786902,2.647557,0,0,1.923702,8.893942,0,2.159705,-2.159705,9.898515,70.70354,0.2210892,2.912313,0.5017574,0,9.521139
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,4.323375,6.734237,0.160533,0,0.160533,10.05081,71.79135,0.2210778,0,0.1284264,0,6.89477
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.303387,1.303387,0,-1,0,1.303387,0,0,0,0,0,1.371986,1.303387,0,0,4.162842,6.878716,0,1.371986,-1.371986,8.604609,61.46137,0.2210778,1.433725,0,0,6.878716
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.587833,3.33,0,-1,0,3.33,0,0,0.257833,0.6166163,0,3.505263,3.33,0,0,5.687271,5.506731,0,3.505263,-3.505263,4.909738,35.06948,0.2210778,3.946616,0,0,5.506731
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.010293,1.901394,0,-1,0,1.901394,0,0,4.108899,4.709928,0,2.001467,1.901394,0,0,9.582007,2.001467,0,2.001467,-2.001467,2.800006,20,0.2210778,6.611322,0,0,2.001467
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.30627,0,0,-1,0,0,0,0,1.30627,1.436897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,1.436897,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7259357,0,0,-1,0,0,0,0,0.7259357,0.7985293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,0.7985293,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.299333,0,0,-1,0,0,0,0,0.299333,0.3292663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,0.3292663,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2401324,0,0,-1,0,0,0,0,0.2401324,0.2641456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,0.2641456,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.923489,0,0,-1,0,0,0,0,0.923489,1.015838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,1.015838,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4659539,0,0,-1,0,0,0,0,0.4659539,0.5125493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210778,0.5125493,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04867762,0.04867762,3.553941,0,1.135226,0.04867762,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210658,0.05354538,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7266794,0.7266794,4.231943,0,1.32032,0.7266794,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2211197,0.7993473,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2210434,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2209748,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.8640771,0.8640771,0,-1,0,0.8640771,268.5856,1.411232,0,0,2.320786,0.9095548,0.8640771,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,0.9504848,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.999709,2.999709,0,0,0,2.999709,105.4028,0.004188521,0,0,3.161777,3.157588,2.999709,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,3.29968,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,5.549989,5.549989,2.337212,0,0.8030587,5.549989,60.93473,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,6.104988,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4020979,0.4020979,0,-1,0,0.4020979,1108.04,4.032146,0,0,4.455407,0.423261,0.4020979,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,0.4423077,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.88129,1.88129,0,0,0,1.88129,190.2605,1.599047,0,0,3.579353,1.980306,1.88129,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,2.069419,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.484837,4.484837,2.064072,0,0.7284917,4.484837,56.81753,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,4.933321,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.451748,0.451748,0,0,0,0.451748,237.6782,0.5981821,0,0,1.073706,0.4755242,0.451748,0,0,0,10.62527,0,0,0,14.00003,100,0.2209748,0.4969229,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.0811,7.0811,5,0,1.53,7.0811,2.225549,0,8.881784E-16,0,0.1575933,2.190631,2.0811,0,0,0,10.62527,0,2.033038,-2.033038,11.85702,84.69282,0.2209748,7.78921,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5922768,0.5922768,0,-1,0,0.5922768,0,0,1.110223E-16,0,0,0.6234493,0.5922768,0,0,2.258931,8.592237,0,0.6234493,-0.6234493,11.19984,79.99873,0.2209748,0.6515045,0,0,8.592237
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.000689,1.000689,0,-1,0,1.000689,0,0,0,0,0,1.053357,1.000689,0,0,2.951653,7.968787,0,1.053357,-1.053357,10.08951,72.06778,0.2209748,1.100758,0,0,7.968787
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.8489483,0.8489483,0,-1,0,0.8489483,0,0,1.110223E-16,0,0,0.8936298,0.8489483,0,0,4.122049,6.91543,0,0.8936298,-0.8936298,9.14754,65.33944,0.2209748,0.9338431,0,0,6.91543
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.174475,1.174475,0,-1,0,1.174475,0,0,2.220446E-16,0,0,1.23629,1.174475,0,0,5.114971,6.0218,0,1.23629,-1.23629,7.844377,56.03115,0.2209748,1.291923,0,0,6.0218
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6181868,0.6181868,0,-1,0,0.6181868,0,0,1.110223E-16,0,0,0.650723,0.6181868,0,0,6.488626,4.785511,0,0.650723,-0.650723,7.158454,51.13171,0.2209748,0.6800055,0,0,4.785511
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4383727,0.4383727,0,-1,0,0.4383727,0,0,0,0,0,0.4614449,0.4383727,0,0,7.211652,4.134788,0,0.4614449,-0.4614449,6.672049,47.65739,0.2209748,0.48221,0,0,4.134788
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3663936,0.3663936,0,-1,0,0.3663936,0,0,5.551115E-17,0,0,0.3856774,0.3663936,0,0,7.724368,3.673343,0,0.3856774,-0.3856774,6.265509,44.75355,0.2209748,0.4030329,0,0,3.673343
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.5692017,0.5692017,0,-1,0,0.5692017,0,0,0,0,0,0.5991597,0.5692017,0,0,8.152899,3.287665,0,0.5991597,-0.5991597,5.633939,40.24234,0.2209748,0.6261219,0,0,3.287665
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.446483,1.446483,0,-1,0,1.446483,0,0,0,0,0,1.522613,1.446483,0,0,8.818632,2.688506,0,1.522613,-1.522613,4.028964,28.77826,0.2209748,1.591131,0,0,2.688506
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.9822818,0.9822818,0,-1,0,0.9822818,0,0,2.220446E-16,0,0,1.033981,0.9822818,0,0,10.51042,1.165892,0,1.033981,-1.033981,2.939052,20.99319,0.2209748,1.08051,0,0,1.165892
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01382775,0.01382775,0,0,0,0.01382775,0,0,1.734723E-18,0,0,0.01455553,0.01382775,0,0,11.65929,0.1319114,0,0.01455553,-0.01455553,2.92371,20.8836,0.2209748,0.01521053,0,0,0.1319114
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.8433322,0.8433322,4.348595,0,1.352167,0.8433322,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.67546,0.1173559,3.33,0,3.33,6.082825,43.44866,0.2210399,0.9276654,0,5,0.1173559
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.032963,2.032963,4.864812,0,1.493094,2.032963,36.65702,0,0,0,0.7452235,0,0,2.831849,2.690257,8.345465,3.114356,3.43548,0,3.43548,9.342008,66.72849,0.22114,2.236259,0.5961788,5,3.859579
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,4.909985,6.206288,4.656386,0,4.656386,13.75944,98.28154,0.2210301,0,1.061109,5,7.532674
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.11437,1.11437,0,-1,0,1.11437,136.0708,0.08971256,0,0,1.516332,1.17302,1.11437,0,0,0.2535985,10.39704,0.2535985,0,0.2535985,14.00003,100,0.2210123,1.225806,1.213065,0,11.91337
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05989459,0.05989459,0,0,0,0.05989459,3735.279,2.174183,0,0,2.23723,0.06304693,0.05989459,0,0,0,10.62527,0,0,0,14.00003,100,0.2210123,0.06588405,1.789784,0,12.8625
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.058087,1.058087,0,0,0,1.058087,277.0318,1.817461,0,0,2.931237,1.113775,1.058087,0,0,0,10.62527,0,0,0,14.00003,100,0.2210123,1.163895,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210123,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.237464,4.237464,2.666514,0,0.8929582,4.237464,39.02409,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2210123,4.66121,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,6.925334,3.33,0,-1,0,3.33,90.53825,0,3.595334,4.287867,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2210123,7.617867,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.082078,3.082078,1.638247,0,0.6122414,3.082078,66.98869,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2210115,3.390286,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210115,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210115,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.169853,4.169853,4.026919,0,1.264349,4.169853,3.608198,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2210115,4.586838,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.7202,3.33,0,-1,0,3.33,0,0,1.3902,1.86222,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2210115,5.19222,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.161173,2.161173,0,-1,0,2.161173,0,0,4.440892E-16,0,0,2.274919,2.161173,0,0,3.894737,7.120011,0,2.274919,-2.274919,7.907181,56.47975,0.2210115,2.37729,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.371414,3.33,0,-1,0,3.33,0,0,3.041414,3.678556,0,3.505263,3.33,0,0,6.422425,4.845092,0,3.505263,-3.505263,4.212309,30.08786,0.2210115,7.008556,0,0,4.845092
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.125573,1.125573,0,-1,0,1.125573,0,0,2.220446E-16,0,0,1.184814,1.125573,0,0,10.31716,1.339829,0,1.184814,-1.184814,2.963406,21.16714,0.2210115,1.238131,0,0,1.339829
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.305089,0.1472642,0,-1,0,0.1472642,0,0,1.157825,1.288334,0,0.1550149,0.1472642,0,0,11.63362,0.1550149,0,0.1550149,-0.1550149,2.800006,20,0.2210115,1.435598,0,0,0.1550149
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2566404,0,0,-1,0,0,0,0,0.2566404,0.2823044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210115,0.2823044,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2001993,0,0,-1,0,0,0,0,0.2001993,0.2202192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210115,0.2202192,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210115,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.9288988,0,0,-1,0,0,0,0,0.9288988,1.021789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210115,1.021789,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.033193,0,0,-1,0,0,0,0,1.033193,1.136512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210115,1.136512,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.8779627,0.8779627,4.383226,0,1.361621,0.8779627,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210796,0.965759,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4392114,0.4392114,3.944474,0,1.241842,0.4392114,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2211053,0.4831325,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.364867,6.364867,5,0,1.53,6.364867,8.847566,0,8.881784E-16,0,0.5631358,1.436702,1.364867,0,0,5.14586,5.994,0,0.8735663,-0.8735663,8.197416,58.55286,0.2211053,7.001354,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.324543,1.324543,4.604412,0,1.422004,1.324543,116.4554,0,0,0,1.542501,0,0,3.279869,3.115875,6.116489,5.120434,4.658376,0,4.658376,12.61674,90.11939,0.2211013,1.456997,1.234001,5,6.662935
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6289157,0.6289157,0,-1,0,0.6289157,288.6938,0,0,0,1.815641,0.6620165,0.6289157,0,0,1.458113,9.312972,1.153624,0,1.153624,13.71116,97.93669,0.2210206,0.6918072,1.452513,0,11.12861
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,1.756178,0,0,2.060667,0,0,0,0,0.3044888,10.35123,0.3044888,0,0.3044888,14.00003,100,0.2209993,0,1.648533,0,12.4119
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.768696,4.768696,1.438696,0,0.5577641,4.768696,77.22411,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209993,5.245566,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209993,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.118869,5.118869,1.788869,0,0.6533613,5.118869,71.72433,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209993,5.630756,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.9362634,0.9362634,0,-1,0,0.9362634,260.9164,1.457325,0,0,2.442865,0.9855404,0.9362634,0,0,0,10.62527,0,0,0,14.00003,100,0.2209993,1.02989,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.671585,1.671585,0,0,0,1.671585,56.06311,0,0,0,0.9371424,1.759563,1.671585,0,0,0,10.62527,0,0.8224204,-0.8224204,13.13312,93.80782,0.2209993,1.838743,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.248978,2.248978,0,0,0,2.248978,10.88147,0,0,0,0.2447218,2.367345,2.248978,0,0,0.9138005,9.802854,0,2.122623,-2.122623,10.89568,77.82613,0.2209993,2.473875,0.1957775,0,10.04758
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3475708,0.3475708,0,0,0,0.3475708,96.47314,0,0,0,0.3353125,0.365864,0.3475708,0,0,3.27227,7.680231,0,0.03055156,-0.03055156,10.86348,77.5961,0.2209993,0.3823279,0.26825,0,8.015543
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.104162,8.104162,5,0,1.53,8.104162,0.5710769,0,0,0.5845783,0.046281,3.267539,3.104162,0,0,3.306217,7.649679,0,3.221258,-3.221258,7.467971,53.34254,0.2209993,8.914578,0.0370248,5,7.69596
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.175745,3.175745,0,-1,0,3.175745,0,0,4.440892E-16,0.1633199,0,3.34289,3.175745,0,0,6.885392,4.428421,0,3.34289,-3.34289,3.944256,28.1732,0.2209993,3.49332,0,0,4.428421
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.395333,1.031255,0,-1,0,1.031255,0,0,7.364079,8.203612,0,1.085531,1.031255,0,0,10.59971,1.085531,0,1.085531,-1.085531,2.800006,20,0.2209993,9.234867,0,0,1.085531
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.377165,0,0,-1,0,0,0,0,2.377165,2.614881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,2.614881,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.425318,0,0,-1,0,0,0,0,1.425318,1.56785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,1.56785,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.8797724,0,0,-1,0,0,0,0,0.8797724,0.9677497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,0.9677497,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.075784,0,0,-1,0,0,0,0,1.075784,1.183362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,1.183362,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3310897,0,0,-1,0,0,0,0,0.3310897,0.3641987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,0.3641987,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04289113,0,0,-1,0,0,0,0,0.04289113,0.04718024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,0.04718024,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.701826,0,0,-1,0,0,0,0,0.701826,0.7720086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209993,0.7720086,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7007843,0.7007843,4.206048,0,1.313251,0.7007843,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210501,0.7708628,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02627657,0.02627657,3.53154,0,1.12911,0.02627657,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210362,0.02890423,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.723089,1.723089,5,0,1.53,1.723089,54.19203,0,0,0,0.933777,0,0,3.276911,3.113065,5.14586,5.994,4.046842,0,4.046842,12.95741,92.55273,0.2211129,1.895398,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.555616,1.555616,0,0,0,1.555616,117.4136,0,0,0,1.826505,1.63749,1.555616,0,0,1.099018,9.636158,0.1890143,0,0.1890143,13.13672,93.83355,0.2210997,1.711177,1.461204,0,11.46266
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.001997,2.001997,0,-1,0,2.001997,98.49857,0,0,0,1.971938,2.107365,2.001997,0,0,0.9100037,9.806271,0,0.1354268,-0.1354268,12.99397,92.81389,0.2210997,2.202196,1.57755,0,11.77821
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.6244049,0,0,1.684883,0,0,0,0,1.060478,9.670844,1.060478,0,1.060478,14.00003,100,0.2210257,0,1.347906,0,11.35573
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.118877,1.118877,0,0,0,1.118877,256.827,1.695813,0,0,2.873578,1.177765,1.118877,0,0,0,10.62527,0,0,0,14.00003,100,0.2210257,1.230765,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.542507,1.542507,0,0,0,1.542507,148.5956,0.6684058,0,0,2.292097,1.623692,1.542507,0,0,0,10.62527,0,0,0,14.00003,100,0.2210257,1.696758,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7272779,0.7272779,0,0,0,0.7272779,354.1804,1.81032,0,0,2.575876,0.7655557,0.7272779,0,0,0,10.62527,0,0,0,14.00003,100,0.2210257,0.8000057,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.611187,2.611187,0,-1,0,2.611187,82.68333,4.440892E-16,0,0,2.159016,2.748617,2.611187,0,0,0,10.62527,0,0.5896013,-0.5896013,13.37853,95.56076,0.2210257,2.872305,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.368952,1.368952,0,0,0,1.368952,217.5245,0.8816913,0,0,2.977806,1.441002,1.368952,0,0,0.6551126,10.03567,0.6551126,0,0.6551126,14.00003,100,0.2209801,1.505847,2.382245,0,13.01348
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.010058,1.010058,0,0,0,1.010058,138.0942,0.3316126,0,0,1.394832,1.063219,1.010058,0,0,0,10.62527,0,0,0,14.00003,100,0.2209801,1.111064,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209801,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209801,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.310718,3.33,0,-1,0,3.33,0,0,1.980718,2.511789,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2209801,5.841789,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.678337,3.33,0,-1,0,3.33,0,0,1.348337,1.816171,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2209801,5.146171,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.493863,1.493863,0,-1,0,1.493863,0,0,0,0,0,1.572487,1.493863,0,0,7.789474,3.614748,0,1.572487,-1.572487,4.952737,35.37662,0.2209801,1.643249,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.7614217,0.7614217,0,-1,0,0.7614217,0,0,1.110223E-16,0,0,0.8014966,0.7614217,0,0,9.536682,2.04226,0,0.8014966,-0.8014966,4.107885,29.34198,0.2209801,0.8375639,0,0,2.04226
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6030515,0.6030515,0,-1,0,0.6030515,0,0,1.110223E-16,0,0,0.6347911,0.6030515,0,0,10.42723,1.240764,0,0.6347911,-0.6347911,3.438757,24.5625,0.2209801,0.6633567,0,0,1.240764
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8167781,0.5756742,0,-1,0,0.5756742,0,0,0.2411039,0.3227818,0,0.6059728,0.5756742,0,0,11.13256,0.6059728,0,0.6059728,-0.6059728,2.800006,20,0.2209801,0.8984559,0,0,0.6059728
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5150174,0,0,-1,0,0,0,0,0.5150174,0.5665192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209801,0.5665192,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.6803998,0,0,-1,0,0,0,0,0.6803998,0.7484397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209801,0.7484397,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.134367,0,0,-1,0,0,0,0,0.134367,0.1478037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209801,0.1478037,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.242408,0,0,-1,0,0,0,0,1.242408,1.366649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209801,1.366649,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05055144,0.05055144,3.555815,0,1.135737,0.05055144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209686,0.05560659,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2209489,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.7578555,0.7578555,4.263119,0,1.328831,0.7578555,49.34262,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.220979,0.833641,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.086681,3.086681,4.068534,0,1.27571,3.086681,11.67237,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2210154,3.395349,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,6.666689,3.33,0,-1,0,3.33,11.14647,0,3.336689,4.003358,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2210154,7.333358,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.036117,3.036117,5,0,1.53,3.036117,33.67116,0,0,0,1.022296,0,0,1.963883,1.865689,3.583087,7.400496,2.887985,0,2.887985,13.3406,95.28978,0.2210945,3.339729,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.9635888,0.9635888,0,0,0,0.9635888,143.4224,0,0,0,1.382002,1.014304,0.9635888,0,0,0.695102,9.999682,0.3676982,0,0.3676982,13.68943,97.78142,0.221069,1.059948,1.105602,0,11.38168
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.5653456,0.5653456,0,0,0,0.5653456,260.9267,0.5526331,0,0,1.475138,0.5951007,0.5653456,0,0,0.3274038,10.33061,0.3274038,0,0.3274038,14.00003,100,0.2210463,0.6218802,1.18011,0,11.80575
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.295238,2.295238,0,0,0,2.295238,28.56763,0,4.440892E-16,0,0.655695,2.41604,2.295238,0,0,0,10.62527,0,1.760345,-1.760345,12.14446,86.74598,0.2210463,2.524762,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05267216,0.05267216,0,-1,0,0.05267216,2393.951,0,0,0,1.260946,0.05544437,0.05267216,0,0,1.955939,8.864929,1.205501,0,1.205501,13.2881,94.91481,0.2209627,0.05793937,1.008757,0,10.12587
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.727857,1.727857,0,0,0,1.727857,62.95709,0,2.220446E-16,0,1.087809,1.818797,1.727857,0,0,0.7504376,9.949881,0,0.7309884,-0.7309884,12.51757,89.41104,0.2209627,1.900643,0.8702469,0,11.03769
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7286302,0.7286302,0,0,0,0.7286302,81.94646,0,0,0,0.5970866,0.7669791,0.7286302,0,0,1.562647,9.218892,0,0.1698925,-0.1698925,12.33849,88.13188,0.2209627,0.8014932,0.4776693,0,9.815979
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.4914642,0.4914642,0,0,0,0.4914642,112.7551,0,0,0,0.5541509,0.5173308,0.4914642,0,0,1.751416,9.049,0.03682017,0,0.03682017,12.37342,88.38139,0.2209602,0.5406106,0.4433208,0,9.60315
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.113334,4.113334,5,0,1.53,4.113334,3.434621,0,0,0,0.1412774,0,0,0.8866664,0.8423331,1.714596,9.082138,0.9836105,0,0.9836105,13.30655,95.04662,0.2209891,4.524667,0.1130219,5,9.223415
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3757974,0.3757974,0,-1,0,0.3757974,0,0,5.551115E-17,0,0,0.3955762,0.3757974,0,0,0.7309857,9.967387,0,0.3955762,-0.3955762,12.88958,92.06824,0.2209891,0.4133771,0,0,9.967387
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.914355,2.914355,0,-1,0,2.914355,0,0,0,0,0,3.067742,2.914355,0,0,1.170515,9.571811,0,3.067742,-3.067742,9.655896,68.97054,0.2209891,3.205791,0,0,9.571811
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.800478,3.33,0,-1,0,3.33,0,0,0.4704784,0.8505262,0,3.505263,3.33,0,0,4.579117,6.504068,0,3.505263,-3.505263,5.961024,42.57866,0.2209891,4.180526,0,0,6.504068
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6916584,0.6916584,0,-1,0,0.6916584,0,0,1.110223E-16,0,0,0.7280614,0.6916584,0,0,8.473854,2.998805,0,0.7280614,-0.7280614,5.19358,37.09692,0.2209891,0.7608242,0,0,2.998805
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.324101,1.324101,0,-1,0,1.324101,0,0,2.220446E-16,0,0,1.393791,1.324101,0,0,9.282811,2.270744,0,1.393791,-1.393791,3.724395,26.60277,0.2209891,1.456511,0,0,2.270744
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83147,0.8769529,0,0,0,3.724395,26.60277,0.2209891,0,0,0,0.8769529
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.64573,0.8331053,0,-1,0,0.8331053,0,0,0.8126246,0.9771976,0,0.8769529,0.8331053,0,0,10.83147,0.8769529,0,0.8769529,-0.8769529,2.800006,20,0.2209891,1.810303,0,0,0.8769529
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.206349,0,0,-1,0,0,0,0,1.206349,1.326984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209891,1.326984,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7057114,0,0,-1,0,0,0,0,0.7057114,0.7762825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209891,0.7762825,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.194629,0,0,-1,0,0,0,0,1.194629,1.314092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209891,1.314092,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.971712,0.971712,4.476975,0,1.387214,0.971712,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210652,1.068883,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4930072,0.4930072,3.99827,0,1.256528,0.4930072,8.957542,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2210927,0.542308,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.786698,2.786698,5,0,1.53,2.786698,10.40414,0,0,0,0.2899319,0,0,2.213302,2.102637,5.101699,6.033745,2.392569,0,2.392569,11.42992,81.64214,0.2211634,3.065367,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.009449,6.009449,5,0,1.53,6.009449,10.49184,2.220446E-16,0,0,0.6305016,1.062578,1.009449,0,0,2.70913,8.187057,0,0.4320766,-0.4320766,10.97447,78.38894,0.2211634,6.610394,0.5044013,5,8.817559
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.740977,3.33,0,-1,0,3.33,62.88258,0,0.4109773,0.7850751,2.09399,3.505263,3.33,0,0,3.189215,7.754981,0,1.411273,-1.411273,9.48686,67.76315,0.2211634,4.115075,1.675192,0,9.84897
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.059219,7.059219,5,0,1.53,7.059219,25.31062,0,8.881784E-16,0,1.786732,2.167599,2.05922,0,0,4.757296,6.343708,0,0.3808677,-0.3808677,9.085391,64.89552,0.2211634,7.765141,1.429386,5,8.13044
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.417916,1.417916,4.608312,0,1.423069,1.417916,30.35572,0,0,0,0.4304185,0,0,3.190396,3.030876,5.180482,5.96284,3.461295,0,3.461295,12.36906,88.35027,0.2212425,1.559707,0.3443348,5,6.393258
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.117908,2.117908,0,0,0,2.117908,45.84389,0,0,0,0.9709316,2.229377,2.117908,0,0,1.719188,9.078005,0,1.258446,-1.258446,11.04255,78.87517,0.2212425,2.329699,0.7767453,0,10.04894
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.961155,2.961155,0,0,0,2.961155,48.99634,0,0,0,1.450858,3.117005,2.961155,0,0,3.11746,7.81956,0,1.666147,-1.666147,9.286272,66.33038,0.2212425,3.25727,1.160686,0,9.270417
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.626243,2.626243,0,-1,0,2.626243,59.7289,0,4.440892E-16,0,1.568626,2.764467,2.626243,0,0,4.968736,6.153412,0,1.19584,-1.19584,8.025745,57.32664,0.2212425,2.888867,1.254901,0,7.722038
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.9192508,0.9192508,0,0,0,0.9192508,164.5896,0,0,0,1.512991,0.9676325,0.9192508,0,0,6.297447,4.957572,0.5453589,0,0.5453589,8.543118,61.02215,0.2212048,1.011176,1.210393,0,6.470563
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,5.752088,5.448395,1.23941,0,1.23941,9.718926,69.42076,0.2211192,0,0.9915282,0,6.687805
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.778991,1.778991,0,0,0,1.778991,26.4451,0,2.220446E-16,0,0.4704558,1.872622,1.778991,0,0,4.512678,6.563864,0,1.402166,-1.402166,8.240913,58.86355,0.2211192,1.95689,0.3763646,0,7.03432
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.600402,4.600402,5,0,1.53,4.600402,2.986345,0,0,0,0.1373839,0,0,0.399598,0.3796181,6.07064,5.161698,0.517002,0,0.517002,8.731384,62.36691,0.2211337,5.060442,0.1099071,5,5.299082
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.239663,3.33,0,-1,0,3.33,0,0,3.909663,4.633629,0,3.505263,3.33,0,0,5.553638,5.627,0,3.505263,-3.505263,5.036513,35.97502,0.2211337,7.963629,0,0,5.627
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.647138,2.01565,0,-1,0,2.01565,0,0,0.6314881,0.896202,0,2.121737,2.01565,0,0,9.448375,2.121737,0,2.121737,-2.121737,2.800006,20,0.2211337,2.911852,0,0,2.121737
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4354892,0,0,-1,0,0,0,0,0.4354892,0.4790381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0.4790381,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.9805581,0,0,-1,0,0,0,0,0.9805581,1.078614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,1.078614,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2447881,0,0,-1,0,0,0,0,0.2447881,0.2692669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0.2692669,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.811476,0,0,-1,0,0,0,0,1.811476,1.992624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,1.992624,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5114739,0,0,-1,0,0,0,0,0.5114739,0.5626213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211337,0.5626213,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.5490141,0.5490141,4.054277,0,1.271818,0.5490141,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211693,0.6039155,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2211505,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.126295,5.126295,5,0,1.53,5.126295,8.532209,0,0,0,0.4373862,0.1329418,0.1262947,0,0,5.11002,6.026256,0.3044445,0,0.3044445,9.441059,67.436,0.2211569,5.638924,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.974635,4.974635,5,0,1.53,4.974635,24.80969,0,0,0,1.234191,0,0,0.02536551,0.02409723,4.805575,6.300256,1.258289,0,1.258289,10.63478,75.96253,0.2211834,5.472098,0.9873531,5,7.534448
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.834995,3.33,0,-1,0,3.33,56.22498,0,1.504995,1.988495,1.872292,3.505263,3.33,0,0,3.547287,7.432716,0,1.632971,-1.632971,8.913473,63.66754,0.2211834,5.318495,1.497833,0,9.305008
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.590583,1.590583,0,0,0,1.590583,161.9308,0,0,0,2.575644,1.674298,1.590583,0,0,5.361699,5.799745,0.9013464,0,0.9013464,9.768565,69.77533,0.2211213,1.749642,2.060516,0,8.375389
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1599964,0.1599964,0,0,0,0.1599964,2019.823,0,0,0,3.231644,0.1684173,0.1599964,0,0,4.460353,6.610957,3.063227,0,3.063227,12.6746,90.53266,0.2209106,0.1759961,2.585315,0,9.842601
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.147557,2.147557,0,0,0,2.147557,61.57145,0,0,0,1.322282,2.260587,2.147557,0,0,1.397126,9.367861,0,0.9383045,-0.9383045,11.68554,83.46796,0.2209106,2.362313,1.057826,0,10.69014
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.7594284,0.7594284,0,0,0,0.7594284,245.9187,0,0,0,1.867576,0.7993983,0.7594284,0,0,2.439687,8.429556,1.068178,0,1.068178,12.6989,90.70625,0.2208373,0.8353712,1.494061,0,10.29713
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.433682,1.433682,0,-1,0,1.433682,118.1541,0,0,0,1.693954,1.509139,1.433682,0,0,1.371508,9.390917,0.1848146,0,0.1848146,12.87423,91.95861,0.2208246,1.577051,1.355163,0,11.08487
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.6568983,0.6568983,0,0,0,0.6568983,210.145,0,0,0,1.380439,0.6914719,0.6568983,0,0,1.186694,9.55725,0.6889668,0,0.6889668,13.52784,96.62725,0.2207773,0.7225881,1.104351,0,10.93769
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.10457,1.10457,0,0,0,1.10457,96.15232,0,2.220446E-16,0,1.06207,1.162705,1.10457,0,0,0.497727,10.17732,0,0.1006356,-0.1006356,13.42176,95.86954,0.2207773,1.215027,0.8496558,0,11.23939
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.73267,5.73267,5,0,1.53,5.73267,19.84191,0,0,0,1.137471,0.7712313,0.7326698,0,0,0.6095444,10.07668,0.3662396,0,0.3662396,13.76921,98.3513,0.220785,6.305937,0.9099767,5,11.21416
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.809036,2.809036,0,0,0,2.809036,4.985839,0,4.440892E-16,0,0.140054,2.95688,2.809036,0,0,0.2433048,10.4063,0,2.816826,-2.816826,10.80001,77.1428,0.220785,3.08994,0.1120432,0,10.54635
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.055496,3.33,0,-1,0,3.33,0,0,2.725496,3.331046,0,3.505263,3.33,0,0,3.373111,7.589474,0,3.505263,-3.505263,7.105142,50.75091,0.220785,6.661046,0,0,7.589474
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.217512,2.217512,0,-1,0,2.217512,0,0,0,0,0,2.334223,2.217512,0,0,7.267848,4.084211,0,2.334223,-2.334223,4.644655,33.17604,0.220785,2.439263,0,0,4.084211
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.396148,1.662488,0,-1,0,1.662488,0,0,0.7336596,0.9732744,0,1.749988,1.662488,0,0,9.861429,1.749988,0,1.749988,-1.749988,2.800006,20,0.220785,2.635763,0,0,1.749988
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.9562098,0,0,-1,0,0,0,0,0.9562098,1.051831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,1.051831,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4583547,0,0,-1,0,0,0,0,0.4583547,0.5041901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,0.5041901,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.9233509,0,0,-1,0,0,0,0,0.9233509,1.015686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220785,1.015686,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2660263,0.2660263,3.771289,0,1.194562,0.2660263,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207941,0.2926289,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2207765,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.185405,5.185405,5,0,1.53,5.185405,1.306267,3.053113E-16,0,0,0.06773525,0.1951628,0.1854046,0,0,5.11966,6.01758,0,0.1274275,-0.1274275,9.008772,64.34824,0.2207765,5.703945,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.038338,5.038338,5,0,1.53,5.038338,3.44487,0,0,0,0.1735642,0.04035572,0.03833794,0,0,5.261246,5.890153,0.1332085,0,0.1332085,9.135144,65.2509,0.2207793,5.542172,0.1388513,5,6.063717
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.024959,3.024959,0,-1,0,3.024959,8.214058,0,0,0,0.2484719,3.184167,3.024959,0,0,5.128037,6.01004,0,2.935695,-2.935695,6.04065,43.14741,0.2207793,3.327455,0.1987775,0,6.258512
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,8.389921,3.074345,0.5133361,0,0.5133361,6.527643,46.62593,0.2207441,0,0.4106689,0,3.587681
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.32272,1.32272,0,0,0,1.32272,58.47954,0,0,0,0.7735205,1.392337,1.32272,0,0,7.876585,3.536347,0,0.6188163,-0.6188163,5.875353,41.96673,0.2207441,1.454992,0.6188164,0,4.309868
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5310394,0.5310394,0,0,0,0.5310394,141.7833,0,0,0,0.7529253,0.5589889,0.5310394,0,0,8.564159,2.917531,0.1939364,0,0.1939364,6.059338,43.2809,0.2207308,0.5841434,0.6023402,0,3.670456
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.077258,5.077258,5,0,1.53,5.077258,6.651007,0,0,0,0.3376888,0.08132443,0.07725821,0,0,8.370223,3.092074,0.2563643,0,0.2563643,6.302546,45.0181,0.2207362,5.584984,0.270151,5,3.429763
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.768896,1.768896,0,-1,0,1.768896,10.27094,0,0,0,0.1816821,1.861995,1.768896,0,0,8.113858,3.322802,0,1.680313,-1.680313,4.531341,32.36665,0.2207362,1.945785,0.1453457,0,3.504484
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.980262,2.980262,5,0,1.53,2.980262,19.14564,0,0,0,0.57059,0,0,2.019738,1.918752,9.980873,1.642488,2.489342,0,2.489342,6.892937,49.23517,0.2208067,3.278288,0.456472,5,2.213078
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.558204,1.558204,4.640245,0,1.431787,1.558204,25.72051,0,0,0,0.4007781,0,0,3.082041,2.927939,7.491531,3.882896,3.328717,0,3.328717,10.05084,71.79154,0.2208975,1.714025,0.3206225,5,4.283674
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,5.587031,5.587031,5,0,1.53,5.587031,2.40629,0,0,0,0.1344402,0.6179272,0.5870308,0,0,4.162814,6.878741,0,0.483487,-0.483487,9.541196,68.15126,0.2208975,6.145734,0.1075521,5,7.013182
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.601911,1.601911,4.887275,0,1.499226,1.601911,7.995723,0,0,0,0.1280844,0,0,3.285364,3.121096,4.700022,6.395255,3.24918,0,3.24918,12.62364,90.16867,0.2209951,1.762102,0.1024675,5,6.523339
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.280746,3.33,0,-1,0,3.33,0,0,1.950747,2.478821,0,3.505263,3.33,0,0,1.450842,9.319516,0,3.505263,-3.505263,8.928767,63.77678,0.2209951,5.808821,0,0,9.319516
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.75628,3.33,0,-1,0,3.33,0,0,1.42628,1.901909,0,3.505263,3.33,0,0,5.345579,5.814253,0,3.505263,-3.505263,5.233895,37.38489,0.2209951,5.231909,0,0,5.814253
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.66706,2.193541,0,-1,0,2.193541,0,0,4.473519,5.140225,0,2.30899,2.193541,0,0,9.240315,2.30899,0,2.30899,-2.30899,2.800006,20,0.2209951,7.333766,0,0,2.30899
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.8073374,0,0,-1,0,0,0,0,0.8073374,0.8880711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0.8880711,0,0,0
