Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5962037,0,0,-1,0,0,0,0,0.5962037,0.6558241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0.6558241,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1171707,0,0,-1,0,0,0,0,0.1171707,0.1288877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0.1288877,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.242051,0,0,-1,0,0,0,0,0.242051,0.2662561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0.2662561,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.5439891,0,0,-1,0,0,0,0,0.5439891,0.598388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209951,0.598388,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05989073,0.05989073,3.565154,0,1.138287,0.05989073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209847,0.06587981,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7179092,0.7179092,4.223172,0,1.317926,0.7179092,2.692468,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2210346,0.7897002,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4655558,0.4655558,3.970819,0,1.249034,0.4655558,21.58499,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2210553,0.5121114,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.980356,3.980356,5,0,1.53,3.980356,7.689936,0,0,0,0.3060868,0,0,1.019644,0.968662,1.696041,9.098838,1.274749,0,1.274749,13.60036,97.1452,0.2210909,4.378391,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.733953,3.33,0,-1,0,3.33,16.25897,0,0.4039532,0.7773485,0.5414237,3.505263,3.33,0,0,0.4212917,10.24611,0,2.96384,-2.96384,10.47619,74.82981,0.2210909,4.107348,0.4331389,0,10.78754
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6130125,0.6130125,0,0,0,0.6130125,24.28789,0,0,0,0.1488878,0.6452763,0.6130125,0,0,3.714447,7.282272,0,0.4963885,-0.4963885,9.952955,71.09239,0.2210909,0.6743138,0.1191103,0,7.43116
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6241077,0.6241077,0,0,0,0.6241077,46.62715,0,0,0,0.2910036,0.6569555,0.6241077,0,0,4.265989,6.785883,0,0.3659519,-0.3659519,9.567208,68.33706,0.2210909,0.6865185,0.2328029,0,7.076887
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.763269,2.763269,0,0,0,2.763269,30.65411,0,0,0,0.8470556,2.908705,2.763269,0,0,4.672603,6.419932,0,2.061649,-2.061649,7.394039,52.81446,0.2210909,3.039596,0.6776445,0,7.266987
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.065247,2.065247,0,0,0,2.065247,47.45236,0,0,0,0.9800084,2.173944,2.065247,0,0,6.963324,4.358283,0,1.193936,-1.193936,6.13552,43.82506,0.2210909,2.271771,0.7840067,0,5.338291
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.94819,3.33,0,-1,0,3.33,31.71675,4.440892E-16,1.61819,2.236207,1.056168,3.505263,3.33,0,0,8.289919,3.164347,0,2.449095,-2.449095,3.553947,25.38529,0.2210909,5.443009,0.8449342,0,4.220515
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.93989,2.93989,5,0,1.53,2.93989,31.96715,0,0,0,0.9397989,0,0,2.06011,1.957105,11.01114,0.7152517,2.896904,0,2.896904,6.302191,45.01556,0.2211695,3.233879,0.7518391,5,1.655051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.010076,3.010076,5,0,1.53,3.010076,12.76256,0,0,0,0.3841627,0,0,1.989924,1.890428,8.114233,3.322465,2.274591,0,2.274591,8.460057,60.42886,0.2212345,3.311083,0.3073302,5,3.706628
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.865949,2.865949,5,0,1.53,2.865949,17.46841,0,0,0,0.5006357,0,0,2.134051,2.027349,5.839642,5.369596,2.527984,0,2.527984,10.85831,77.55923,0.2213059,3.152544,0.4005086,5,5.870233
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.9003288,0.9003288,4.271734,0,1.331183,0.9003288,12.08699,8.881784E-16,0,0,0.1088226,0,0,3.371405,3.202835,3.311657,7.644783,3.311657,0,3.311657,14.00003,100,0.2213623,0.9903616,0.08705808,5,7.753605
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213623,0,0,0,10.62527
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.670387,3.33,0,-1,0,3.33,0,0,3.340387,4.007426,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2213623,7.337426,0,0,10.62527
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.064785,3.33,0,-1,0,3.33,0,0,0.7347854,1.141264,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2213623,4.471264,0,0,7.120011
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2213623,0,0,0,3.614748
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1537692,0.1537692,0,-1,0,0.1537692,0,0,2.775558E-17,0,0,0.1618623,0.1537692,0,0,7.789474,3.614748,0,0.1618623,-0.1618623,6.439667,45.99753,0.2213623,0.1691461,0,0,3.614748
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.441089,1.441089,0,-1,0,1.441089,0,0,0,0,0,1.516936,1.441089,0,0,7.969321,3.452886,0,1.516936,-1.516936,4.840676,34.57619,0.2213623,1.585198,0,0,3.452886
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.181853,1.181853,0,-1,0,1.181853,0,0,2.220446E-16,0,0,1.244056,1.181853,0,0,9.654805,1.93595,0,1.244056,-1.244056,3.529326,25.20942,0.2213623,1.300038,0,0,1.93595
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.445739,0.445739,0,-1,0,0.445739,0,0,5.551115E-17,0,0,0.4691989,0.445739,0,0,11.03709,0.691894,0,0.4691989,-0.4691989,3.034747,21.67672,0.2213623,0.4903128,0,0,0.691894
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2965562,0.2115604,0,-1,0,0.2115604,0,0,0.08499587,0.1146515,0,0.2226951,0.2115604,0,0,11.55842,0.2226951,0,0.2226951,-0.2226951,2.800006,20,0.2213623,0.3262118,0,0,0.2226951
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.7804431,0,0,-1,0,0,0,0,0.7804431,0.8584874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213623,0.8584874,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6995822,0.6995822,4.204845,0,1.312923,0.6995822,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214111,0.7695404,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2213912,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.130769,1.130769,4.636033,0,1.430637,1.130769,71.01309,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2214255,1.243846,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.259248,4.259248,3.334238,0,1.075247,4.259248,45.38384,0,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2214451,4.685173,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.143544,1.143544,0,-1,0,1.143544,222.8794,1.344993,0,0,2.548723,1.20373,1.143544,0,0,0,10.62527,0,0,0,14.00003,100,0.2214451,1.257898,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3728567,0.3728567,0,0,0,0.3728567,708.4045,2.248853,0,0,2.641334,0.3924808,0.3728567,0,0,0,10.62527,0,0,0,14.00003,100,0.2214451,0.4101424,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.910969,2.910969,0,0,0,2.910969,91.34457,0,0,0,2.659012,3.064178,2.910969,0,0,0,10.62527,0,0.4051656,-0.4051656,13.57295,96.94942,0.2214451,3.202066,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.211028,0,0,2.661211,0,0,0,0,0.450184,10.22011,0.450184,0,0.450184,14.00003,100,0.2214146,0,2.128969,0,12.88132
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214146,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.057818,1.057818,0,-1,0,1.057818,161.612,0.5960681,0,0,1.709561,1.113493,1.057818,0,0,0,10.62527,0,0,0,14.00003,100,0.2214146,1.1636,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.829057,3.829057,2.024325,0,0.7176408,3.829057,49.6132,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2214146,4.211963,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.280935,3.280935,2.071928,0,0.7306363,3.280935,38.78891,0,4.440892E-16,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2214146,3.609028,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.419984,2.419984,0,0,0,2.419984,18.15517,0,8.881784E-16,0,0.4393523,2.547352,2.419984,0,0,0,10.62527,0,2.108,-2.108,11.778,84.12841,0.2214146,2.661983,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.342222,8.517275,0.08712576,0,0.08712576,11.86066,84.7188,0.2214087,0,0.06970061,0,8.604401
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.594843,3.33,0,-1,0,3.33,0,0,0.2648426,0.6243269,0,3.505263,3.33,0,0,2.255096,8.595688,0,3.505263,-3.505263,8.165785,58.32692,0.2214087,3.954327,0,0,8.595688
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,10.44528,3.33,0,-1,0,3.33,0,0,7.115279,8.159806,0,3.505263,3.33,0,0,6.149833,5.090425,0,3.505263,-3.505263,4.470912,31.93503,0.2214087,11.48981,0,0,5.090425
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04457,1.585162,0,0,0,4.470912,31.93503,0.2214087,0,0,0,1.585162
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06105053,0.06105053,0,-1,0,0.06105053,0,0,6.938894E-18,0,0,0.06426372,0.06105053,0,0,10.04457,1.585162,0,0.06426372,-0.06426372,4.403172,31.45117,0.2214087,0.06715559,0,0,1.585162
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1130855,0.1130855,0,-1,0,0.1130855,0,0,1.387779E-17,0,0,0.1190374,0.1130855,0,0,10.11597,1.520898,0,0.1190374,-0.1190374,4.277696,30.55491,0.2214087,0.1243941,0,0,1.520898
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.317968,1.317968,0,-1,0,1.317968,0,0,2.220446E-16,0.1179973,0,1.387335,1.317968,0,0,10.24824,1.40186,0,1.387335,-1.387335,2.815317,20.10937,0.2214087,1.449765,0,0,1.40186
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3874134,0.0137995,0,-1,0,0.0137995,0,0,0.3736138,0.4123552,0,0.01452579,0.0137995,0,0,11.78972,0.01452579,0,0.01452579,-0.01452579,2.800006,20,0.2214087,0.4261547,0,0,0.01452579
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8002034,0,0,-1,0,0,0,0,0.8002034,0.8802238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214087,0.8802238,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3036696,0,0,-1,0,0,0,0,0.3036696,0.3340366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214087,0.3340366,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.8863135,0,0,-1,0,0,0,0,0.8863135,0.9749449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214087,0.9749449,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.975031,0.975031,4.480294,0,1.38812,0.975031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214828,1.072534,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.8783991,0.8783991,4.383662,0,1.36174,0.8783991,4.855845,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.221545,0.966239,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2214885,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.157116,3.157116,2.606577,0,0.8765956,3.157116,55.7248,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2215125,3.472827,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.938184,2.938184,0,-1,0,2.938184,50.3777,0,4.440892E-16,0,1.48019,3.092825,2.938184,0,0,0,10.62527,0,1.612635,-1.612635,12.30016,87.85812,0.2215125,3.232002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,7.739505,7.739505,5,0,1.53,7.739505,31.00395,0,0,0.183456,2.399552,2.88369,2.739506,0,0,1.791817,9.012639,0,0.4841378,-0.4841378,11.78983,84.21294,0.2215125,8.513456,1.919642,5,11.41219
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,1.398645,0,0,3.728393,0,0,0,0,2.329748,8.528501,2.329748,0,2.329748,14.00003,100,0.2213553,0,2.982715,0,12.25689
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.349885,2.349885,0,0,0,2.349885,182.6809,1.819229,0,0,4.292793,2.473563,2.349885,0,0,0,10.62527,0,0,0,14.00003,100,0.2213553,2.584874,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213553,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.775902,3.33,0,-1,0,3.33,101.6815,0,0.4459021,0.8234923,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2213553,4.153492,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.070099,1.070099,0,0,0,1.070099,241.9007,1.329635,0,0,2.588577,1.12642,1.070099,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2213464,1.177109,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.062819,4.062819,2.557298,0,0.8631423,4.062819,39.0064,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2213464,4.469101,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.870844,3.870844,3.419087,0,1.098411,3.870844,12.28501,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2213464,4.257929,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.5024,4.5024,4.438227,0,1.376636,4.5024,1.500318,4.996004E-16,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2213464,4.95264,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.8137993,0.8137993,0,-1,0,0.8137993,0,0,1.110223E-16,0,0,0.8566308,0.8137993,0,0,0,10.62527,0,0.8566308,-0.8566308,13.09706,93.55024,0.2213464,0.8951792,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.612703,1.612703,0,-1,0,1.612703,0,0,2.220446E-16,0,0,1.697582,1.612703,0,0,0.951812,9.768643,0,1.697582,-1.697582,11.30765,80.76878,0.2213464,1.773973,0,0,9.768643
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.392044,2.392044,0,-1,0,2.392044,0,0,0,0,0,2.517941,2.392044,0,0,2.838014,8.071061,0,2.517941,-2.517941,8.653508,61.81065,0.2213464,2.631249,0,0,8.071061
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.9673451,0.9673451,0,-1,0,0.9673451,0,0,2.220446E-16,0,0,1.018258,0.9673451,0,0,5.635727,5.55312,0,1.018258,-1.018258,7.58017,54.14396,0.2213464,1.06408,0,0,5.55312
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5886807,0.5886807,0,-1,0,0.5886807,0,0,0,0,0,0.619664,0.5886807,0,0,6.767125,4.534862,0,0.619664,-0.619664,6.926987,49.47838,0.2213464,0.6475489,0,0,4.534862
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.274032,1.274032,0,-1,0,1.274032,0,0,0,0,0,1.341087,1.274032,0,0,7.45564,3.915198,0,1.341087,-1.341087,5.513357,39.38104,0.2213464,1.401436,0,0,3.915198
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1581229,0.1581229,0,-1,0,0.1581229,0,0,2.775558E-17,0,0,0.1664452,0.1581229,0,0,8.945737,2.574111,0,0.1664452,-0.1664452,5.337909,38.12784,0.2213464,0.1739352,0,0,2.574111
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.8475623,0.8475623,0,-1,0,0.8475623,0,0,0,0,0,0.8921708,0.8475623,0,0,9.130675,2.407666,0,0.8921708,-0.8921708,4.397478,31.41049,0.2213464,0.9323185,0,0,2.407666
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3382976,0.3382976,0,-1,0,0.3382976,0,0,0,0,0,0.3561027,0.3382976,0,0,10.12198,1.515495,0,0.3561027,-0.3561027,4.022113,28.72932,0.2213464,0.3721273,0,0,1.515495
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2962585,0.2962585,0,-1,0,0.2962585,0,0,5.551115E-17,0,0,0.311851,0.2962585,0,0,10.51765,1.159393,0,0.311851,-0.311851,3.693393,26.38132,0.2213464,0.3258843,0,0,1.159393
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86415,0.8475416,0,0,0,3.693393,26.38132,0.2213464,0,0,0,0.8475416
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3295508,0.3295508,0,0,0,0.3295508,17.55267,0,0,0,0.05784497,0.3468956,0.3295508,0,0,10.86415,0.8475416,0,0.2890506,-0.2890506,3.388707,24.205,0.2213464,0.3625059,0.04627597,0,0.9053866
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.7538975,0.7538975,4.259161,0,1.327751,0.7538975,77.18963,4.440892E-16,0,0,0.5819308,0,0,3.505263,3.33,11.18532,0.5584909,3.911931,0,3.911931,7.09989,50.7134,0.2213606,0.8292873,0.4655446,5,1.140422
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.784523,3.784523,5,0,1.53,3.784523,21.12771,0,0,0,0.7995833,0,0,1.215477,1.154703,7.273384,4.079228,1.954286,0,1.954286,8.953889,63.95622,0.2214113,4.162975,0.6396666,5,4.878812
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.025928,3.33,0,-1,0,3.33,52.31144,0,1.695928,2.198521,1.741971,3.505263,3.33,0,0,5.319098,5.838086,0,1.763292,-1.763292,7.095216,50.68001,0.2214113,5.528521,1.393577,0,7.580057
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.784179,3.784179,5,0,1.53,3.784179,32.27311,0,0,0,1.221272,0,0,1.215821,1.15503,7.278311,4.074794,2.376302,0,2.376302,9.349573,66.78253,0.2214704,4.162597,0.9770178,5,5.296066
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.254631,4.254631,5,0,1.53,4.254631,19.76431,0,0,0,0.8408983,0,0,0.7453694,0.7081009,4.902009,6.213466,1.548999,0,1.548999,10.81908,77.27901,0.2215084,4.680094,0.6727186,5,7.054364
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,2.562692,0,0.8646148,0,0,0,0,0,0.9184532,0,0,2.562692,2.434557,3.35301,7.607565,3.35301,0,3.35301,14.00003,100,0.2214039,0,0.7347625,5,8.526018
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214039,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.111181,1.111181,0,-1,0,1.111181,160.8613,0.6177953,0,0,1.787459,1.169664,1.111181,0,0,0,10.62527,0,0,0,14.00003,100,0.2214039,1.222299,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.8348519,0.8348519,0,0,0,0.8348519,149.9063,0.3727039,0,0,1.251495,0.8787915,0.8348519,0,0,0,10.62527,0,0,0,14.00003,100,0.2214039,0.9183371,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3267035,0.3267035,0,0,0,0.3267035,285.5979,0.58916,0,0,0.9330584,0.3438984,0.3267035,0,0,0,10.62527,0,0,0,14.00003,100,0.2214039,0.3593738,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.058691,5.058691,4.650257,0,1.43452,5.058691,8.49884,0,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2214039,5.56456,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.793095,1.793095,0,0,0,1.793095,6.277099,0,2.220446E-16,0,0.1125544,1.887468,1.793095,0,0,0,10.62527,0,1.774914,-1.774914,12.1291,86.63628,0.2214039,1.972404,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.601874,3.33,0,-1,0,3.33,0,0,1.271874,1.732061,0,3.505263,3.33,0,0,1.972127,8.85036,0,3.505263,-3.505263,8.434233,60.2444,0.2214039,5.062061,0,0,8.85036
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.674273,3.33,0,-1,0,3.33,0,0,0.3442733,0.7117006,0,3.505263,3.33,0,0,5.866864,5.345097,0,3.505263,-3.505263,4.739361,33.85251,0.2214039,4.0417,0,0,5.345097
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.429327,1.747842,0,-1,0,1.747842,0,0,0.6814847,0.9244174,0,1.839834,1.747842,0,0,9.7616,1.839834,0,1.839834,-1.839834,2.800006,20,0.2214039,2.67226,0,0,1.839834
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1342776,0,0,-1,0,0,0,0,0.1342776,0.1477054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0.1477054,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.8585356,0,0,-1,0,0,0,0,0.8585356,0.9443892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0.9443892,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.7994798,0,0,-1,0,0,0,0,0.7994798,0.8794277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0.8794277,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2036227,0,0,-1,0,0,0,0,0.2036227,0.223985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0.223985,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214039,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3796519,0.3796519,3.884915,0,1.225582,0.3796519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214227,0.4176171,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3333201,0.3333201,3.838583,0,1.212933,0.3333201,19.18947,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2214329,0.3666521,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.479664,1.479664,4.694963,0,1.446725,1.479664,23.30595,0,0,0,0.3448497,0,0,3.215298,3.054533,5.081898,6.051566,3.399383,0,3.399383,12.40385,88.59879,0.2215213,1.627631,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.7863726,0.7863726,0,0,0,0.7863726,117.2417,0,0,0,0.9219569,0.8277606,0.7863726,0,0,1.682515,9.111011,0.09419627,0,0.09419627,12.49322,89.23708,0.221515,0.8650098,0.7375655,0,10.03297
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.379142,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.04914189,0.3870561,1.458466,3.505263,3.33,0,0,1.588318,9.195787,0,2.046797,-2.046797,10.3357,73.8263,0.221515,3.717056,1.166773,0,10.65425
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.923245,1.923245,0,0,0,1.923245,102.3951,4.440892E-16,0,0,1.969308,2.024469,1.923245,0,0,3.862537,7.148991,0,0.05516054,-0.05516054,10.27756,73.41099,0.221515,2.11557,1.575447,0,9.118299
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6144547,0.6144547,0,0,0,0.6144547,153.7343,0,0,0,0.9446273,0.6467944,0.6144547,0,0,3.923827,7.09383,0.2978329,0,0.2978329,10.56011,75.42919,0.221495,0.6759002,0.7557019,0,8.038457
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,3.625994,7.36188,0.589658,0,0.589658,11.11951,79.42489,0.2214555,0,0.4717264,0,7.951538
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.196675,3.196675,4.868174,0,1.494012,3.196675,39.94349,0,0,0,1.276864,0,0,1.671499,1.587924,3.036336,7.892572,2.864787,0,2.864787,13.83728,98.83754,0.2215282,3.516343,1.021491,5,9.169436
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3317324,0.3317324,0,-1,0,0.3317324,186.2023,0.09695266,0,0,0.6176932,0.349192,0.3317324,0,0,0.1715486,10.47088,0.1715486,0,0.1715486,14.00003,100,0.2215167,0.3649057,0.4941546,0,11.08857
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215167,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01168851,0.01168851,0,0,0,0.01168851,6744.886,0.776073,0,0,0.7883767,0.0123037,0.01168851,0,0,0,10.62527,0,0,0,14.00003,100,0.2215167,0.01285736,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.65983,3.65983,3.457591,0,1.108922,3.65983,5.816745,0,4.440892E-16,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2215167,4.025813,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,8.344605,8.33,5,0,1.53,8.33,1.292197,0,0.01460548,0.849066,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2215167,9.179066,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.93384,2.93384,0,-1,0,2.93384,0,0,0,0,0,3.088252,2.93384,0,0,3.775137,7.227651,0,3.088252,-3.088252,7.163315,51.16643,0.2215167,3.227224,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.95603,3.33,0,-1,0,3.33,0,0,2.62603,3.221633,0,3.505263,3.33,0,0,7.206528,4.139399,0,3.505263,-3.505263,3.468443,24.77454,0.2215167,6.551633,0,0,4.139399
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,9.353952,0.6024288,0,-1,0,0.6024288,0,0,8.751524,9.686919,0,0.6341356,0.6024288,0,0,11.10126,0.6341356,0,0.6341356,-0.6341356,2.800006,20,0.2215167,10.28935,0,0,0.6341356
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.9166,0,0,-1,0,0,0,0,0.9166,1.00826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,1.00826,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2621532,0,0,-1,0,0,0,0,0.2621532,0.2883686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,0.2883686,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.229793,0,0,-1,0,0,0,0,1.229793,1.352772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,1.352772,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1609058,0,0,-1,0,0,0,0,0.1609058,0.1769964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,0.1769964,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5283868,0,0,-1,0,0,0,0,0.5283868,0.5812255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,0.5812255,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1253019,0,0,-1,0,0,0,0,0.1253019,0.1378321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,0.1378321,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2260274,0,0,-1,0,0,0,0,0.2260274,0.2486302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215167,0.2486302,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.223184,1.223184,4.728447,0,1.455866,1.223184,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216125,1.345502,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4670441,0.4670441,3.972307,0,1.24944,0.4670441,13.80604,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2216347,0.5137485,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.540504,4.540504,5,0,1.53,4.540504,17.51701,0,0,0,0.7953604,0,0,0.4594958,0.4365211,5.08138,6.052032,1.231881,0,1.231881,10.34807,73.91466,0.2216635,4.994555,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.242777,3.242777,4.949448,0,1.516199,3.242777,55.39988,0,0,0,1.796495,0,0,1.70667,1.621337,3.849499,7.160726,3.417831,0,3.417831,13.59051,97.0749,0.2217471,3.567055,1.437196,5,8.95722
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,2.352651,0,0,2.784318,0,0,0,0,0.4316671,10.23677,0.4316671,0,0.4316671,14.00003,100,0.2217183,0,2.227455,0,13.02109
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.426699,5.426699,2.267049,0,0.7839043,5.426699,61.2886,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,5.969369,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.934798,1.934798,0,0,0,1.934798,192.4964,1.687786,0,0,3.724415,2.036629,1.934798,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,2.128277,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.246253,6.246253,2.916254,0,0.9611372,6.246253,77.9455,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,6.870879,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.478162,1.478162,0,0,0,1.478162,341.0392,3.485152,0,0,5.041113,1.555961,1.478162,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,1.625979,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.410755,1.410755,0,-1,0,1.410755,322.5669,3.065622,0,0,4.550627,1.485005,1.410755,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,1.55183,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.9235635,0.9235635,0,0,0,0.9235635,384.3773,2.577797,0,0,3.549969,0.9721721,0.9235635,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,1.01592,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5798717,0.5798717,0,0,0,0.5798717,332.0035,1.314803,0,0,1.925195,0.6103913,0.5798717,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,0.6378589,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.572174,3.572174,3.47882,0,1.114718,3.572174,2.750923,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,3.929392,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217183,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,6.683104,3.33,0,-1,0,3.33,0,0,3.353104,4.021414,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2217183,7.351414,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.001391,1.001391,0,-1,0,1.001391,0,0,2.220446E-16,0,0,1.054096,1.001391,0,0,3.894737,7.120011,0,1.054096,-1.054096,9.194042,65.6716,0.2217183,1.10153,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2172735,0.2172735,0,-1,0,0.2172735,0,0,0,0,0,0.2287089,0.2172735,0,0,5.065954,6.065916,0,0.2287089,-0.2287089,8.952962,63.9496,0.2217183,0.2390008,0,0,6.065916
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3436984,0.3436984,0,-1,0,0.3436984,0,0,0,0,0,0.3617877,0.3436984,0,0,5.320075,5.837206,0,0.3617877,-0.3617877,8.571604,61.22562,0.2217183,0.3780682,0,0,5.837206
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.7570084,0.7570084,0,-1,0,0.7570084,0,0,1.110223E-16,0,0,0.796851,0.7570084,0,0,5.722062,5.475419,0,0.796851,-0.796851,7.731649,55.22596,0.2217183,0.8327093,0,0,5.475419
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.607451,4.678568,0,0,0,7.731649,55.22596,0.2217183,0,0,0,4.678568
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.607451,4.678568,0,0,0,7.731649,55.22596,0.2217183,0,0,0,4.678568
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.469127,1.469127,0,-1,0,1.469127,0,0,0,0,0,1.54645,1.469127,0,0,6.607451,4.678568,0,1.54645,-1.54645,6.101548,43.5824,0.2217183,1.61604,0,0,4.678568
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7115195,0.7115195,0,0,0,0.7115195,0,0,0,0,0,0.7489678,0.7115195,0,0,8.325729,3.132118,0,0.7489678,-0.7489678,5.312067,37.94326,0.2217183,0.7826714,0,0,3.132118
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3992784,0.3992784,0,0,0,0.3992784,11.78949,0,5.551115E-17,0,0.04707287,0.4202931,0.3992784,0,0,9.157915,2.38315,0,0.3732202,-0.3732202,4.918658,35.1332,0.2217183,0.4392062,0.0376583,0,2.430223
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.572604,2.00993,0.752874,0,0.752874,5.632897,40.2349,0.221668,0,0.6022992,0,2.762804
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.543802,3.543802,5,0,1.53,3.543802,50.23438,-2.220446E-16,0,0,1.780207,0,0,1.456198,1.383388,8.819731,2.687517,3.163595,0,3.163595,8.634147,61.67235,0.2217442,3.898182,1.424165,5,4.467723
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.626705,1.626705,0,-1,0,1.626705,180.3937,0,0,0,2.934474,1.712322,1.626705,0,0,5.656136,5.534752,1.222152,0,1.222152,9.793582,69.95402,0.2216628,1.789376,2.347579,0,8.469226
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.238033,3.238033,4.352332,0,1.353187,3.238033,100.7104,0,0,0,3.261037,0,0,1.114299,1.058584,4.433983,6.634689,4.319621,0,4.319621,13.89153,99.22504,0.2216579,3.561836,2.608829,5,9.895726
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.488529,1.488529,0,0,0,1.488529,214.0031,1.504264,0,0,3.185499,1.566873,1.488529,0,0,0.1143623,10.52235,0.1143623,0,0.1143623,14.00003,100,0.2216502,1.637382,2.548399,0,13.70785
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.785138,3.785138,1.25,0,0.50625,3.785138,91.89063,0.8096209,0,0,3.478187,2.668566,2.535138,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,4.163651,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.176064,2.176064,0,-1,0,2.176064,161.9913,1.234441,0,0,3.525035,2.290594,2.176064,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,2.393671,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.9844528,0.9844528,0,0,0,0.9844528,344.3373,2.353573,0,0,3.389839,1.036266,0.9844528,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,1.082898,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.044334,3.044334,1.25,0,0.50625,3.044334,77.36785,0.4665631,0,0,2.355336,1.888773,1.794334,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,3.348768,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.059897,3.059897,2.152078,0,0.7525172,3.059897,31.22978,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,3.365886,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.097698,1.097698,0,0,0,1.097698,9.045063,0,2.220446E-16,0,0.09928744,1.155471,1.097698,0,0,0,10.62527,0,1.056184,-1.056184,12.88671,92.04776,0.2216502,1.207467,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.712693,3.33,0,-1,0,3.33,0,0,1.382693,1.853962,0,3.505263,3.33,0,0,1.173537,9.569091,0,3.505263,-3.505263,9.191841,65.65588,0.2216502,5.183962,0,0,9.569091
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.257373,1.257373,0,-1,0,1.257373,0,0,0,0,0,1.323551,1.257373,0,0,5.068274,6.063828,0,1.323551,-1.323551,7.796696,55.69057,0.2216502,1.38311,0,0,6.063828
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.538886,4.740277,0,0,0,7.796696,55.69057,0.2216502,0,0,0,4.740277
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.07919211,0.07919211,0,-1,0,0.07919211,0,0,0,0,0,0.08336011,0.07919211,0,0,6.538886,4.740277,0,0.08336011,-0.08336011,7.708827,55.06294,0.2216502,0.08711132,0,0,4.740277
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01462197,0.01462197,0,-1,0,0.01462197,0,0,1.734723E-18,0,0,0.01539155,0.01462197,0,0,6.631508,4.656917,0,0.01539155,-0.01539155,7.692603,54.94705,0.2216502,0.01608417,0,0,4.656917
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.07509,1.07509,0,-1,0,1.07509,0,0,0,0,0,1.131674,1.07509,0,0,6.64861,4.641525,0,1.131674,-1.131674,6.499713,46.42643,0.2216502,1.182599,0,0,4.641525
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4944697,0.4944697,0,-1,0,0.4944697,0,0,1.110223E-16,0,0,0.5204944,0.4944697,0,0,7.906025,3.509851,0,0.5204944,-0.5204944,5.951065,42.50752,0.2216502,0.5439166,0,0,3.509851
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2298849,0.2298849,0,-1,0,0.2298849,0,0,2.775558E-17,0,0,0.2419841,0.2298849,0,0,8.484353,2.989357,0,0.2419841,-0.2419841,5.695991,40.68557,0.2216502,0.2528734,0,0,2.989357
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5056549,0.5056549,0,-1,0,0.5056549,0,0,0,0,0,0.5322683,0.5056549,0,0,8.753224,2.747373,0,0.5322683,-0.5322683,5.134931,36.678,0.2216502,0.5562204,0,0,2.747373
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4740913,0.4740913,0,-1,0,0.4740913,0,0,5.551115E-17,0,0,0.4990434,0.4740913,0,0,9.344633,2.215104,0,0.4990434,-0.4990434,4.608892,32.9206,0.2216502,0.5215003,0,0,2.215104
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.9729586,0.9729586,0,0,0,0.9729586,0,0,0,0,0,1.024167,0.9729586,0,0,9.899126,1.716061,0,1.024167,-1.024167,3.529326,25.20942,0.2216502,1.070254,0,0,1.716061
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.140568,1.140568,4.645831,0,1.433312,1.140568,5.483845,4.440892E-16,0,0,0.06254698,0,0,3.505263,3.33,11.03709,0.6918939,3.392547,0,3.392547,6.747778,48.19832,0.2217336,1.254625,0.05003758,5,0.7544409
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,7.644542,3.745186,4.099716,0,4.099716,10.63711,75.97921,0.2216663,0,0.6157729,5,4.514902
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.381423,1.381423,2.815492,0,0.9336293,1.381423,147.3321,0,0,0,2.03528,0,0,1.434068,1.362365,3.544826,7.434931,3.397645,0,3.397645,13.8604,99.00266,0.221583,1.519566,1.628224,5,9.470211
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,6.581927,3.33,0,-1,0,3.33,103.3094,0,3.251927,3.91012,3.440202,3.505263,3.33,0,0,0.1471807,10.49281,0,0.06506167,-0.06506167,13.79182,98.51279,0.221583,7.240119,2.752161,0,13.93301
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.474457,3.474457,1.25,0,0.50625,3.474457,116.3016,1.479844,0,0,4.04085,2.341534,2.224457,0,0,0.2194715,10.42775,0.2194715,0,0.2194715,14.00003,100,0.2215685,3.821903,3.23268,5,14.4686
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.467816,4.467816,1.25,0,0.50625,4.467816,106.6429,1.377436,0,0,4.764611,3.387175,3.217816,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,4.914598,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.072577,2.072577,0,0,0,2.072577,158.319,1.099624,0,0,3.281285,2.18166,2.072577,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,2.279835,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.142525,2.142525,0,-1,0,2.142525,153.4084,1.031524,0,0,3.286813,2.25529,2.142525,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,2.356777,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.7507768,0.7507768,0,0,0,0.7507768,255.3318,1.12668,0,0,1.916972,0.7902913,0.7507768,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,0.8258544,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.500211,1.500211,0,0,0,1.500211,111.7113,0.096735,0,0,1.675904,1.579169,1.500211,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,1.650232,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0005913859,0.0005913859,0,0,0,0.0005913859,114415.3,0.6760135,0,0,0.676636,0.0006225114,0.0005913859,0,0,0,10.62527,0,0,0,14.00003,100,0.2215685,0.0006505245,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.823677,2.823677,0,0,0,2.823677,3.280856,0,4.440892E-16,0,0.09264079,2.972292,2.823677,0,0,0,10.62527,0,2.879651,-2.879651,10.96461,78.31848,0.2215685,3.106045,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.392806,3.33,0,-1,0,3.33,0,0,0.06280607,0.4020867,0,3.505263,3.33,0,0,3.199612,7.745623,0,3.505263,-3.505263,7.269738,51.92659,0.2215685,3.732087,0,0,7.745623
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.737333,2.737333,0,-1,0,2.737333,0,0,4.440892E-16,0,0,2.881403,2.737333,0,0,7.094349,4.24036,0,2.881403,-2.881403,4.232472,30.23188,0.2215685,3.011067,0,0,4.24036
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8011277,0.8011277,0,-1,0,0.8011277,0,0,1.110223E-16,0,0,0.8432924,0.8011277,0,0,10.29591,1.358957,0,0.8432924,-0.8432924,3.343564,23.88255,0.2215685,0.8812405,0,0,1.358957
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2329,0.5156643,0,0,0,3.343564,23.88255,0.2215685,0,0,0,0.5156643
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4249514,0.4249514,0,-1,0,0.4249514,0,0,5.551115E-17,0,0,0.4473172,0.4249514,0,0,11.2329,0.5156643,0,0.4473172,-0.4473172,2.87205,20.5146,0.2215685,0.4674465,0,0,0.5156643
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03871124,0.03871124,0,-1,0,0.03871124,0,0,0,0,0,0.04074867,0.03871124,0,0,11.72992,0.06834711,0,0.04074867,-0.04074867,2.829097,20.20779,0.2215685,0.04258236,0,0,0.06834711
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.416556,0.02621852,0,-1,0,0.02621852,0,0,1.390337,1.531993,0,0.02759844,0.02621852,0,0,11.7752,0.02759844,0,0.02759844,-0.02759844,2.800006,20,0.2215685,1.558211,0,0,0.02759844
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8085095,0,0,-1,0,0,0,0,0.8085095,0.8893605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215685,0.8893605,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.6466886,0,0,-1,0,0,0,0,0.6466886,0.7113575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215685,0.7113575,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.359342,0,0,-1,0,0,0,0,0.359342,0.3952762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215685,0.3952762,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1005822,0.1005822,3.605845,0,1.149396,0.1005822,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215615,0.1106405,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2339315,0.2339315,3.739195,0,1.1858,0.2339315,25.04257,4.440892E-16,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2215628,0.2573247,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.908623,4.908623,5,0,1.53,4.908623,18.46589,0,0,0,0.9064208,0,0,0.09137703,0.08680818,5.087278,6.046724,0.993229,0,0.993229,10.11607,72.25751,0.2215834,5.399485,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.45412,3.45412,5,0,1.53,3.45412,51.6591,0,0,0,1.784367,0,0,1.54588,1.468586,4.094049,6.94063,3.252953,0,3.252953,13.20209,94.30048,0.2216616,3.799532,1.427494,5,8.724998
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,2.369375,0,0,3.210471,0,0,0,0,0.8410958,9.868288,0.8410958,0,0.8410958,14.00003,100,0.221606,0,2.568377,0,13.07876
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.945508,1.945508,0,0,0,1.945508,181.4047,1.48134,0,0,3.529243,2.047903,1.945508,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,2.140058,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.624195,4.624195,1.294195,0,0.5183153,4.624195,101.3587,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,5.086615,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4565551,0.4565551,0,0,0,0.4565551,1126.273,4.661473,0,0,5.142057,0.4805843,0.4565551,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,0.5022106,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.032438,1.032438,0,0,0,1.032438,446.2578,3.520558,0,0,4.607334,1.086776,1.032438,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,1.135681,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.135005,3.33,0,-1,0,3.33,125.0485,0.6588521,0.8050048,1.218505,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,4.548505,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.594215,3.594215,1.47482,0,0.5676259,3.594215,62.07035,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.221606,3.953636,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.283278,2.283278,0,0,0,2.283278,82.02662,0,0,0,1.872896,2.403451,2.283278,0,0,0,10.62527,0,0.5305548,-0.5305548,13.44077,96.00534,0.221606,2.511606,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.620622,3.620622,3.326928,0,1.073251,3.620622,24.8205,1.110223E-16,0,0,0.8986565,0.3091512,0.2936936,0,0,0.5895053,10.09472,0.5895053,0,0.5895053,14.00003,100,0.2216177,3.982684,0.7189252,5,10.99338
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6207983,0.6207983,0,0,0,0.6207983,13.67594,0,0,0,0.0849,0.6534719,0.6207983,0,0,0,10.62527,0,0.568572,-0.568572,13.4007,95.7191,0.2216177,0.6828782,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.009343027,0.009343027,0,-1,0,0.009343027,0,0,1.734723E-18,0,0,0.009834765,0.009343027,0,0,0.6317466,10.0567,0,0.009834765,-0.009834765,13.39033,95.64505,0.2216177,0.01027733,0,0,10.0567
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.720156,3.33,0,-1,0,3.33,0,0,1.390156,1.862172,0,3.505263,3.33,0,0,0.6426741,10.04687,0,3.505263,-3.505263,9.695462,69.25316,0.2216177,5.192172,0,0,10.04687
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.440425,2.440425,0,-1,0,2.440425,0,0,0,0,0,2.568869,2.440425,0,0,4.537411,6.541605,0,2.568869,-2.568869,6.987637,49.91159,0.2216177,2.684468,0,0,6.541605
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5180076,0.5180076,0,-1,0,0.5180076,0,0,1.110223E-16,0,0,0.5452711,0.5180076,0,0,7.391709,3.972736,0,0.5452711,-0.5452711,6.41287,45.80613,0.2216177,0.5698083,0,0,3.972736
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.008124,1.008124,0,-1,0,1.008124,0,0,2.220446E-16,0,0,1.061183,1.008124,0,0,7.997566,3.427464,0,1.061183,-1.061183,5.294285,37.81625,0.2216177,1.108936,0,0,3.427464
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5926954,0.5926954,0,-1,0,0.5926954,0,0,0,0,0,0.6238899,0.5926954,0,0,9.176659,2.366282,0,0.6238899,-0.6238899,4.636648,33.11885,0.2216177,0.651965,0,0,2.366282
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.9761333,0.9761333,0,-1,0,0.9761333,0,0,1.110223E-16,0,0,1.027509,0.9761333,0,0,9.869869,1.742392,0,1.027509,-1.027509,3.553558,25.38251,0.2216177,1.073747,0,0,1.742392
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.01883,0.6791387,0,-1,0,0.6791387,0,0,0.3396911,0.4415741,0,0.7148829,0.6791387,0,0,11.01155,0.7148829,0,0.7148829,-0.7148829,2.800006,20,0.2216177,1.120713,0,0,0.7148829
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.009619,0,0,-1,0,0,0,0,1.009619,1.110581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,1.110581,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6037219,0,0,-1,0,0,0,0,0.6037219,0.664094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.664094,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3849401,0.3849401,3.890203,0,1.227026,0.3849401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216364,0.423434,0,5,0
