Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.9709818,0.9709818,4.476245,0,1.387015,0.9709818,5.906263,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2217042,1.06808,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4839033,0.4839033,3.989166,0,1.254043,0.4839033,186.7363,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2216722,0.5322937,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.602835,3.602835,2.914779,0,0.9607348,3.602835,43.83096,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2216891,3.963119,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.334603,3.33,0,-1,0,3.33,77.18645,0,1.004603,1.438063,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2216891,4.768063,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.030333,4.030333,1.860987,0,0.6730494,4.030333,82.4339,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2216757,4.433366,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.043422,8.043422,4.713422,0,1.451764,8.043422,54.34813,0.8661862,0,0.5177642,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,8.847764,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.200439,4.200439,1.25,0,0.50625,4.200439,100.2426,1.104904,0,0,4.210629,3.105725,2.950439,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,4.620482,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.105018,2.105018,0,0,0,2.105018,147.0484,0.879586,0,0,3.095395,2.215809,2.105018,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,2.31552,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.314043,2.314043,0,-1,0,2.314043,152.0953,1.083717,0,0,3.519552,2.435835,2.314043,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,2.545448,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.6747873,0.6747873,0,0,0,0.6747873,517.4828,2.781606,0,0,3.491908,0.7103024,0.6747873,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,0.7422661,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4796223,0.4796223,0,0,0,0.4796223,474.4166,1.770543,0,0,2.275408,0.5048656,0.4796223,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,0.5275846,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.044805,4.044805,3.194941,0,1.037219,4.044805,22.11709,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2216757,4.449285,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.149573,5.149573,5,0,1.53,5.149573,1.649515,0,0,0,0.08494299,0.1574451,0.1495729,0,0,0,10.62527,0,0.07250214,-0.07250214,13.9236,99.45412,0.2216757,5.66453,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.1466,3.33,0,-1,0,3.33,0,0,3.8166,4.53126,0,3.505263,3.33,0,0,0.08055793,10.55277,0,3.505263,-3.505263,10.22873,73.06223,0.2216757,7.861259,0,0,10.55277
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.585631,3.33,0,-1,0,3.33,0,0,2.255631,2.814195,0,3.505263,3.33,0,0,3.975295,7.047509,0,3.505263,-3.505263,6.533861,46.67034,0.2216757,6.144195,0,0,7.047509
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,8.667533,3.33,0,-1,0,3.33,0,0,5.337533,6.204287,0,3.505263,3.33,0,0,7.870032,3.542246,0,3.505263,-3.505263,2.838989,20.27845,0.2216757,9.534286,0,0,3.542246
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.9884539,0.03513344,0,-1,0,0.03513344,0,0,0.9533205,1.052166,0,0.03698257,0.03513344,0,0,11.76477,0.03698257,0,0.03698257,-0.03698257,2.800006,20,0.2216757,1.087299,0,0,0.03698257
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.488152,0,0,-1,0,0,0,0,1.488152,1.636968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,1.636968,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.8720729,0,0,-1,0,0,0,0,0.8720729,0.9592803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,0.9592803,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.7852201,0,0,-1,0,0,0,0,0.7852201,0.8637421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,0.8637421,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2683962,0,0,-1,0,0,0,0,0.2683962,0.2952359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,0.2952359,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.630694,0,0,-1,0,0,0,0,1.630694,1.793763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216757,1.793763,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8116799,0.8116799,4.316943,0,1.343525,0.8116799,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217327,0.8928479,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2217143,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.989407,5.989407,5,0,1.53,5.989407,17.11494,0,0,0,1.025084,1.041481,0.9894069,0,0,5.110548,6.02578,0,0.01639725,-0.01639725,9.134452,65.24595,0.2217143,6.588347,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1555746,0.1555746,3.305397,0,1.067373,0.1555746,1373.255,0,0,0,2.136436,0,0,3.149822,2.992332,5.128768,6.009383,5.128768,0,5.128768,14.00003,100,0.2215623,0.1711321,1.709149,5,8.14582
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.446004,3.33,0,-1,0,3.33,97.75489,0,2.116004,2.660604,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.2215623,5.990604,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.2215441,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.589086,1.589086,0,0,0,1.589086,306.7931,3.202484,0,0,4.875206,1.672722,1.589086,0,0,0,10.62527,0,0,0,14.00003,100,0.2215441,1.747995,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215441,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.613288,4.613288,1.283288,0,0.5153377,4.613288,88.69007,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215441,5.074617,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.9239082,0.9239082,0,-1,0,0.9239082,308.8344,1.880812,0,0,2.853347,0.972535,0.9239082,0,0,0,10.62527,0,0,0,14.00003,100,0.2215441,1.016299,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.004499,2.004499,0,0,0,2.004499,115.1677,0.198536,0,0,2.308535,2.109999,2.004499,0,0,0,10.62527,0,0,0,14.00003,100,0.2215441,2.204949,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.876801,1.876801,0,0,0,1.876801,88.59063,0,0,0,1.66267,1.97558,1.876801,0,0,0,10.62527,0,0.3129101,-0.3129101,13.67019,97.64404,0.2215441,2.064481,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.5105848,0,0,0.8582627,0,0,0,0,0.3476779,10.31236,0.3476779,0,0.3476779,14.00003,100,0.2215213,0,0.6866102,0,11.17063
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215213,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.651331,3.33,0,-1,0,3.33,0,0,1.321331,1.786464,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215213,5.116464,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,6.649125,3.33,0,-1,0,3.33,0,0,3.319125,3.984038,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2215213,7.314038,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,8.472754,3.33,0,-1,0,3.33,0,0,5.142753,5.990028,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2215213,9.320028,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.020066,0.1040105,0,-1,0,0.1040105,0,0,0.9160555,1.018062,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2215213,1.122073,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5052224,0,0,-1,0,0,0,0,0.5052224,0.5557446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,0.5557446,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.0772796,0,0,-1,0,0,0,0,0.0772796,0.08500756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,0.08500756,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.7846639,0,0,-1,0,0,0,0,0.7846639,0.8631303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,0.8631303,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.13916,0,0,-1,0,0,0,0,1.13916,1.253076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,1.253076,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3350524,0,0,-1,0,0,0,0,0.3350524,0.3685576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,0.3685576,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.392142,0,0,-1,0,0,0,0,1.392142,1.531356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215213,1.531356,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.902804,0.902804,4.408067,0,1.368402,0.902804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215864,0.9930844,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.829482,1.829482,5,0,1.53,1.829482,2.994161,0,0,0,0.05477764,0,0,3.170517,3.011992,8.475861,2.997,3.066769,0,3.066769,8.868514,63.3464,0.2216744,2.012431,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.752427,5.752427,5,0,1.53,5.752427,13.78353,0,0,0,0.7928873,0.7920285,0.752427,0,0,5.409091,5.757092,0.0008588157,0,0.0008588157,8.869328,63.35222,0.2216744,6.32767,0.6343098,5,6.54998
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.884588,4.884588,5,0,1.53,4.884588,43.47033,0,0,0,2.123347,0,0,0.1154123,0.1096417,5.408232,5.757865,2.232988,0,2.232988,10.98773,78.48361,0.2217192,5.373046,1.698677,5,7.881212
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.489153,2.489153,0,-1,0,2.489153,128.7203,0,0,0,3.204045,2.620161,2.489153,0,0,3.175244,7.767555,0.5838844,0,0.5838844,11.54165,82.44018,0.221681,2.738068,2.563236,0,10.9716
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.049907,5.049907,3.635548,0,1.157505,5.049907,80.7967,0,0,0,4.080158,1.488799,1.414359,0,0,2.59136,8.293051,2.59136,0,2.59136,14.00003,100,0.221683,5.554898,3.264127,5,12.37321
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.52033,3.52033,1.25,0,0.50625,3.52033,139.5311,2.522133,0,0,4.911954,2.389821,2.27033,0,0,0,10.62527,0,0,0,14.00003,100,0.221683,3.872363,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.173741,2.173741,0,0,0,2.173741,237.9814,2.884952,0,0,5.173101,2.288149,2.173741,0,0,0,10.62527,0,0,0,14.00003,100,0.221683,2.391115,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.73305,4.73305,1.40305,0,0.5480326,4.73305,92.98566,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221683,5.206355,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.051842,3.051842,0,-1,0,3.051842,101.993,0,4.440892E-16,0.02702587,3.112664,3.212465,3.051842,0,0,0,10.62527,0,0.09980076,-0.09980076,13.89483,99.24858,0.221683,3.357026,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.6628655,0.6628655,0,0,0,0.6628655,302.0161,1.193318,0,0,2.001961,0.6977532,0.6628655,0,0,0.1108897,10.52547,0.1108897,0,0.1108897,14.00003,100,0.2216758,0.7291521,1.601569,0,12.52743
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.416565,5.416565,4.000433,0,1.257118,5.416565,27.52048,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2216758,5.958221,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.014359,5.014359,4.352134,0,1.353133,5.014359,13.90164,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2216758,5.515794,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.197153,2.197153,0,0,0,2.197153,3.37585,0,0,0,0.0741726,2.312793,2.197153,0,0,0,10.62527,0,2.23862,-2.23862,11.64032,83.14494,0.2216758,2.416869,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.947333,3.33,0,-1,0,3.33,0,0,1.617333,2.112066,0,3.505263,3.33,0,0,2.487356,8.386654,0,3.505263,-3.505263,7.945443,56.75305,0.2216758,5.442066,0,0,8.386654
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.6465643,0.6465643,0,-1,0,0.6465643,0,0,0,0,0,0.680594,0.6465643,0,0,6.382093,4.881391,0,0.680594,-0.680594,7.228034,51.62871,0.2216758,0.7112207,0,0,4.881391
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1846734,0.1846734,0,-1,0,0.1846734,0,0,2.775558E-17,0,0,0.194393,0.1846734,0,0,7.138309,4.200797,0,0.194393,-0.194393,7.023126,50.16508,0.2216758,0.2031407,0,0,4.200797
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.8461462,0.8461462,0,-1,0,0.8461462,0,0,0,0,0,0.8906802,0.8461462,0,0,7.3543,4.006403,0,0.8906802,-0.8906802,6.084267,43.45896,0.2216758,0.9307608,0,0,4.006403
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.500039,1.500039,0,-1,0,1.500039,0,0,2.220446E-16,0,0,1.578988,1.500039,0,0,8.343946,3.115723,0,1.578988,-1.578988,4.419867,31.57041,0.2216758,1.650043,0,0,3.115723
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6999124,0.6999124,0,-1,0,0.6999124,0,0,1.110223E-16,0,0,0.7367499,0.6999124,0,0,10.09838,1.536735,0,0.7367499,-0.7367499,3.643264,26.02326,0.2216758,0.7699037,0,0,1.536735
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91699,0.7999853,0,0,0,3.643264,26.02326,0.2216758,0,0,0,0.7999853
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.724942,0.724942,0,-1,0,0.724942,0,0,0,0.03745007,0,0.7630968,0.724942,0,0,10.91699,0.7999853,0,0.7630968,-0.7630968,2.83889,20.27774,0.2216758,0.7974361,0,0,0.7999853
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.158862,0.03504412,0,-1,0,0.03504412,0,0,1.123818,1.239704,0,0.03688855,0.03504412,0,0,11.76487,0.03688855,0,0.03688855,-0.03688855,2.800006,20,0.2216758,1.274749,0,0,0.03688855
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.8831683,0,0,-1,0,0,0,0,0.8831683,0.9714851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216758,0.9714851,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216758,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.023052,1.023052,4.528315,0,1.40123,1.023052,2.437276,4.440892E-16,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2217496,1.125357,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2217123,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.079761,1.079761,4.585024,0,1.416712,1.079761,27.37476,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2217733,1.187737,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.68481,2.68481,0,-1,0,2.68481,37.2322,0,4.440892E-16,0,0.9996139,2.826116,2.68481,0,0,1.168621,9.573515,0,1.826502,-1.826502,10.96607,78.32894,0.2217733,2.953291,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.846282,2.846282,0,0,0,2.846282,17.76544,0,0,0,0.5056545,2.996087,2.846282,0,0,3.198068,7.747013,0,2.490432,-2.490432,8.340928,59.57794,0.2217733,3.130911,0.4045236,0,8.252667
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.019848,6.019848,5,0,1.53,6.019848,4.539671,4.440892E-16,0,0,0.2732813,1.073524,1.019848,0,0,5.965215,5.25658,0,0.8002425,-0.8002425,7.497398,53.55274,0.2217733,6.621832,0.2186251,5,5.529862
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.193502,5.193502,5,0,1.53,5.193502,6.599456,0,0,0,0.3427429,0.2036865,0.1935022,0,0,6.854373,4.456338,0.1390564,0,0.1390564,7.629319,54.49503,0.2217761,5.712852,0.2741943,5,4.799081
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.108921,3.108921,5,0,1.53,3.108921,12.06768,0,0,0,0.3751747,0,0,1.891079,1.796525,6.715317,4.581489,2.1717,0,2.1717,9.689574,69.21111,0.2218348,3.419813,0.3001398,5,4.956664
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.4,3.33,0,-1,0,3.33,11.4424,0,2.07,2.61,0.381032,3.505263,3.33,0,0,4.543617,6.536019,0,3.124231,-3.124231,6.396346,45.68809,0.2218348,5.94,0.3048256,0,6.917051
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.988487,1.988487,0,0,0,1.988487,31.97258,0,0,0,0.6357705,2.093144,1.988487,0,0,8.014985,3.411788,0,1.457373,-1.457373,4.860139,34.71521,0.2218348,2.187335,0.5086164,0,4.047558
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.643842,2.643842,5,0,1.53,2.643842,7.47065,0,0,0,0.1975121,0,0,2.356158,2.23835,9.634289,1.954414,2.435863,0,2.435863,7.171001,51.22133,0.2219027,2.908226,0.1580097,5,2.151926
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,5.555466,5.555466,5,0,1.53,5.555466,1.942077,0,8.881784E-16,0,0.1078914,0.5847009,0.5554659,0,0,7.198426,4.14669,0,0.4768095,-0.4768095,6.6684,47.63133,0.2219027,6.111012,0.08631312,5,4.254582
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,7.728215,3.669881,3.381733,0,3.381733,9.876594,70.54695,0.2218832,0,0.04138626,5,3.721614
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.46945,3.33,0,-1,0,3.33,0,0,0.1394495,0.4863944,0,3.505263,3.33,0,0,4.346482,6.71344,0,3.505263,-3.505263,6.181721,44.15506,0.2218832,3.816394,0,0,6.71344
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.567625,3.047768,0,-1,0,3.047768,0,0,1.519856,1.976619,0,3.208177,3.047768,0,0,8.241219,3.208177,0,3.208177,-3.208177,2.800006,20,0.2218832,5.024387,0,0,3.208177
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.653005,0,0,-1,0,0,0,0,5.653005,6.218305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,6.218305,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.132317,0,0,-1,0,0,0,0,1.132317,1.245549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,1.245549,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.06765573,0,0,-1,0,0,0,0,0.06765573,0.07442131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,0.07442131,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.215562,0,0,-1,0,0,0,0,1.215562,1.337118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,1.337118,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5557734,0,0,-1,0,0,0,0,0.5557734,0.6113508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,0.6113508,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2292553,0,0,-1,0,0,0,0,0.2292553,0.2521809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,0.2521809,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5474566,0,0,-1,0,0,0,0,0.5474566,0.6022023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218832,0.6022023,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.656682,1.656682,5,0,1.53,1.656682,0,0,0,0,0,0,0,3.343318,3.176152,11.80586,0,3.176152,0,3.176152,5.813168,41.52254,0.2219738,1.82235,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.629708,2.858537,3.36545,0,3.36545,9.005915,64.32783,0.2219554,0,0.0283602,5,2.893987
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.792264,1.792264,5,0,1.53,1.792264,17.44177,0,0,0,0.3126025,0,0,3.207736,3.047349,5.264258,5.887442,3.359952,0,3.359952,12.19344,87.09586,0.2220482,1.97149,0.250082,5,6.200045
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.904306,8.911399,0.822747,0,0.822747,12.97397,92.67104,0.2219948,0,0.6581976,0,9.734146
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.322883,1.322883,0,-1,0,1.322883,85.95496,0,0,0,1.137084,1.392509,1.322883,0,0,1.081559,9.651871,0,0.2554249,-0.2554249,12.70473,90.74789,0.2219948,1.455172,0.9096671,0,10.78895
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.418246,1.418246,0,0,0,1.418246,102.5335,0,0,0,1.454177,1.492891,1.418246,0,0,1.365365,9.396446,0,0.03871311,-0.03871311,12.66392,90.45641,0.2219948,1.560071,1.163342,0,10.85062
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.692106,1.692106,0,0,0,1.692106,21.13462,0,2.220446E-16,0,0.3576202,1.781165,1.692106,0,0,1.408379,9.357733,0,1.423544,-1.423544,11.16337,79.73823,0.2219948,1.861317,0.2860962,0,9.715353
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.719721,1.719721,0,0,0,1.719721,29.56201,0,0,0,0.5083841,1.810233,1.719721,0,0,2.990095,7.934188,0,1.301849,-1.301849,9.791106,69.93633,0.2219948,1.891693,0.4067073,0,8.442573
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.282112,7.282112,5,0,1.53,7.282112,12.84232,0,0,0,0.9351922,2.402223,2.282112,0,0,4.436594,6.63234,0,1.467031,-1.467031,8.24472,58.89074,0.2219948,8.010323,0.7481537,5,7.567532
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.725527,1.725527,0,-1,0,1.725527,49.96867,0,2.220446E-16,0,0.8622229,1.816344,1.725527,0,0,6.066628,5.165309,0,0.9541214,-0.9541214,7.238987,51.70695,0.2219948,1.89808,0.6897783,0,6.027532
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.307122,1.307122,0,0,0,1.307122,47.41838,0,2.220446E-16,0,0.619816,1.375918,1.307122,0,0,7.126762,4.211188,0,0.7561017,-0.7561017,6.441987,46.0141,0.2219948,1.437834,0.4958528,0,4.831004
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.687575,3.687575,5,0,1.53,3.687575,16.47523,0,0,0,0.6075363,0,0,1.312425,1.246804,7.966876,3.455086,1.85434,0,1.85434,8.201168,58.57965,0.2220419,4.056332,0.486029,5,4.062623
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.9642636,0.9642636,4.469527,0,1.385181,0.9642636,37.17439,0,0,0,0.3584591,0,0,3.505263,3.33,6.112535,5.123992,3.688459,0,3.688459,11.70035,83.57375,0.2220879,1.06069,0.2867673,5,5.482452
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.117149,3.117149,5,0,1.53,3.117149,1.271427,0,0,0,0.03963227,0,0,1.882851,1.788709,2.424076,8.443605,1.828341,0,1.828341,13.43486,95.96312,0.2221394,3.428864,0.03170582,5,8.483238
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.098742,3.098742,0,-1,0,3.098742,0,0,4.440892E-16,0.07861623,0,3.261834,3.098742,0,0,0.5957351,10.08911,0,3.261834,-3.261834,9.99659,71.40407,0.2221394,3.408616,0,0,10.08911
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.683145,2.683145,0,-1,0,2.683145,0,0,4.440892E-16,0,0,2.824363,2.683145,0,0,4.219995,6.827279,0,2.824363,-2.824363,7.01945,50.13883,0.2221394,2.951459,0,0,6.827279
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,7.929836,3.33,0,-1,0,3.33,0,0,4.599836,5.392819,0,3.505263,3.33,0,0,7.358176,4.002916,0,3.505263,-3.505263,3.324578,23.74694,0.2221394,8.722819,0,0,4.002916
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3077143,0.3077143,0,-1,0,0.3077143,0,0,5.551115E-17,0,0,0.3239097,0.3077143,0,0,11.25291,0.497653,0,0.3239097,-0.3239097,2.983147,21.30815,0.2221394,0.3384857,0,0,0.497653
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.736477,0.1650561,0,-1,0,0.1650561,0,0,0.5714209,0.6450686,0,0.1737433,0.1650561,0,0,11.61281,0.1737433,0,0.1737433,-0.1737433,2.800006,20,0.2221394,0.8101248,0,0,0.1737433
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.8170957,0,0,-1,0,0,0,0,0.8170957,0.8988053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221394,0.8988053,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.671467,0,0,-1,0,0,0,0,0.671467,0.7386137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221394,0.7386137,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.519975,0,0,-1,0,0,0,0,1.519975,1.671972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221394,1.671972,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1492034,0,0,-1,0,0,0,0,0.1492034,0.1641237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221394,0.1641237,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.476825,0,0,-1,0,0,0,0,1.476825,1.624508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221394,1.624508,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.753851,1.753851,5,0,1.53,1.753851,0,0,0,0,0,0,0,3.246149,3.083841,11.80586,0,3.083841,0,3.083841,5.725594,40.89702,0.2222267,1.929237,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.6484007,0.6484007,4.153664,0,1.29895,0.6484007,11.84706,0,0,0,0.07681641,0,0,3.505263,3.33,8.722019,2.775457,3.406816,0,3.406816,8.957584,63.98262,0.2222627,0.7132408,0.06145313,5,2.852273
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.565517,1.565517,4.720686,0,1.453747,1.565517,31.77524,0,0,0,0.4974468,0,0,3.155169,2.99741,5.315203,5.841592,3.494857,0,3.494857,12.2731,87.6648,0.2223429,1.722069,0.3979574,5,6.339038
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.109326,1.109326,0,0,0,1.109326,141.1969,0,0,0,1.566333,1.167711,1.109326,0,0,1.820345,8.986963,0.398622,0,0.398622,12.65126,90.36598,0.2223171,1.220258,1.253067,0,10.5533
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.698527,1.698527,0,-1,0,1.698527,131.0318,0,0,0,2.225611,1.787924,1.698527,0,0,1.421723,9.345723,0.4376871,0,0.4376871,13.06649,93.33188,0.2222889,1.86838,1.780489,0,11.57133
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.697901,0,0,2.681938,0,0,0,0,0.9840363,9.739641,0.9840363,0,0.9840363,14.00003,100,0.2222253,0,2.14555,0,12.42158
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.364296,2.364296,0,0,0,2.364296,133.74,0.6732769,0,0,3.162009,2.488732,2.364296,0,0,0,10.62527,0,0,0,14.00003,100,0.2222253,2.600725,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222253,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222253,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222253,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.79227,2.79227,0,0,0,2.79227,59.48823,0,4.440892E-16,0,1.661072,2.939232,2.79227,0,0,0,10.62527,0,1.27816,-1.27816,12.65273,90.37646,0.2222253,3.071497,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.330808,2.330808,0,0,0,2.330808,56.63198,0,0,0,1.319983,2.453482,2.330808,0,0,1.420178,9.347115,0,1.133499,-1.133499,11.45792,81.84209,0.2222253,2.563889,1.055986,0,10.6671
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.630076,4.630076,5,0,1.53,4.630076,21.52525,0,0,0,0.9966353,0,0,0.369924,0.3514278,2.679621,8.213615,1.348063,0,1.348063,12.7368,90.97697,0.2222543,5.093083,0.7973082,5,9.21025
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.331558,9.426872,0.05657307,0,0.05657307,12.79047,91.36032,0.2222507,0,0.04525845,0,9.483445
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.7626302,0.7626302,0,-1,0,0.7626302,0,0,0,0,0,0.8027686,0.7626302,0,0,1.274985,9.477788,0,0.8027686,-0.8027686,11.94428,85.3161,0.2222507,0.8388933,0,0,9.477788
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.115514,3.33,0,-1,0,3.33,0,0,0.7855136,1.197065,0,3.505263,3.33,0,0,2.16695,8.675019,0,3.505263,-3.505263,8.249407,58.92421,0.2222507,4.527065,0,0,8.675019
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,7.522967,3.33,0,-1,0,3.33,0,0,4.192967,4.945264,0,3.505263,3.33,0,0,6.061687,5.169756,0,3.505263,-3.505263,4.554535,32.53233,0.2222507,8.275264,0,0,5.169756
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.8743176,0.8743176,0,-1,0,0.8743176,0,0,1.110223E-16,0,0,0.9203343,0.8743176,0,0,9.956424,1.664492,0,0.9203343,-0.9203343,3.584417,25.60293,0.2222507,0.9617494,0,0,1.664492
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.9584786,0.7069503,0,-1,0,0.7069503,0,0,0.2515283,0.3473762,0,0.7441582,0.7069503,0,0,10.97902,0.7441582,0,0.7441582,-0.7441582,2.800006,20,0.2222507,1.054327,0,0,0.7441582
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.9510071,0,0,-1,0,0,0,0,0.9510071,1.046108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222507,1.046108,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.016431,0,0,-1,0,0,0,0,1.016431,1.118074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222507,1.118074,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222507,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222507,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3000677,0,0,-1,0,0,0,0,0.3000677,0.3300744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222507,0.3300744,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.154047,1.154047,4.65931,0,1.436992,1.154047,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222336,1.269452,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3748821,0.3748821,3.880145,0,1.22428,0.3748821,9.859654,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2223502,0.4123703,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.791216,1.791216,5,0,1.53,1.791216,44.30787,0,0,0,0.7936495,0,0,3.208784,3.048345,5.108898,6.027266,3.841995,0,3.841995,12.79814,91.41508,0.2224323,1.970337,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.274635,3.274635,3.219219,0,1.043847,3.274635,40.46973,0,0,0,1.325236,0.05833247,0.05541585,0,0,1.266904,9.485061,1.266904,0,1.266904,14.00003,100,0.2224564,3.602098,1.060189,5,10.8103
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.047343,0,0,1.047343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224564,0,0.8378744,0,11.67262
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.53397,2.53397,0,0,0,2.53397,83.64744,0,0,0,2.119601,2.667337,2.53397,0,0,0,10.62527,0,0.5477359,-0.5477359,13.42266,95.87598,0.2224564,2.787367,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.805041,0,0,2.413637,0,0,0,0,0.6085955,10.07754,0.6085955,0,0.6085955,14.00003,100,0.2224172,0,1.93091,0,12.49117
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.253857,1.253857,0,0,0,1.253857,202.5228,1.219497,0,0,2.539347,1.31985,1.253857,0,0,0,10.62527,0,0,0,14.00003,100,0.2224172,1.379243,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.913658,1.913658,0,0,0,1.913658,109.2682,0.07664301,0,0,2.09102,2.014377,1.913658,0,0,0,10.62527,0,0,0,14.00003,100,0.2224172,2.105024,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.990193,2.990193,0,-1,0,2.990193,29.09953,0,4.440892E-16,0,0.870132,3.147572,2.990193,0,0,0,10.62527,0,2.27744,-2.27744,11.5994,82.85266,0.2224172,3.289212,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.271656,1.271656,0,0,0,1.271656,63.11218,0,0,0,0.8025696,1.338585,1.271656,0,0,2.530488,8.347835,0,0.5360152,-0.5360152,11.03439,78.81689,0.2224172,1.398821,0.6420557,0,9.150404
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.149594,4.149594,5,0,1.53,4.149594,23.97566,0,0,0,0.9948925,0,0,0.8504056,0.8078853,3.126061,7.81182,1.802778,0,1.802778,12.74465,91.03304,0.2224588,4.564554,0.795914,5,8.806712
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.155524,4.155524,5,0,1.53,4.155524,5.315683,0,0,0,0.2208945,0,0,0.8444762,0.8022524,1.323283,9.434319,1.023147,0,1.023147,13.71529,97.96619,0.2224854,4.571076,0.1767156,5,9.655214
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.8558642,0.8558642,0,0,0,0.8558642,0,0,0,0,0,0.9009097,0.8558642,0,0,0.3001362,10.35515,0,0.9009097,-0.9009097,12.76565,91.18304,0.2224854,0.9414506,0,0,10.35515
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.388385,2.388385,0,-1,0,2.388385,0,0,0,0,0,2.514089,2.388385,0,0,1.301147,9.454242,0,2.514089,-2.514089,10.11557,72.25392,0.2224854,2.627223,0,0,9.454242
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.836944,1.836944,0,-1,0,1.836944,0,0,2.220446E-16,0,0,1.933626,1.836944,0,0,4.094579,6.940153,0,1.933626,-1.933626,8.077349,57.69523,0.2224854,2.020639,0,0,6.940153
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.279369,3.279369,0,-1,0,3.279369,0,0,4.440892E-16,0.2773058,0,3.451967,3.279369,0,0,6.243052,5.006527,0,3.451967,-3.451967,4.438656,31.70462,0.2224854,3.607306,0,0,5.006527
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.8267342,0.8267342,0,-1,0,0.8267342,0,0,1.110223E-16,0,0,0.8702465,0.8267342,0,0,10.07857,1.55456,0,0.8702465,-0.8702465,3.521336,25.15235,0.2224854,0.9094076,0,0,1.55456
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.033163,0.650098,0,-1,0,0.650098,0,0,0.383065,0.4863813,0,0.6843137,0.650098,0,0,11.04551,0.6843137,0,0.6843137,-0.6843137,2.800006,20,0.2224854,1.136479,0,0,0.6843137
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.7970468,0,0,-1,0,0,0,0,0.7970468,0.8767515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224854,0.8767515,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2738485,0,0,-1,0,0,0,0,0.2738485,0.3012333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224854,0.3012333,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224854,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8197671,0,0,-1,0,0,0,0,0.8197671,0.9017438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224854,0.9017438,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224854,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.7484707,0.7484707,4.253734,0,1.326269,0.7484707,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225346,0.8233177,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3923979,0.3923979,3.897661,0,1.229061,0.3923979,27.21556,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2225457,0.4316376,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.779144,1.779144,4.954008,0,1.517444,1.779144,63.98262,0,0,0,1.138343,0,0,3.174864,3.016121,5.039067,6.090114,4.154464,0,4.154464,13.16082,94.00567,0.222603,1.957058,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.610695,0,0,2.495298,0,0,0,0,0.8846028,9.829132,0.8846028,0,0.8846028,14.00003,100,0.2225463,0,1.996239,0,12.32443
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.610267,2.610267,0,-1,0,2.610267,117.3537,0.3155949,0,0,3.063244,2.747649,2.610267,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,2.871293,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.053957,4.053957,1.25,0,0.50625,4.053957,100.7778,1.133955,0,0,4.085489,2.951534,2.803957,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,4.459353,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.773427,3.773427,1.25,0,0.50625,3.773427,126.9785,2.135202,0,0,4.791441,2.656239,2.523427,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,4.15077,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.196759,2.196759,0,0,0,2.196759,219.258,2.504192,0,0,4.816571,2.312378,2.196759,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,2.416435,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.850911,2.850911,0,-1,0,2.850911,118.5917,0.3799841,0,0,3.380943,3.000959,2.850911,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,3.136002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.487246,2.487246,0,0,0,2.487246,121.3764,0.4007767,0,0,3.018931,2.618154,2.487246,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,2.735971,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.906145,0.906145,0,0,0,0.906145,204.6864,0.9009186,0,0,1.854756,0.9538369,0.906145,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,0.9967595,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3284324,0.3284324,0,0,0,0.3284324,186.0586,0.2653584,0,0,0.6110768,0.3457184,0.3284324,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,0.3612757,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225463,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.632978,2.632978,0,-1,0,2.632978,0,0,0,0,0,2.771556,2.632978,0,0,0,10.62527,0,2.771556,-2.771556,11.07855,79.13235,0.2225463,2.896276,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.047178,3.33,0,-1,0,3.33,0,0,1.717178,2.221896,0,3.505263,3.33,0,0,3.079507,7.853718,0,3.505263,-3.505263,7.383679,52.74046,0.2225463,5.551896,0,0,7.853718
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.741253,3.33,0,-1,0,3.33,0,0,3.411253,4.085379,0,3.505263,3.33,0,0,6.974244,4.348455,0,3.505263,-3.505263,3.688808,26.34857,0.2225463,7.415379,0,0,4.348455
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002990051,0.0002990051,0,-1,0,0.0002990051,0,0,0,0,0,0.0003147422,0.0002990051,0,0,10.86898,0.8431917,0,0.0003147422,-0.0003147422,3.688476,26.3462,0.2225463,0.0003289056,0,0,0.8431917
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86933,0.842877,0,0,0,3.688476,26.3462,0.2225463,0,0,0,0.842877
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3543464,0.3543464,0,-1,0,0.3543464,0,0,5.551115E-17,0,0,0.3729962,0.3543464,0,0,10.86933,0.842877,0,0.3729962,-0.3729962,3.295303,23.53783,0.2225463,0.389781,0,0,0.842877
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7227774,0.4463868,0,-1,0,0.4463868,0,0,0.2763907,0.3486684,0,0.4698808,0.4463868,0,0,11.28377,0.4698808,0,0.4698808,-0.4698808,2.800006,20,0.2225463,0.7950552,0,0,0.4698808
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225463,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5425465,0,0,-1,0,0,0,0,0.5425465,0.5968012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225463,0.5968012,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.584068,0,0,-1,0,0,0,0,1.584068,1.742475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225463,1.742475,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5196285,0.5196285,4.024892,0,1.263795,0.5196285,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225752,0.5715913,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.173816,1.173816,4.679079,0,1.442389,1.173816,11.46683,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2226526,1.291198,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.507924,0.507924,4.013187,0,1.2606,0.507924,195.7916,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2226168,0.5587164,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.485862,2.485862,0,0,0,2.485862,70.36717,0,0,0,1.749231,2.616697,2.485862,0,0,0.6867883,10.00716,0,0.8674663,-0.8674663,12.43409,88.81477,0.2226168,2.734449,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.32541,3.33,0,-1,0,3.33,72.31475,0,0.99541,1.427951,2.408081,3.505263,3.33,0,0,1.65064,9.139698,0,1.097182,-1.097182,11.27756,80.55386,0.2226168,4.757951,1.926465,0,11.54778
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.247819,2.247819,0,0,0,2.247819,135.1373,0,0,0,3.037641,2.366125,2.247819,0,0,2.869731,8.042517,0.6715157,0,0.6715157,11.91462,85.10425,0.2225739,2.472601,2.430113,0,11.08016
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.364855,2.364855,0,0,0,2.364855,137.9897,0,0,0,3.263258,2.489321,2.364855,0,0,2.198215,8.646881,0.7739365,0,0.7739365,12.64884,90.34867,0.2225244,2.601341,2.610606,0,11.91014
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.8799692,0.8799692,0,0,0,0.8799692,438.3282,1.506592,0,0,3.857153,0.9262834,0.8799692,0,0,1.424278,9.343424,1.424278,0,1.424278,14.00003,100,0.2224334,0.9679661,3.085723,0,13.20058
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.208195,1.208195,0,0,0,1.208195,304.252,2.404173,0,0,3.675957,1.271784,1.208195,0,0,0,10.62527,0,0,0,14.00003,100,0.2224334,1.329015,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.2337,3.2337,0,-1,0,3.2337,116.5155,0.3638683,0,0.22707,3.767763,3.403895,3.2337,0,0,0,10.62527,0,0,0,14.00003,100,0.2224334,3.55707,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.147706,5.147706,2.251591,0,0.7796845,5.147706,59.22136,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2224334,5.662477,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224334,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.010948,3.010948,0,0,0,3.010948,28.83257,0,0,0,0.8681335,3.169419,3.010948,0,0,0,10.62527,0,2.301285,-2.301285,11.57426,82.67313,0.2224334,3.312042,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.582911,4.582911,5,0,1.53,4.582911,0,0,0,0,0,0,0,0.4170894,0.3962349,2.556983,8.323989,0.3962349,0,0.3962349,11.95016,85.35813,0.2224444,5.041202,0,5,8.323989
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.130318,2.130318,0,-1,0,2.130318,0,0,0,0,0,2.24244,2.130318,0,0,2.160748,8.6806,0,2.24244,-2.24244,9.586422,68.47431,0.2224444,2.34335,0,0,8.6806
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.880629,2.880629,0,-1,0,2.880629,0,0,4.440892E-16,0,0,3.032242,2.880629,0,0,4.652349,6.43816,0,3.032242,-3.032242,6.390159,45.6439,0.2224444,3.168692,0,0,6.43816
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.021506,3.405919,0,0,0,6.390159,45.6439,0.2224444,0,0,0,3.405919
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3411099,0.3411099,0,-1,0,0.3411099,0,0,0,0,0,0.3590631,0.3411099,0,0,8.021506,3.405919,0,0.3590631,-0.3590631,6.011673,42.94044,0.2224444,0.3752209,0,0,3.405919
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.6744897,0.6744897,0,-1,0,0.6744897,0,0,1.110223E-16,0,0,0.7099891,0.6744897,0,0,8.420465,3.046856,0,0.7099891,-0.7099891,5.263279,37.59478,0.2224444,0.7419387,0,0,3.046856
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.209342,2.336867,0,0,0,5.263279,37.59478,0.2224444,0,0,0,2.336867
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.589233,0.589233,0,-1,0,0.589233,0,0,1.110223E-16,0,0,0.6202453,0.589233,0,0,9.209342,2.336867,0,0.6202453,-0.6202453,4.609483,32.92482,0.2224444,0.6481563,0,0,2.336867
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.237287,0.237287,0,-1,0,0.237287,0,0,2.775558E-17,0,0,0.2497758,0.237287,0,0,9.898503,1.716621,0,0.2497758,-0.2497758,4.346197,31.0442,0.2224444,0.2610157,0,0,1.716621
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1992404,0.1992404,0,-1,0,0.1992404,0,0,0,0,0,0.2097267,0.1992404,0,0,10.17603,1.466846,0,0.2097267,-0.2097267,4.125125,29.46512,0.2224444,0.2191644,0,0,1.466846
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6173242,0.6173242,0,-1,0,0.6173242,0,0,0,0,0,0.6498149,0.6173242,0,0,10.40906,1.257119,0,0.6498149,-0.6498149,3.44016,24.57252,0.2224444,0.6790566,0,0,1.257119
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5166145,0.5166145,0,0,0,0.5166145,0,0,1.110223E-16,0,0,0.5438048,0.5166145,0,0,11.13108,0.6073039,0,0.5438048,-0.5438048,2.86694,20.4781,0.2224444,0.568276,0,0,0.6073039
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5134968,0.5134968,4.01876,0,1.262121,0.5134968,18.67012,0,0,0,0.09587047,0,0,3.505263,3.33,11.73531,0.06349909,3.42587,0,3.42587,6.117006,43.69281,0.2224668,0.5648465,0.07669637,5,0.1593696
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.256732,3.256732,5,0,1.53,3.256732,8.05651,0,0,0,0.2623789,0,0,1.743268,1.656105,8.309435,3.146782,1.918484,0,1.918484,7.937039,56.69302,0.2225176,3.582405,0.2099031,5,3.409161
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.158245,1.158245,4.663508,0,1.438138,1.158245,62.73973,0,0,0,0.7266799,0,0,3.505263,3.33,6.390951,4.873418,4.05668,0,4.05668,11.78554,84.18229,0.2225556,1.27407,0.5813439,5,5.600098
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.882131,2.882131,0,-1,0,2.882131,16.63188,0,4.440892E-16,0,0.4793527,3.033822,2.882131,0,0,2.334271,8.52443,0,2.554469,-2.554469,9.092896,64.94913,0.2225556,3.170344,0.3834821,0,9.003782
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.197797,5.197797,5,0,1.53,5.197797,20.75195,0,0,0,1.078644,0.2082072,0.1977969,0,0,5.172571,5.969961,0.8704367,0,0.8704367,9.918665,70.84747,0.222572,5.717577,0.8629152,5,7.048604
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.358662,3.358662,5,0,1.53,3.358662,38.56769,0,0,0,1.295358,0,0,1.641338,1.559271,4.302134,6.753354,2.854629,0,2.854629,12.6268,90.19128,0.2226394,3.694529,1.036287,5,8.048712
