Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.135076,1.135076,0,0,0,1.135076,312.035,0.8995132,0,0,3.541835,1.194817,1.135076,0,0,1.447505,9.32252,1.447505,0,1.447505,14.00003,100,0.2225473,1.248584,2.833468,0,12.86436
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,5.883421,5.883421,3.081637,0,1.006287,5.883421,50.12808,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2225473,6.471763,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.233383,3.233383,0,-1,0,3.233383,55.32779,0,0,0.2267217,1.78896,3.403562,3.233383,0,0,0,10.62527,0,1.614602,-1.614602,12.29809,87.84332,0.2225473,3.556722,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.391285,1.391285,0,0,0,1.391285,78.41971,0,0,0,1.091042,1.464511,1.391285,0,0,1.794002,9.010673,0,0.373469,-0.373469,11.90442,85.03138,0.2225473,1.530414,0.8728336,0,10.10171
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.369493,4.369493,5,0,1.53,4.369493,28.90089,0,0,0,1.262822,0,0,0.6305073,0.5989819,2.208967,8.637203,1.861804,0,1.861804,13.67068,97.64752,0.2225875,4.806442,1.010258,5,9.900025
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.289025,3.289025,2.866247,0,0.9474854,3.289025,24.08594,0,0,0,0.7921926,0.4450294,0.4227779,0,0,0.3471632,10.31283,0.3471632,0,0.3471632,14.00003,100,0.222594,3.617928,0.6337541,5,11.10502
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.555354,4.555354,4.555354,0,1.408612,4.555354,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222594,5.01089,0,5,10.62527
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.153429,3.153429,0,-1,0,3.153429,0,0,0,0.1387723,0,3.319399,3.153429,0,0,0,10.62527,0,3.319399,-3.319399,10.50107,75.00752,0.222594,3.468772,0,0,10.62527
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.97086,1.97086,0,-1,0,1.97086,0,0,2.220446E-16,0,0,2.07459,1.97086,0,0,3.688221,7.305875,0,2.07459,-2.07459,8.314264,59.38748,0.222594,2.167947,0,0,7.305875
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.9648292,0.9648292,0,-1,0,0.9648292,0,0,0,0,0,1.01561,0.9648292,0,0,5.993321,5.231285,0,1.01561,-1.01561,7.243718,51.74073,0.222594,1.061312,0,0,5.231285
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3037714,0.3037714,0,-1,0,0.3037714,0,0,5.551115E-17,0,0,0.3197594,0.3037714,0,0,7.121777,4.215675,0,0.3197594,-0.3197594,6.906662,49.3332,0.222594,0.3341486,0,0,4.215675
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.801327,1.801327,0,-1,0,1.801327,0,0,2.220446E-16,0,0,1.896134,1.801327,0,0,7.477065,3.895916,0,1.896134,-1.896134,4.907961,35.05679,0.222594,1.98146,0,0,3.895916
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.149394,1.149394,0,-1,0,1.149394,0,0,2.220446E-16,0,0,1.209888,1.149394,0,0,9.58388,1.999782,0,1.209888,-1.209888,3.632626,25.94728,0.222594,1.264333,0,0,1.999782
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.021666,0.7503987,0,-1,0,0.7503987,0,0,0.2712672,0.3734338,0,0.7898933,0.7503987,0,0,10.9282,0.7898933,0,0.7898933,-0.7898933,2.800006,20,0.222594,1.123832,0,0,0.7898933
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4645311,0,0,-1,0,0,0,0,0.4645311,0.5109842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222594,0.5109842,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.8264185,0,0,-1,0,0,0,0,0.8264185,0.9090603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222594,0.9090603,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6354949,0,0,-1,0,0,0,0,0.6354949,0.6990444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222594,0.6990444,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3581144,0.3581144,3.863378,0,1.219702,0.3581144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226087,0.3939258,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7190928,0.7190928,4.224356,0,1.318249,0.7190928,22.90013,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2226441,0.791002,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.725278,4.725278,5,0,1.53,4.725278,22.58101,0,0,0,1.067016,0,0,0.2747214,0.2609853,4.981187,6.142206,1.328001,0,1.328001,10.53431,75.24493,0.2226713,5.197806,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.128058,1.128058,2.516396,0,0.851976,1.128058,206.9277,0,0,0,2.334265,0,0,1.388337,1.31892,3.653186,7.337407,3.653186,0,3.653186,14.00003,100,0.222549,1.240864,1.867412,5,9.671672
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.333925,0.333925,0,-1,0,0.333925,1015.321,3.038909,0,0,3.390409,0.3515,0.333925,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,0.3673175,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.472839,2.472839,0,0,0,2.472839,146.9299,1.030351,0,0,3.633339,2.602988,2.472839,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,2.720123,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.181808,0.181808,0,0,0,0.181808,2455.971,4.273776,0,0,4.465152,0.1913769,0.181808,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,0.1999888,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3629224,0.3629224,0,0,0,0.3629224,1193.486,3.949403,0,0,4.331427,0.3820236,0.3629224,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,0.3992147,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.548651,1.548651,0,0,0,1.548651,274.0138,2.613358,0,0,4.243517,1.630159,1.548651,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,1.703516,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.22795,2.22795,0,-1,0,2.22795,161.3754,1.250152,0,0,3.595363,2.34521,2.22795,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,2.450745,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222549,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.825921,2.825921,0,0,0,2.825921,78.08922,0,0,0,2.20674,2.974654,2.825921,0,0,0,10.62527,0,0.7679141,-0.7679141,13.19058,94.21821,0.222549,3.108513,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.05067187,0,0,0.9039097,0,0,0,0,0.8532379,9.85736,0.8532379,0,0.8532379,14.00003,100,0.222495,0,0.7231278,0,10.76127
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222495,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1183584,0.1183584,0,-1,0,0.1183584,0,0,0,0,0,0.1245878,0.1183584,0,0,0,10.62527,0,0.1245878,-0.1245878,13.8687,99.06195,0.222495,0.1301943,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.547471,3.33,0,-1,0,3.33,0,0,2.217471,2.772218,0,3.505263,3.33,0,0,0.1384309,10.50069,0,3.505263,-3.505263,10.17383,72.67006,0.222495,6.102218,0,0,10.50069
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033168,6.995423,0,0,0,10.17383,72.67006,0.222495,0,0,0,6.995423
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4293928,0.4293928,0,-1,0,0.4293928,0,0,5.551115E-17,0,0,0.4519924,0.4293928,0,0,4.033168,6.995423,0,0.4519924,-0.4519924,9.697388,69.26691,0.222495,0.4723321,0,0,6.995423
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7301115,0.7301115,0,-1,0,0.7301115,0,0,1.110223E-16,0,0,0.7685384,0.7301115,0,0,4.535382,6.543431,0,0.7685384,-0.7685384,8.887277,63.48042,0.222495,0.8031226,0,0,6.543431
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.389313,5.774892,0,0,0,8.887277,63.48042,0.222495,0,0,0,5.774892
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.066222,1.066222,0,-1,0,1.066222,0,0,0,0,0,1.122339,1.066222,0,0,5.389313,5.774892,0,1.122339,-1.122339,7.704228,55.03009,0.222495,1.172844,0,0,5.774892
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.636356,4.652554,0,0,0,7.704228,55.03009,0.222495,0,0,0,4.652554
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.6828002,0.6828002,0,-1,0,0.6828002,0,0,0,0,0,0.718737,0.6828002,0,0,6.636356,4.652554,0,0.718737,-0.718737,6.946612,49.61856,0.222495,0.7510802,0,0,4.652554
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.200165,1.200165,0,-1,0,1.200165,0,0,0,0,0,1.263332,1.200165,0,0,7.434953,3.933817,0,1.263332,-1.263332,5.614944,40.10666,0.222495,1.320182,0,0,3.933817
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.7547044,0.7547044,0,0,0,0.7547044,0,0,1.110223E-16,0,0,0.7944257,0.7547044,0,0,8.838655,2.670485,0,0.7944257,-0.7944257,4.777546,34.12526,0.222495,0.8301748,0,0,2.670485
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4200402,0.4200402,0,0,0,0.4200402,30.86094,0,5.551115E-17,0,0.1296284,0.4421476,0.4200402,0,0,9.72135,1.876059,0,0.3125193,-0.3125193,4.448122,31.77223,0.222495,0.4620443,0.1037027,0,2.005688
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,6.846896,6.846896,5,0,1.53,6.846896,11.67467,0,8.881784E-16,0.8943451,0.7993526,1.944101,1.846896,0,0,10.06859,1.56354,0,1.144748,-1.144748,3.241451,23.15318,0.222495,7.531585,0.6394821,5,2.362893
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.791183,3.791183,5,0,1.53,3.791183,47.94981,0,0,0,1.817865,0,0,1.208817,1.148376,11.34054,0.4187921,2.966241,0,2.966241,6.055475,43.2533,0.2225606,4.170301,1.454292,5,2.236657
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9097894,0.9097894,0,-1,0,0.9097894,356.3236,0,0,0,3.241795,0.9576731,0.9097894,0,0,8.374294,3.088409,2.284122,0,2.284122,8.222383,58.73119,0.2224161,1.000768,2.593436,0,6.330204
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.692991,3.692991,5,0,1.53,3.692991,113.6665,0,0,0,4.197694,0,0,1.307009,1.241658,6.090173,5.144119,5.439353,0,5.439353,13.38261,95.58985,0.2223956,4.06229,3.358155,5,9.341813
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.994823,1.994823,0,0,0,1.994823,186.2023,0.9637723,0,0,3.714407,2.099814,1.994823,0,0,0.6508204,10.03954,0.6508204,0,0.6508204,14.00003,100,0.2223545,2.194306,2.971525,0,13.75394
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.203245,1.203245,0,0,0,1.203245,301.2101,2.357721,0,0,3.624294,1.266573,1.203245,0,0,0,10.62527,0,0,0,14.00003,100,0.2223545,1.323569,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.453805,3.453805,1.25,0,0.50625,3.453805,125.1238,2.001738,0,0,4.321533,2.319795,2.203805,0,0,0,10.62527,0,0,0,14.00003,100,0.2223545,3.799186,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.272492,3.33,0,-1,0,3.33,128.897,0.7870062,2.942492,3.569742,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223545,6.899742,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.677626,3.677626,1.25,0,0.50625,3.677626,88.96664,0.7164645,0,0,3.27186,2.555395,2.427626,0,0,0,10.62527,0,0,0,14.00003,100,0.2223545,4.045388,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.868452,3.868452,2.019471,0,0.7163156,3.868452,50.312,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2223545,4.255297,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.029259,1.029259,0,0,0,1.029259,105.1201,0,0,0,1.081959,1.083431,1.029259,0,0,0,10.62527,0,0.001472315,-0.001472315,13.99848,99.98891,0.2223545,1.132185,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.22942,6.22942,5,0,1.53,6.22942,0,0,0,0,0,1.294127,1.22942,0,0,0.001635905,10.6238,0,1.294127,-1.294127,12.63435,90.24516,0.2223545,6.852362,0,5,10.6238
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.794048,1.794048,0,-1,0,1.794048,0,0,2.220446E-16,0,0,1.888472,1.794048,0,0,1.439554,9.329676,0,1.888472,-1.888472,10.64372,76.02644,0.2223545,1.973453,0,0,9.329676
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7916616,0.7916616,0,-1,0,0.7916616,0,0,1.110223E-16,0,0,0.8333279,0.7916616,0,0,3.537856,7.441204,0,0.8333279,-0.8333279,9.765318,69.75214,0.2223545,0.8708277,0,0,7.441204
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.058553,2.058553,0,-1,0,2.058553,0,0,4.440892E-16,0,0,2.166898,2.058553,0,0,4.463776,6.607876,0,2.166898,-2.166898,7.481207,53.43709,0.2223545,2.264408,0,0,6.607876
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.239644,1.239644,0,-1,0,1.239644,0,0,0,0,0,1.304889,1.239644,0,0,6.87144,4.440978,0,1.304889,-1.304889,6.105734,43.6123,0.2223545,1.363609,0,0,4.440978
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.004148,1.004148,0,-1,0,1.004148,0,0,0,0,0,1.056998,1.004148,0,0,8.321317,3.136089,0,1.056998,-1.056998,4.99156,35.65393,0.2223545,1.104563,0,0,3.136089
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3209284,0.3209284,0,-1,0,0.3209284,0,0,5.551115E-17,0,0,0.3378193,0.3209284,0,0,9.495759,2.079091,0,0.3378193,-0.3378193,4.635468,33.11042,0.2223545,0.3530212,0,0,2.079091
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.5879938,0.5879938,0,-1,0,0.5879938,0,0,0,0,0,0.6189408,0.5879938,0,0,9.871114,1.741272,0,0.6189408,-0.6189408,3.983047,28.45028,0.2223545,0.6467932,0,0,1.741272
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5595819,0.5595819,0,-1,0,0.5595819,0,0,0,0,0,0.5890335,0.5595819,0,0,10.55883,1.122331,0,0.5890335,-0.5890335,3.362151,24.01531,0.2223545,0.61554,0,0,1.122331
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2604679,0.2604679,0,-1,0,0.2604679,0,0,0,0,0,0.2741768,0.2604679,0,0,11.21331,0.5332977,0,0.2741768,-0.2741768,3.073143,21.95098,0.2223545,0.2865147,0,0,0.5332977
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.095176,0.2461648,0,-1,0,0.2461648,0,0,0.8490112,0.9585288,0,0.2591209,0.2461648,0,0,11.51795,0.2591209,0,0.2591209,-0.2591209,2.800006,20,0.2223545,1.204694,0,0,0.2591209
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4890386,0.4890386,3.994302,0,1.255444,0.4890386,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223806,0.5379425,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8059794,0.8059794,4.311243,0,1.341969,0.8059794,16.94065,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2224252,0.8865773,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.309646,4.309646,5,0,1.53,4.309646,14.72618,0,0,0,0.6346462,0,0,0.6903542,0.6558365,5.009322,6.116884,1.290483,0,1.290483,10.47203,74.80005,0.222455,4.74061,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.9210429,0.9210429,2.772417,0,0.9218697,0.9210429,212.806,2.220446E-16,0,0,1.960034,0,0,1.851374,1.758805,3.718839,7.278319,3.718839,0,3.718839,14.00003,100,0.2223517,1.013147,1.568027,5,9.238353
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.486004,1.486004,0,-1,0,1.486004,132.017,0.3975635,0,0,1.961779,1.564215,1.486004,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,1.634605,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.565716,2.565716,0,0,0,2.565716,133.5198,0.7249859,0,0,3.42574,2.700754,2.565716,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,2.822288,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.19669,4.19669,1.25,0,0.50625,4.19669,87.97682,0.5903355,0,0,3.692114,3.101779,2.94669,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,4.616359,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.72129,3.72129,1.25,0,0.50625,3.72129,115.6971,1.704065,0,0,4.305423,2.601358,2.47129,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,4.093419,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.49514,1.49514,0,0,0,1.49514,229.2376,1.853591,0,0,3.427423,1.573831,1.49514,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,1.644654,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.334314,1.334314,0,-1,0,1.334314,162.3616,0.7618727,0,0,2.166414,1.404541,1.334314,0,0,0,10.62527,0,0,0,14.00003,100,0.2223517,1.467746,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.37661,2.37661,0,0,0,2.37661,72.49987,0,0,0,1.723039,2.501695,2.37661,0,0,0,10.62527,0,0.7786557,-0.7786557,13.17925,94.13733,0.2223517,2.614271,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.381147,4.381147,4.751647,0,1.462199,4.381147,10.84589,0,0,0,0.4751743,0,0,0.3704988,0.3519739,0.865173,9.846619,0.8271481,0,0.8271481,13.96395,99.74233,0.2223702,4.819263,0.3801394,5,10.32179
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.150103,3.150103,2.983435,0,0.9794779,3.150103,6.776427,0,0,0,0.2134645,0.1754396,0.1666676,0,0,0.03802488,10.59105,0.03802488,0,0.03802488,14.00003,100,0.2223709,3.465113,0.1707716,5,10.80452
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.9738777,0.9738777,0,0,0,0.9738777,0,0,1.110223E-16,0,0,1.025134,0.9738777,0,0,0,10.62527,0,1.025134,-1.025134,12.91944,92.28154,0.2223709,1.071266,0,0,10.62527
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.875096,3.33,0,-1,0,3.33,0,0,2.545096,3.132606,0,3.505263,3.33,0,0,1.139038,9.60014,0,3.505263,-3.505263,9.224569,65.88965,0.2223709,6.462606,0,0,9.60014
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.261465,3.33,0,-1,0,3.33,0,0,3.931464,4.657611,0,3.505263,3.33,0,0,5.033775,6.094877,0,3.505263,-3.505263,5.529698,39.49776,0.2223709,7.987611,0,0,6.094877
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,10.20297,2.460133,0,-1,0,2.460133,0,0,7.742841,8.763139,0,2.589613,2.460133,0,0,8.928512,2.589613,0,2.589613,-2.589613,2.800006,20,0.2223709,11.22327,0,0,2.589613
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.406806,0,0,-1,0,0,0,0,1.406806,1.547487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,1.547487,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.100942,0,0,-1,0,0,0,0,1.100942,1.211036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,1.211036,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.000432,0,0,-1,0,0,0,0,1.000432,1.100476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,1.100476,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.5697287,0,0,-1,0,0,0,0,0.5697287,0.6267016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,0.6267016,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.9684737,0,0,-1,0,0,0,0,0.9684737,1.065321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,1.065321,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2733299,0,0,-1,0,0,0,0,0.2733299,0.3006629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,0.3006629,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.09724757,0,0,-1,0,0,0,0,0.09724757,0.1069723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223709,0.1069723,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.061726,1.061726,4.566989,0,1.411788,1.061726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224459,1.167899,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.222422,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2223657,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2223002,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.081205,1.081205,0,-1,0,1.081205,231.0573,1.360093,0,0,2.498203,1.138111,1.081205,0,0,0,10.62527,0,0,0,14.00003,100,0.2223002,1.189325,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.6853446,0.6853446,0,0,0,0.6853446,465.5084,2.468921,0,0,3.190337,0.7214153,0.6853446,0,0,0,10.62527,0,0,0,14.00003,100,0.2223002,0.7538791,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.630988,4.630988,1.300987,0,0.5201696,4.630988,91.70931,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223002,5.094086,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.801659,4.801659,1.630165,0,0.6100351,4.801659,69.52628,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2223002,5.281825,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.190582,6.190582,4.835737,0,1.485156,6.190582,23.03746,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.2223002,6.80964,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.412563,2.412563,0,-1,0,2.412563,96.0011,0,0,0,2.316087,2.53954,2.412563,0,0,0,10.62527,0,0.2234529,-0.2234529,13.76449,98.31757,0.2223002,2.653819,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.208888,1.208888,0,0,0,1.208888,209.2841,1.009215,0,0,2.53001,1.272514,1.208888,0,0,0.248281,10.40182,0.248281,0,0.248281,14.00003,100,0.2222846,1.329777,2.024008,0,12.93183
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.909853,1.909853,0,0,0,1.909853,119.7473,0.2766255,0,0,2.286997,2.010371,1.909853,0,0,0,10.62527,0,0,0,14.00003,100,0.2222846,2.100838,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.061389,3.061389,2.202715,0,0.7663411,3.061389,29.52476,0,0,0,0.9038677,0.9038677,0.8586743,0,0,0,10.62527,0,0,0,14.00003,100,0.2222846,3.367528,0.7230942,5,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.9984845,0.9984845,0,0,0,0.9984845,0,0,2.220446E-16,0,0,1.051036,0.9984845,0,0,0,10.62527,0,1.051036,-1.051036,12.89214,92.08652,0.2222846,1.098333,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.482758,3.33,0,-1,0,3.33,0,0,0.1527576,0.5010334,0,3.505263,3.33,0,0,1.167818,9.574238,0,3.505263,-3.505263,9.197267,65.69463,0.2222846,3.831033,0,0,9.574238
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3779594,0.3779594,0,-1,0,0.3779594,0,0,5.551115E-17,0,0,0.397852,0.3779594,0,0,5.062555,6.068975,0,0.397852,-0.397852,8.777894,62.69912,0.2222846,0.4157554,0,0,6.068975
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.504613,5.671123,0,0,0,8.777894,62.69912,0.2222846,0,0,0,5.671123
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2698598,0.2698598,0,-1,0,0.2698598,0,0,0,0,0,0.2840629,0.2698598,0,0,5.504613,5.671123,0,0.2840629,-0.2840629,8.478465,60.56034,0.2222846,0.2968457,0,0,5.671123
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.6669862,0.6669862,0,-1,0,0.6669862,0,0,0,0,0,0.7020907,0.6669862,0,0,5.820238,5.38706,0,0.7020907,-0.7020907,7.738397,55.27415,0.2222846,0.7336848,0,0,5.38706
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.600339,4.684969,0,0,0,7.738397,55.27415,0.2222846,0,0,0,4.684969
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.29029,1.29029,0,-1,0,1.29029,0,0,0,0,0,1.3582,1.29029,0,0,6.600339,4.684969,0,1.3582,-1.3582,6.306728,45.04797,0.2222846,1.41932,0,0,4.684969
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.9823245,0.9823245,0,-1,0,0.9823245,0,0,0,0,0,1.034026,0.9823245,0,0,8.10945,3.326769,0,1.034026,-1.034026,5.216769,37.26256,0.2222846,1.080557,0,0,3.326769
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.718387,1.718387,0,-1,0,1.718387,0,0,2.220446E-16,0,0,1.808828,1.718387,0,0,9.258368,2.292743,0,1.808828,-1.808828,3.310096,23.6435,0.2222846,1.890226,0,0,2.292743
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.6452066,0.4597188,0,-1,0,0.4597188,0,0,0.1854877,0.2500084,0,0.4839146,0.4597188,0,0,11.26818,0.4839146,0,0.4839146,-0.4839146,2.800006,20,0.2222846,0.7097272,0,0,0.4839146
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.237572,1.237572,4.742835,0,1.459794,1.237572,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223745,1.361329,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.192347,1.192347,4.69761,0,1.447447,1.192347,13.33493,4.440892E-16,0,0,0.1589985,0,0,3.505263,3.33,8.475861,2.997,3.488999,0,3.488999,9.269075,66.20755,0.2224504,1.311581,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.986862,6.137099,4.361984,0,4.361984,13.40722,95.76565,0.22237,0,0.8255873,5,7.169083
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.915255,3.915255,2.587161,0,0.871295,3.915255,51.66639,2.220446E-16,0,0,2.022871,1.397994,1.328094,0,0,0.6248775,10.06288,0.6248775,0,0.6248775,14.00003,100,0.2223816,4.306781,1.618297,5,12.08576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.116038,3.116038,0,-1,0,3.116038,66.6347,0,0,0.09764197,2.076363,3.28004,3.116038,0,0,0,10.62527,0,1.203678,-1.203678,12.73124,90.93725,0.2223816,3.427642,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.045377,0,0,3.382797,0,0,0,0,1.33742,9.421597,1.33742,0,1.33742,14.00003,100,0.2222981,0,2.706237,0,12.80439
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.778276,2.778276,0,0,0,2.778276,101.2452,4.440892E-16,0,0,2.812871,2.924501,2.778276,0,0,0,10.62527,0,0.1116297,-0.1116297,13.88236,99.15952,0.2222981,3.056104,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.410916,1.410916,0,0,0,1.410916,317.8023,2.874716,0,0,4.483923,1.485174,1.410916,0,0,0.124033,10.51364,0.124033,0,0.124033,14.00003,100,0.2222904,1.552007,3.587138,0,14.99757
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222904,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222904,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.854877,2.854877,0,0,0,2.854877,101.3112,0,0,0,2.89231,3.005134,2.854877,0,0,0,10.62527,0,0.1128238,-0.1128238,13.8811,99.15053,0.2222904,3.140365,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.658533,2.658533,0,0,0,2.658533,52.57247,0,0,0,1.397656,2.798456,2.658533,0,0,0.1253598,10.51245,0,1.400799,-1.400799,12.40453,88.6036,0.2222904,2.924386,1.118125,0,11.91011
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.681804,9.111651,0.679108,0,0.679108,13.04879,93.20544,0.222248,0,0.5432864,0,9.790759
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002696,9.722848,0,0,0,13.04879,93.20544,0.222248,0,0,0,9.722848
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.002696,9.722848,0,0,0,13.04879,93.20544,0.222248,0,0,0,9.722848
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.808286,3.33,0,-1,0,3.33,0,0,2.478286,3.059114,0,3.505263,3.33,0,0,1.002696,9.722848,0,3.505263,-3.505263,9.353915,66.81355,0.222248,6.389114,0,0,9.722848
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.226618,1.226618,0,-1,0,1.226618,0,0,0,0,0,1.291177,1.226618,0,0,4.897432,6.217585,0,1.291177,-1.291177,7.992896,57.092,0.222248,1.34928,0,0,6.217585
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4401949,0.4401949,0,-1,0,0.4401949,0,0,0,0,0,0.4633631,0.4401949,0,0,6.332074,4.926408,0,0.4633631,-0.4633631,7.504468,53.60324,0.222248,0.4842144,0,0,4.926408
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1850056,0.1850056,0,-1,0,0.1850056,0,0,2.775558E-17,0,0,0.1947428,0.1850056,0,0,6.846921,4.463045,0,0.1947428,-0.1947428,7.299191,52.13697,0.222248,0.2035062,0,0,4.463045
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.063302,4.268302,0,0,0,7.299191,52.13697,0.222248,0,0,0,4.268302
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.066283,1.066283,0,-1,0,1.066283,0,0,2.220446E-16,0,0,1.122403,1.066283,0,0,7.063302,4.268302,0,1.122403,-1.122403,6.116075,43.68616,0.222248,1.172911,0,0,4.268302
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4107297,0.4107297,0,-1,0,0.4107297,0,0,5.551115E-17,0,0,0.4323471,0.4107297,0,0,8.310416,3.1459,0,0.4323471,-0.4323471,5.660341,40.43093,0.222248,0.4518027,0,0,3.1459
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3192108,0.3192108,0,-1,0,0.3192108,0,0,5.551115E-17,0,0,0.3360114,0.3192108,0,0,8.790802,2.713552,0,0.3360114,-0.3360114,5.306154,37.90102,0.222248,0.3511319,0,0,2.713552
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5719594,0.5719594,0,-1,0,0.5719594,0,0,0,0,0,0.6020626,0.5719594,0,0,9.164148,2.377541,0,0.6020626,-0.6020626,4.671524,33.36796,0.222248,0.6291554,0,0,2.377541
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.8609661,0.8609661,0,0,0,0.8609661,0,0,1.110223E-16,0,0,0.9062801,0.8609661,0,0,9.833106,1.775478,0,0.9062801,-0.9062801,3.716221,26.54438,0.222248,0.9470627,0,0,1.775478
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.9172058,0.9172058,4.422469,0,1.372334,0.9172058,1.341334,4.440892E-16,0,0,0.01230279,0,0,3.505263,3.33,10.84008,0.8691984,3.342303,0,3.342303,6.887008,49.19282,0.2223095,1.008926,0.009842232,5,0.8815012
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.295737,5.295737,5,0,1.53,5.295737,1.963873,5.551115E-16,0,0,0.1040016,0.3113025,0.2957374,0,0,7.497781,3.877271,0,0.2073009,-0.2073009,6.668494,47.632,0.2223095,5.825311,0.08320125,5,3.981272
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.757746,4.757746,5,0,1.53,4.757746,0.4902963,0,0,0,0.02332705,0,0,0.2422542,0.2301415,7.728116,3.66997,0.2534686,0,0.2534686,6.908955,49.34958,0.2223162,5.233521,0.01866164,5,3.693297
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.073965,3.33,0,-1,0,3.33,5.74569,4.440892E-16,0.743965,1.151361,0.1913315,3.505263,3.33,0,0,7.474647,3.898092,0,3.313932,-3.313932,3.415764,24.39827,0.2223162,4.481361,0.1530652,0,4.089423
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.15679,0.58416,0.7225695,0,0.7225695,4.101254,29.29461,0.2222712,0,0.5780556,0,1.30673
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.686083,1.686083,4.738661,0,1.458655,1.686083,31.04202,0,0,0,0.523394,0,0,3.052579,2.89995,10.43422,1.234473,3.423344,0,3.423344,7.348923,52.4922,0.2223544,1.854691,0.4187152,5,1.757867
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.656396,2.656396,5,0,1.53,2.656396,30.97339,-4.440892E-16,0,0,0.8227758,0,0,2.343604,2.226424,7.01088,4.315482,3.0492,0,3.0492,10.24165,73.15448,0.22243,2.922035,0.6582206,5,5.138258
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.876954,1.876954,5,0,1.53,1.876954,23.3255,0,0,0,0.437809,0,0,3.123045,2.966893,3.96168,7.059762,3.404702,0,3.404702,13.47163,96.22575,0.2225183,2.06465,0.3502472,5,7.497571
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.17348,0.17348,0,-1,0,0.17348,107.3427,0,0,0,0.1862181,0.1826105,0.17348,0,0,0.5569781,10.12399,0.003607636,0,0.003607636,13.47505,96.2502,0.2225181,0.190828,0.1489745,0,10.31021
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.686498,2.686498,0,0,0,2.686498,26.6062,0,4.440892E-16,0,0.7147748,2.827892,2.686498,0,0,0.5533705,10.12724,0,2.113117,-2.113117,11.24763,80.34008,0.2225181,2.955148,0.5718199,0,10.84202
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.63082,2.63082,0,0,0,2.63082,14.63618,0,0,0,0.3850515,2.769284,2.63082,0,0,2.901279,8.014123,0,2.384233,-2.384233,8.734431,62.38867,0.2225181,2.893902,0.3080412,0,8.399175
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,5.550426,5.629891,0.242591,0,0.242591,8.964574,64.03254,0.222503,0,0.1940728,0,5.872482
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.380322,6.380322,5,0,1.53,6.380322,0,0,0,0,0,1.45297,1.380322,0,0,5.307835,5.848223,0,1.45297,-1.45297,7.433009,53.09281,0.222503,7.018354,0,5,5.848223
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.105596,3.33,0,-1,0,3.33,0,0,5.775595,6.686155,0,3.505263,3.33,0,0,6.922246,4.395253,0,3.505263,-3.505263,3.738137,26.70092,0.222503,10.01616,0,0,4.395253
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.294628,0.8454899,0,-1,0,0.8454899,0,0,2.449139,2.778601,0,0.8899893,0.8454899,0,0,10.81698,0.8899893,0,0.8899893,-0.8899893,2.800006,20,0.222503,3.624091,0,0,0.8899893
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.812107,0,0,-1,0,0,0,0,0.812107,0.8933178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0.8933178,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.9693893,0,0,-1,0,0,0,0,0.9693893,1.066328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,1.066328,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1520688,0,0,-1,0,0,0,0,0.1520688,0.1672757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0.1672757,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.161833,0,0,-1,0,0,0,0,0.161833,0.1780163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0.1780163,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3746113,0,0,-1,0,0,0,0,0.3746113,0.4120724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222503,0.4120724,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2476043,0.2476043,3.752867,0,1.189533,0.2476043,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225081,0.2723647,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.479318,1.479318,4.783878,0,1.470999,1.479318,3.457955,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.2225938,1.62725,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.22304,3.22304,5,0,1.53,3.22304,15.79993,0,0,0,0.5092381,0,0,1.77696,1.688112,5.285375,5.868437,2.19735,0,2.19735,11.07047,79.07464,0.2226487,3.545344,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,1.912255,0,0.6870456,0,0,0,0,0,1.271382,0,0,1.912255,1.816642,3.088024,7.846052,3.088024,0,3.088024,14.00003,100,0.2225131,0,1.017106,5,9.117435
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.581596,2.581596,0,-1,0,2.581596,60.48846,0,0,0,1.561568,2.717469,2.581596,0,0,0,10.62527,0,1.155902,-1.155902,12.7816,91.29697,0.2225131,2.839756,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.340694,2.340694,0,0,0,2.340694,111.7956,0,0,0,2.616793,2.463889,2.340694,0,0,1.284335,9.469373,0.1529037,0,0.1529037,12.92666,92.33308,0.2225036,2.574764,2.093434,0,12.08617
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.945058,3.945058,3.562058,0,1.137442,3.945058,38.89904,0,0,0,1.53459,0.4031582,0.3830003,0,0,1.131432,9.606986,1.131432,0,1.131432,14.00003,100,0.2225243,4.339564,1.227672,5,11.14158
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,5.608926,5.608926,2.784302,0,0.9251143,5.608926,53.00996,0,0,0,2.973289,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.2225243,6.169819,2.378632,5,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.641912,4.641912,2.186596,0,0.7619408,4.641912,55.67841,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2225243,5.106103,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4123124,0.4123124,0,-1,0,0.4123124,449.756,1.420386,0,0,1.854399,0.434013,0.4123124,0,0,0,10.62527,0,0,0,14.00003,100,0.2225243,0.4535436,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.957282,1.957282,0,0,0,1.957282,48.99448,0,2.220446E-16,0,0.95896,2.060297,1.957282,0,0,0,10.62527,0,1.101336,-1.101336,12.83912,91.70779,0.2225243,2.15301,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.619949,2.619949,0,0,0,2.619949,33.29641,0,0,0,0.8723489,2.757841,2.619949,0,0,1.223707,9.523937,0,1.885492,-1.885492,10.85163,77.51152,0.2225243,2.881944,0.6978791,0,10.39629
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.902033,1.902033,0,0,0,1.902033,22.59121,0,0,0,0.4296922,2.00214,1.902033,0,0,3.318698,7.638446,0,1.572448,-1.572448,9.194129,65.67222,0.2225243,2.092236,0.3437538,0,8.068138
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.996664,3.996664,5,0,1.53,3.996664,0,0,0,0,0,0,0,1.003336,0.9531692,5.065862,6.065998,0.9531692,0,0.9531692,10.09838,72.13117,0.22255,4.39633,0,5,6.065998
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.410406,3.33,0,-1,0,3.33,0,0,3.080406,3.721447,0,3.505263,3.33,0,0,4.112693,6.923851,0,3.505263,-3.505263,6.403513,45.73929,0.22255,7.051446,0,0,6.923851
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.304741,3.247658,0,-1,0,3.247658,0,0,1.057083,1.487557,0,3.418587,3.247658,0,0,8.00743,3.418587,0,3.418587,-3.418587,2.800006,20,0.22255,4.735215,0,0,3.418587
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.102437,0,0,-1,0,0,0,0,3.102437,3.412681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,3.412681,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.724375,0,0,-1,0,0,0,0,1.724375,1.896813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,1.896813,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.6890458,0,0,-1,0,0,0,0,0.6890458,0.7579504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.7579504,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.7188941,0,0,-1,0,0,0,0,0.7188941,0.7907835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.7907835,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1146962,0,0,-1,0,0,0,0,0.1146962,0.1261658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.1261658,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3984906,0,0,-1,0,0,0,0,0.3984906,0.4383396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.4383396,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3667674,0,0,-1,0,0,0,0,0.3667674,0.4034441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.4034441,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.7891819,0,0,-1,0,0,0,0,0.7891819,0.8681002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22255,0.8681002,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.040302,1.040302,4.545565,0,1.405939,1.040302,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226219,1.144332,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3447224,0.3447224,3.849986,0,1.216046,0.3447224,2.628519,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2226345,0.3791946,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2010782,0.2010782,3.706341,0,1.176831,0.2010782,46.70313,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2226297,0.221186,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2226175,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.345098,3.33,0,-1,0,3.33,12.73567,0,1.015099,1.449608,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2226175,4.779608,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.19437,2.19437,0,0,0,2.19437,15.20682,0,4.440892E-16,0,0.3336938,2.309863,2.19437,0,0,4.938919,6.180247,0,1.976169,-1.976169,7.231493,51.65342,0.2226175,2.413807,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.134663,4.204078,0.5423619,0,0.5423619,7.746023,55.32862,0.222584,0,0.4338895,0,4.74644
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.726553,3.726553,5,0,1.53,3.726553,7.163761,0,0,0,0.2669613,0,0,1.273447,1.209775,6.5923,4.692204,1.476736,0,1.476736,9.146977,65.33543,0.2226213,4.099208,0.2135691,5,4.959165
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.369504,3.369504,5,0,1.53,3.369504,15.26094,0,0,0,0.514218,0,0,1.630496,1.548971,5.115564,6.021266,2.06319,0,2.06319,11.10429,79.31621,0.2226722,3.706454,0.4113744,5,6.535484
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.1748,1.1748,0,-1,0,1.1748,84.33657,0,0,0,0.9907857,1.236631,1.1748,0,0,3.052375,7.878137,0,0.2458454,-0.2458454,10.84515,77.46518,0.2226722,1.29228,0.7926286,0,8.868922
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,3.325536,7.632291,0.5580735,0,0.5580735,11.37458,81.24685,0.2226377,0,0.4464588,0,8.190365
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,2.767463,8.134558,0.3532622,0,0.3532622,11.70972,83.64066,0.2226159,0,0.2826097,0,8.48782
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.84484,3.84484,5,0,1.53,3.84484,4.028994,0,0,0,0.1549084,0,0,1.15516,1.097402,2.414201,8.452494,1.25231,0,1.25231,12.89776,92.12669,0.2226481,4.229324,0.1239267,5,8.607402
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.354235,7.354235,5,0,1.53,7.354235,0,0,0,0,0,2.478142,2.354235,0,0,1.161891,9.579573,0,2.478142,-2.478142,10.28557,73.46821,0.2226481,8.089659,0,5,9.579573
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.032243,1.032243,0,-1,0,1.032243,0,0,0,0,0,1.086572,1.032243,0,0,3.915382,7.10143,0,1.086572,-1.086572,9.140224,65.28718,0.2226481,1.135467,0,0,7.10143
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06248575,0.06248575,0,-1,0,0.06248575,0,0,0,0,0,0.06577448,0.06248575,0,0,5.122684,6.014859,0,0.06577448,-0.06577448,9.07089,64.79195,0.2226481,0.06873433,0,0,6.014859
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.177452,1.177452,0,-1,0,1.177452,0,0,2.220446E-16,0,0,1.239423,1.177452,0,0,5.195767,5.949084,0,1.239423,-1.239423,7.764424,55.46006,0.2226481,1.295197,0,0,5.949084
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.169714,1.169714,0,-1,0,1.169714,0,0,0,0,0,1.231278,1.169714,0,0,6.572904,4.709661,0,1.231278,-1.231278,6.466543,46.1895,0.2226481,1.286685,0,0,4.709661
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.94099,3.478383,0,0,0,6.466543,46.1895,0.2226481,0,0,0,3.478383
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4743806,0.4743806,0,-1,0,0.4743806,0,0,5.551115E-17,0,0,0.499348,0.4743806,0,0,7.94099,3.478383,0,0.499348,-0.499348,5.940184,42.4298,0.2226481,0.5218187,0,0,3.478383
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.495821,2.979035,0,0,0,5.940184,42.4298,0.2226481,0,0,0,2.979035
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.557439,1.557439,0,-1,0,1.557439,0,0,2.220446E-16,0,0,1.639409,1.557439,0,0,8.495821,2.979035,0,1.639409,-1.639409,4.212095,30.08633,0.2226481,1.713183,0,0,2.979035
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2299027,0.2299027,0,-1,0,0.2299027,0,0,2.775558E-17,0,0,0.2420028,0.2299027,0,0,10.31739,1.339625,0,0.2420028,-0.2420028,3.957001,28.26424,0.2226481,0.2528929,0,0,1.339625
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.9991091,0.9991091,0,-1,0,0.9991091,0,0,1.110223E-16,0.05627847,0,1.051694,0.9991091,0,0,10.58628,1.097623,0,1.051694,-1.051694,2.848419,20.34581,0.2226481,1.09902,0,0,1.097623
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.9654928,0.9654928,4.470756,0,1.385516,0.9654928,0,0,0,0,0,0,0,3.505263,3.33,11.75483,0.04592888,3.33,0,3.33,6.007535,42.91087,0.2227134,1.062042,0,5,0.04592888
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.141842,1.141842,4.647105,0,1.43366,1.141842,16.75018,0,0,0,0.1912605,0,0,3.505263,3.33,8.424829,3.042929,3.52126,0,3.52126,9.348095,66.77197,0.2227814,1.256026,0.1530084,5,3.23419
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.782933,4.782933,5,0,1.53,4.782933,24.51482,0,0,0,1.172527,0,0,0.2170674,0.206214,4.903568,6.212063,1.378741,0,1.378741,10.65608,76.11474,0.2228082,5.261226,0.9380219,5,7.384591
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.362781,3.362781,4.610943,0,1.423787,3.362781,65.74831,0,0,0,2.210972,0,0,1.248162,1.185754,3.524826,7.45293,3.396725,0,3.396725,13.8785,99.13195,0.2228797,3.699059,1.768777,5,9.663902
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.725235,3.33,0,-1,0,3.33,79.56657,0,1.395236,1.867759,2.649567,3.505263,3.33,0,0,0.1281008,10.50998,0,0.8556963,-0.8556963,12.97652,92.68922,0.2228797,5.197759,2.119653,0,13.15955
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.793137,3.793137,1.963507,0,0.7010373,3.793137,79.21678,0,0,0,3.004801,1.925926,1.82963,0,0,1.078875,9.654287,1.078875,0,1.078875,14.00003,100,0.222873,4.17245,2.403841,5,12.65909
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.040041,5.040041,1.710041,0,0.6318413,5.040041,74.33637,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,5.544045,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.212924,4.212924,1.25,0,0.50625,4.212924,95.38406,0.8995908,0,0,4.018458,3.118868,2.962924,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,4.634217,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.309488,1.309488,0,0,0,1.309488,326.3046,2.894511,0,0,4.272919,1.378408,1.309488,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,1.440436,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.171353,3.33,0,-1,0,3.33,111.5308,0.2087118,0.8413527,1.258488,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,4.588488,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.122611,1.122611,0,0,0,1.122611,251.3143,1.639586,0,0,2.821282,1.181696,1.122611,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,1.234872,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.249949,3.249949,1.670807,0,0.6211302,3.249949,51.14711,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,3.574944,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.64097,4.64097,3.901294,0,1.230053,4.64097,16.77678,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.222873,5.105067,0.6228844,5,11.40388
