Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,10.68809,8.33,5,0,1.53,8.33,0,0,2.358088,3.426897,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.222873,11.7569,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.595462,2.595462,0,-1,0,2.595462,0,0,4.440892E-16,0,0,2.732065,2.595462,0,0,3.894737,7.120011,0,2.732065,-2.732065,7.425307,53.0378,0.222873,2.855008,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6542573,0.6542573,0,-1,0,0.6542573,0,0,0,0,0,0.6886919,0.6542573,0,0,6.930365,4.387946,0,0.6886919,-0.6886919,6.699362,47.85249,0.222873,0.719683,0,0,4.387946
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.695578,3.699254,0,0,0,6.699362,47.85249,0.222873,0,0,0,3.699254
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1837218,0.1837218,0,-1,0,0.1837218,0,0,0,0,0,0.1933913,0.1837218,0,0,7.695578,3.699254,0,0.1933913,-0.1933913,6.49551,46.3964,0.222873,0.2020939,0,0,3.699254
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.241054,1.241054,0,-1,0,1.241054,0,0,0,0,0,1.306372,1.241054,0,0,7.910457,3.505863,0,1.306372,-1.306372,5.118472,36.56044,0.222873,1.365159,0,0,3.505863
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03882304,0.03882304,0,-1,0,0.03882304,0,0,6.938894E-18,0,0,0.04086636,0.03882304,0,0,9.361981,2.199491,0,0.04086636,-0.04086636,5.075395,36.25275,0.222873,0.04270535,0,0,2.199491
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5984077,0.5984077,0,-1,0,0.5984077,0,0,0,0,0,0.6299028,0.5984077,0,0,9.407389,2.158624,0,0.6299028,-0.6299028,4.411419,31.51008,0.222873,0.6582484,0,0,2.158624
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.5681663,0.5681663,0,-1,0,0.5681663,0,0,1.110223E-16,0,0,0.5980698,0.5681663,0,0,10.10728,1.528721,0,0.5980698,-0.5980698,3.780998,27.00708,0.222873,0.624983,0,0,1.528721
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3847754,0.3847754,0,-1,0,0.3847754,0,0,0,0,0,0.4050267,0.3847754,0,0,10.7718,0.9306516,0,0.4050267,-0.4050267,3.354063,23.95754,0.222873,0.4232529,0,0,0.9306516
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1774791,0.1774791,0,-1,0,0.1774791,0,0,2.775558E-17,0,0,0.1868201,0.1774791,0,0,11.22183,0.5256249,0,0.1868201,-0.1868201,3.157137,22.55093,0.222873,0.195227,0,0,0.5256249
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2361793,0.2361793,0,0,0,0.2361793,0,0,2.775558E-17,0,0,0.2486098,0.2361793,0,0,11.42941,0.3388047,0,0.2486098,-0.2486098,2.895079,20.6791,0.222873,0.2597973,0,0,0.3388047
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2234885,0.2234885,3.728752,0,1.182949,0.2234885,50.98205,0,0,0,0.113939,0,0,3.505263,3.33,11.70564,0.0901949,3.443939,0,3.443939,6.162287,44.01625,0.2228687,0.2458374,0.09115122,5,0.2041339
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.776132,3.776132,5,0,1.53,3.776132,29.62864,0,0,0,1.118816,0,0,1.223868,1.162675,8.261704,3.18974,2.281491,0,2.281491,8.326699,59.47631,0.2229198,4.153745,0.8950531,5,4.308557
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.116322,2.116322,4.715287,0,1.452273,2.116322,103.5019,0,0,0,2.190433,0,0,2.598965,2.469017,5.980213,5.243082,4.65945,0,4.65945,12.74704,91.05012,0.2229232,2.327954,1.752347,5,7.433516
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.849422,1.849422,0,-1,0,1.849422,176.3922,0,0,0,3.262234,1.94676,1.849422,0,0,1.320763,9.436587,1.315475,0,1.315475,13.99501,99.96416,0.2228425,2.034364,2.609787,0,12.69882
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.7461601,0.7461601,0,0,0,0.7461601,411.584,2.280355,0,0,3.071075,0.7854317,0.7461601,0,0,0.005288308,10.62051,0.005288308,0,0.005288308,14.00003,100,0.2228422,0.8207762,2.45686,0,13.69159
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.538209,2.538209,0,0,0,2.538209,143.4593,0.9694982,0,0,3.641297,2.671798,2.538209,0,0,0,10.62527,0,0,0,14.00003,100,0.2228422,2.792029,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.8769277,0.8769277,0,0,0,0.8769277,543.2282,3.840637,0,0,4.763719,0.9230818,0.8769277,0,0,0,10.62527,0,0,0,14.00003,100,0.2228422,0.9646205,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.961945,3.961945,1.25,0,0.50625,3.961945,82.91253,0.43027,0,0,3.284949,2.854679,2.711945,0,0,0,10.62527,0,0,0,14.00003,100,0.2228422,4.358139,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.087687,3.33,0,-1,0,3.33,112.1472,0.2292388,2.757687,3.366456,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228422,6.696456,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.783281,1.783281,0,0,0,1.783281,155.9624,0.9041092,0,0,2.781247,1.877138,1.783281,0,0,0,10.62527,0,0,0,14.00003,100,0.2228422,1.961609,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.018714,2.018714,0,0,0,2.018714,89.41496,0,0,0,1.805033,2.124963,2.018714,0,0,0,10.62527,0,0.3199299,-0.3199299,13.66279,97.59118,0.2228422,2.220586,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.983133,1.983133,0,0,0,1.983133,33.40796,0,2.220446E-16,0,0.662524,2.087508,1.983133,0,0,0.3554777,10.30534,0,1.424984,-1.424984,12.16073,86.86217,0.2228422,2.181446,0.5300192,0,10.96787
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938793,8.880361,0,0,0,12.16073,86.86217,0.2228422,0,0,0,8.880361
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.471413,1.471413,0,-1,0,1.471413,0,0,2.220446E-16,0,0,1.548856,1.471413,0,0,1.938793,8.880361,0,1.548856,-1.548856,10.52809,75.20049,0.2228422,1.618554,0,0,8.880361
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.990561,3.33,0,-1,0,3.33,0,0,4.660561,5.459617,0,3.505263,3.33,0,0,3.659744,7.331504,0,3.505263,-3.505263,6.833218,48.80861,0.2228422,8.789618,0,0,7.331504
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.481091,3.33,0,-1,0,3.33,0,0,0.1510915,0.4992006,0,3.505263,3.33,0,0,7.554481,3.826241,0,3.505263,-3.505263,3.138346,22.41672,0.2228422,3.829201,0,0,3.826241
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44922,0.3209783,0,0,0,3.138346,22.41672,0.2228422,0,0,0,0.3209783
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44922,0.3209783,0,0,0,3.138346,22.41672,0.2228422,0,0,0,0.3209783
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.234843,0.3049293,0,-1,0,0.3049293,0,0,0.9299139,1.053398,0,0.3209783,0.3049293,0,0,11.44922,0.3209783,0,0.3209783,-0.3209783,2.800006,20,0.2228422,1.358328,0,0,0.3209783
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3569233,0,0,-1,0,0,0,0,0.3569233,0.3926156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228422,0.3926156,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4435709,0,0,-1,0,0,0,0,0.4435709,0.487928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228422,0.487928,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.023248,0,0,-1,0,0,0,0,1.023248,1.125573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228422,1.125573,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1104016,0,0,-1,0,0,0,0,0.1104016,0.1214418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228422,0.1214418,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.7887903,0.7887903,4.294054,0,1.337277,0.7887903,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222892,0.8676694,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.660162,1.660162,4.935305,0,1.512338,1.660162,13.8441,0,0,0,0.2298346,0,0,3.275143,3.111386,8.475861,2.997,3.34122,0,3.34122,9.128881,65.20616,0.2229785,1.826178,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.77985,3.77985,5,0,1.53,3.77985,30.21741,0,0,0,1.142173,0,0,1.22015,1.159143,5.13464,6.004098,2.301316,0,2.301316,11.3121,80.80055,0.2230296,4.157835,0.913738,5,7.146271
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.025872,2.025872,0,0,0,2.025872,114.5537,0,0,0,2.320712,2.132497,2.025872,0,0,2.833324,8.075282,0.1882147,0,0.1882147,11.49066,82.07595,0.2230181,2.228459,1.856569,0,10.39599
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.573686,3.33,0,-1,0,3.33,84.22337,0,0.2436859,0.6010545,2.804638,3.505263,3.33,0,0,2.64511,8.244676,0,0.7006248,-0.7006248,10.75213,76.8008,0.2230181,3.931055,2.243711,0,11.04931
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0,0,0,2.85464,0,0,0,0,3.423582,7.544051,2.85464,0,2.85464,13.46028,96.14468,0.2228435,0,2.283712,0,10.39869
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,1.886505,0,0,2.455447,0,0,0,0,0.568942,10.11323,0.568942,0,0.568942,14.00003,100,0.2228087,0,1.964357,0,12.56867
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.134169,1.134169,0,0,0,1.134169,281.2521,1.996011,0,0,3.189873,1.193861,1.134169,0,0,0,10.62527,0,0,0,14.00003,100,0.2228087,1.247585,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,6.573346,6.573346,3.450197,0,1.106904,6.573346,50.01298,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2228087,7.230681,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.094119,2.094119,0,-1,0,2.094119,152.7527,0.9944881,0,0,3.198824,2.204336,2.094119,0,0,0,10.62527,0,0,0,14.00003,100,0.2228087,2.303531,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4214663,0.4214663,0,0,0,0.4214663,578.787,1.995744,0,0,2.439392,0.4436487,0.4214663,0,0,0,10.62527,0,0,0,14.00003,100,0.2228087,0.4636129,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.547098,3.547098,2.027767,0,0.7185805,3.547098,45.08744,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2228087,3.901808,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.522315,2.522315,0,0,0,2.522315,20.64713,0,4.440892E-16,0,0.5207858,2.655069,2.522315,0,0,0,10.62527,0,2.134283,-2.134283,11.7503,83.93052,0.2228087,2.774547,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.974947,1.974947,0,0,0,1.974947,0,0,2.220446E-16,0,0,2.078891,1.974947,0,0,2.371425,8.490992,0,2.078891,-2.078891,9.558952,68.2781,0.2228087,2.172441,0,0,8.490992
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.869876,3.33,0,-1,0,3.33,0,0,0.5398764,0.926864,0,3.505263,3.33,0,0,4.681304,6.4121,0,3.505263,-3.505263,5.864081,41.88621,0.2228087,4.256864,0,0,6.4121
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.576041,2.906837,0,0,0,5.864081,41.88621,0.2228087,0,0,0,2.906837
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.576041,2.906837,0,0,0,5.864081,41.88621,0.2228087,0,0,0,2.906837
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.576041,2.906837,0,0,0,5.864081,41.88621,0.2228087,0,0,0,2.906837
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.9212815,0.9212815,0,-1,0,0.9212815,0,0,1.110223E-16,0,0,0.96977,0.9212815,0,0,8.576041,2.906837,0,0.96977,-0.96977,4.841854,34.5846,0.2228087,1.01341,0,0,2.906837
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.6984816,0.6984816,0,-1,0,0.6984816,0,0,1.110223E-16,0,0,0.7352438,0.6984816,0,0,9.653563,1.937067,0,0.7352438,-0.7352438,4.066838,29.04879,0.2228087,0.7683298,0,0,1.937067
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5945383,0.5945383,0,-1,0,0.5945383,0,0,0,0,0,0.6258298,0.5945383,0,0,10.4705,1.201823,0,0.6258298,-0.6258298,3.407156,24.33678,0.2228087,0.6539922,0,0,1.201823
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16587,0.5759934,0,0,0,3.407156,24.33678,0.2228087,0,0,0,0.5759934
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.9184727,0.5471937,0,-1,0,0.5471937,0,0,0.371279,0.4631263,0,0.5759934,0.5471937,0,0,11.16587,0.5759934,0,0.5759934,-0.5759934,2.800006,20,0.2228087,1.01032,0,0,0.5759934
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.607184,0,0,-1,0,0,0,0,1.607184,1.767902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228087,1.767902,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228087,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1051732,0.1051732,3.610436,0,1.150649,0.1051732,138.287,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2227927,0.1156905,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.281004,1.281004,4.598404,0,1.420364,1.281004,75.88807,0,0,0,0.972129,0,0,3.3174,3.15153,8.33042,3.127897,4.123659,0,4.123659,10.00914,71.49375,0.2228192,1.409104,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.340182,0,0.8038696,0,0,0,0,0,1.983588,0,0,2.340182,2.223173,4.20676,6.83919,4.20676,0,4.20676,14.00003,100,0.2226534,0,1.58687,5,8.822778
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.977064,2.977064,0,-1,0,2.977064,96.33749,0,0,0,2.868029,3.133752,2.977064,0,0,0,10.62527,0,0.2657229,-0.2657229,13.71993,97.99931,0.2226534,3.27477,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.024892,0,0,3.32014,0,0,0,0,0.2952477,10.35955,0.2952477,0,0.2952477,14.00003,100,0.2226354,0,2.656112,0,13.67969
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6344995,0.6344995,0,0,0,0.6344995,742.8721,4.045626,0,0,4.71352,0.6678942,0.6344995,0,0,0,10.62527,0,0,0,14.00003,100,0.2226354,0.6979495,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226354,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.678564,4.678564,1.348564,0,0.5331579,4.678564,103.8706,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226354,5.14642,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226354,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.591819,2.591819,0,0,0,2.591819,128.1739,0.5938054,0,0,3.322036,2.72823,2.591819,0,0,0,10.62527,0,0,0,14.00003,100,0.2226354,2.851,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.768681,2.768681,0,0,0,2.768681,72.43234,0,0,0,2.00542,2.914401,2.768681,0,0,0,10.62527,0,0.9089804,-0.9089804,13.04188,93.15609,0.2226354,3.045549,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3967209,0.3967209,0,0,0,0.3967209,191.5371,0,0,0,0.7598678,0.417601,0.3967209,0,0,1.009978,9.716293,0.3422668,0,0.3422668,13.36658,95.47539,0.2226146,0.436393,0.6078942,0,10.47616
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.841345,4.841345,5,0,1.53,4.841345,0,0,0,0,0,0,0,0.1586549,0.1507222,0.6677114,10.02433,0.1507222,0,0.1507222,13.50957,96.49673,0.2226186,5.32548,0,5,10.02433
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.500883,1.500883,0,-1,0,1.500883,0,0,2.220446E-16,0,0,1.579877,1.500883,0,0,0.5169893,10.15998,0,1.579877,-1.579877,11.84423,84.60149,0.2226186,1.650972,0,0,10.15998
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.015533,1.015533,0,-1,0,1.015533,0,0,0,0,0,1.068982,1.015533,0,0,2.272408,8.580107,0,1.068982,-1.068982,10.71743,76.55289,0.2226186,1.117087,0,0,8.580107
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460167,7.511124,0,0,0,10.71743,76.55289,0.2226186,0,0,0,7.511124
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.9408739,0.9408739,0,-1,0,0.9408739,0,0,1.110223E-16,0,0,0.9903936,0.9408739,0,0,3.460167,7.511124,0,0.9903936,-0.9903936,9.673459,69.096,0.2226186,1.034961,0,0,7.511124
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4232211,0.4232211,0,-1,0,0.4232211,0,0,5.551115E-17,0,0,0.4454959,0.4232211,0,0,4.560604,6.52073,0,0.4454959,-0.4454959,9.203865,65.74176,0.2226186,0.4655432,0,0,6.52073
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3420458,0.3420458,0,-1,0,0.3420458,0,0,5.551115E-17,0,0,0.3600481,0.3420458,0,0,5.0556,6.075235,0,0.3600481,-0.3600481,8.824341,63.03088,0.2226186,0.3762503,0,0,6.075235
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.455653,5.715187,0,0,0,8.824341,63.03088,0.2226186,0,0,0,5.715187
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.72611,1.72611,0,-1,0,1.72611,0,0,2.220446E-16,0,0,1.816958,1.72611,0,0,5.455653,5.715187,0,1.816958,-1.816958,6.909099,49.35061,0.2226186,1.898722,0,0,5.715187
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.6786552,0.6786552,0,-1,0,0.6786552,0,0,1.110223E-16,0,0,0.7143739,0.6786552,0,0,7.474496,3.898228,0,0.7143739,-0.7143739,6.156083,43.97193,0.2226186,0.7465208,0,0,3.898228
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.7965825,0.7965825,0,-1,0,0.7965825,0,0,1.110223E-16,0,0,0.838508,0.7965825,0,0,8.268245,3.183854,0,0.838508,-0.838508,5.272218,37.65862,0.2226186,0.8762408,0,0,3.183854
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.732292,0.732292,0,0,0,0.732292,0,0,1.110223E-16,0,0,0.7708337,0.732292,0,0,9.19992,2.345346,0,0.7708337,-0.7708337,4.459688,31.85485,0.2226186,0.8055212,0,0,2.345346
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.051315,1.051315,0,0,0,1.051315,4.922946,0,2.220446E-16,0,0.05175565,1.106647,1.051315,0,0,10.0564,1.574512,0,1.054891,-1.054891,3.347734,23.91234,0.2226186,1.156446,0.04140452,0,1.626268
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.387594,3.387594,5,0,1.53,3.387594,25.06044,0,0,0,0.8489462,0,0,1.612405,1.531785,11.2285,0.5196213,2.380731,0,2.380731,5.606295,40.04488,0.2226742,3.726354,0.679157,5,1.368567
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,8.847772,2.662279,5.198109,0,5.198109,10.53765,75.26881,0.2225451,0,1.494487,5,4.530388
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,3.649663,7.340578,3.330876,0,3.330876,13.6976,97.83981,0.222343,0,2.664701,0,10.67145
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.245107,2.245107,0,0,0,2.245107,144.9485,0.5721902,0,0,3.254248,2.363271,2.245107,0,0,0.3187872,10.33837,0.3187872,0,0.3187872,14.00003,100,0.2223237,2.469618,2.603398,0,13.59261
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.117222,3.117222,1.25,0,0.50625,3.117222,145.0462,2.555915,0,0,4.521412,1.965497,1.867222,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,3.428944,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.639666,3.639666,1.25,0,0.50625,3.639666,127.7368,2.133756,0,0,4.649194,2.515438,2.389666,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,4.003633,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.087397,2.087397,0,0,0,2.087397,183.3241,1.629441,0,0,3.826701,2.19726,2.087397,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,2.296137,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.569104,4.569104,2.568728,0,0.8662627,4.569104,46.08472,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,5.026014,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223237,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.266942,2.266942,0,0,0,2.266942,26.65998,0,4.440892E-16,0,0.6043661,2.386254,2.266942,0,0,0,10.62527,0,1.781888,-1.781888,12.12175,86.58378,0.2223237,2.493636,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,7.437379,7.437379,5,0,1.53,7.437379,0,0,8.881784E-16,0,0,2.565662,2.437379,0,0,1.979876,8.843386,0,2.565662,-2.565662,9.417308,67.26635,0.2223237,8.181117,0,5,8.843386
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.156851,3.33,0,-1,0,3.33,0,0,2.826851,3.442536,0,3.505263,3.33,0,0,4.830611,6.277724,0,3.505263,-3.505263,5.722436,40.87446,0.2223237,6.772536,0,0,6.277724
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.966816,2.633838,0,-1,0,2.633838,0,0,4.332978,5.02966,0,2.772461,2.633838,0,0,8.725348,2.772461,0,2.772461,-2.772461,2.800006,20,0.2223237,7.663497,0,0,2.772461
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.804285,0,0,-1,0,0,0,0,5.804285,6.384713,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2223237,6.384713,0,0,4.213E-16
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4830197,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4830197,0.5313216,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.5313216,0,0,4.213E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2821058,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2821058,0.3103164,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.3103164,0,0,4.213E-16
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.6407013,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6407013,0.7047715,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.7047715,0,0,4.213E-16
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3583812,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3583812,0.3942194,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.3942194,0,0,4.213E-16
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.7597041,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7597041,0.8356745,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.8356745,0,0,4.213E-16
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.5840247,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5840247,0.6424272,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.6424272,0,0,4.213E-16
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.7813316,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7813316,0.8594648,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2223237,0.8594648,0,0,4.213E-16
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2837259,0.2837259,3.788989,0,1.199394,0.2837259,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2223319,0.3120985,0,5,4.213E-16
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.7827737,0.7827737,4.288037,0,1.335634,0.7827737,9.469095,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2223766,0.8610511,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.774086,2.774086,5,0,1.53,2.774086,17.57107,4.440892E-16,0,0,0.4874366,0,0,2.225914,2.114618,5.071739,6.060709,2.602055,0,2.602055,11.65708,83.26469,0.2224411,3.051495,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.583482,2.583482,0,0,0,2.583482,56.44326,0,0,0,1.458201,2.719455,2.583482,0,0,2.469684,8.402559,0,1.261253,-1.261253,10.3276,73.76844,0.2224411,2.84183,1.166561,0,9.86076
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.037766,2.037766,0,-1,0,2.037766,165.1576,0,0,0,3.365525,2.145017,2.037766,0,0,3.871076,7.141305,1.220509,0,1.220509,11.48548,82.03897,0.2223673,2.241542,2.69242,0,10.50683
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.83673,2.83673,0,0,0,2.83673,109.3103,0,0,0,3.100838,2.986032,2.83673,0,0,2.650567,8.239763,0.1148056,0,0.1148056,11.59439,82.81693,0.2223604,3.120404,2.48067,0,11.3406
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.509187,2.509187,0,0,0,2.509187,141.1518,0,0,0,3.541762,2.641249,2.509187,0,0,2.535762,8.343089,0.9005126,0,0.9005126,12.44869,88.91907,0.222306,2.760106,2.83341,0,11.88485
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.235209,2.235209,0,0,0,2.235209,168.3409,0,0,0,3.762771,2.352852,2.235209,0,0,1.635249,9.15355,1.409919,0,1.409919,13.78626,98.4731,0.2222209,2.45873,3.010217,0,12.91632
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.360943,1.360943,0,0,0,1.360943,325.3614,2.770082,0,0,4.427984,1.432572,1.360943,0,0,0.2253299,10.42248,0.2253299,0,0.2253299,14.00003,100,0.2222073,1.497038,3.542387,0,14.85046
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.579638,2.579638,0,-1,0,2.579638,82.19015,0,4.440892E-16,0,2.120208,2.715409,2.579638,0,0,0,10.62527,0,0.5952002,-0.5952002,13.37263,95.51861,0.2222073,2.837602,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.020267,1.020267,0,0,0,1.020267,210.9573,0.4170291,0,0,2.152328,1.073965,1.020267,0,0,0.6613336,10.03007,0.6613336,0,0.6613336,14.00003,100,0.2221674,1.122294,1.721862,0,12.1824
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.410654,1.410654,0,0,0,1.410654,63.4073,0,0,0,0.8944578,1.484899,1.410654,0,0,0,10.62527,0,0.5904414,-0.5904414,13.37765,95.55444,0.2221674,1.55172,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.656046,10.03483,0.4283577,0,0.4283577,13.78402,98.45712,0.2221415,0,0.3426861,0,10.46319
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.858885,0.858885,0,0,0,0.858885,0,0,1.110223E-16,0,0,0.9040896,0.858885,0,0,0.2276883,10.42035,0,0.9040896,-0.9040896,12.83103,91.65003,0.2221415,0.9447736,0,0,10.42035
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.238527,3.238527,0,-1,0,3.238527,0,0,4.440892E-16,0.23238,0,3.408976,3.238527,0,0,1.232232,9.516265,0,3.408976,-3.408976,9.237654,65.98311,0.2221415,3.56238,0,0,9.516265
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019983,6.107289,0,0,0,9.237654,65.98311,0.2221415,0,0,0,6.107289
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.022969,3.33,0,-1,0,3.33,0,0,1.692969,2.195266,0,3.505263,3.33,0,0,5.019983,6.107289,0,3.505263,-3.505263,5.542782,39.59122,0.2221415,5.525266,0,0,6.107289
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.914721,2.602026,0,0,0,5.542782,39.59122,0.2221415,0,0,0,2.602026
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5523679,0.5523679,0,-1,0,0.5523679,0,0,0,0,0,0.5814399,0.5523679,0,0,8.914721,2.602026,0,0.5814399,-0.5814399,4.92989,35.21343,0.2221415,0.6076047,0,0,2.602026
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2879103,0.2879103,0,-1,0,0.2879103,0,0,5.551115E-17,0,0,0.3030635,0.2879103,0,0,9.560764,2.020586,0,0.3030635,-0.3030635,4.610433,32.9316,0.2221415,0.3167014,0,0,2.020586
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6158762,0.6158762,0,-1,0,0.6158762,0,0,1.110223E-16,0,0,0.6482908,0.6158762,0,0,9.897502,1.717523,0,0.6482908,-0.6482908,3.927075,28.05048,0.2221415,0.6774638,0,0,1.717523
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.24748,1.01577,0,-1,0,1.01577,0,0,0.2317101,0.3564581,0,1.069232,1.01577,0,0,10.61782,1.069232,0,1.069232,-1.069232,2.800006,20,0.2221415,1.372228,0,0,1.069232
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.6508077,0,0,-1,0,0,0,0,0.6508077,0.7158884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221415,0.7158884,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01655363,0,0,-1,0,0,0,0,0.01655363,0.01820899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221415,0.01820899,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.543621,1.543621,5,0,1.53,1.543621,0,0,0,0,0,0,0,3.456379,3.28356,11.80586,0,3.28356,0,3.28356,5.915064,42.25037,0.2222281,1.697983,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.5223,2.955204,3.441413,0,3.441413,9.179875,65.57041,0.2222062,0,0.08913062,5,3.066617
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.900871,2.900871,5,0,1.53,2.900871,24.53096,0,0,0,0.7116114,0,0,2.099129,1.994173,5.080887,6.052476,2.705784,0,2.705784,11.74681,83.9056,0.2222713,3.190958,0.5692891,5,6.764088
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.375103,8.487681,1.182365,0,1.182365,12.8685,91.91766,0.2222002,0,0.9458919,0,9.670047
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.438935,3.33,0,-1,0,3.33,81.40122,0,2.108935,2.652829,2.710661,3.505263,3.33,0,0,1.192738,9.55181,0,0.7946025,-0.7946025,12.03091,85.93492,0.2222002,5.982829,2.168529,0,12.26247
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.410223,1.410223,0,0,0,1.410223,224.3098,0,0,0,3.163269,1.484445,1.410223,0,0,2.075629,8.757208,1.678823,0,1.678823,13.62358,97.31113,0.2220993,1.551245,2.530615,0,11.92048
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.879714,4.879714,3.927599,0,1.237235,4.879714,28.67037,4.440892E-16,0,0,1.399032,1.002226,0.9521146,0,0,0.3968063,10.26815,0.3968063,0,0.3968063,14.00003,100,0.2221064,5.367685,1.119226,5,11.66718
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.116935,7.116935,4.474851,0,1.386634,7.116935,39.0778,0,8.881784E-16,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2221064,7.828629,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.488667,3.488667,1.25,0,0.50625,3.488667,88.63209,0.7355869,0,0,3.092078,2.356491,2.238667,0,0,0,10.62527,0,0,0,14.00003,100,0.2221064,3.837533,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.170955,3.33,0,-1,0,3.33,57.52876,0,0.8409548,1.25805,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2221064,4.58805,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.41146,2.41146,0,0,0,2.41146,64.29911,0,0,0,1.550547,2.538379,2.41146,0,0,1.766173,9.035719,0,0.9878317,-0.9878317,11.28322,80.59429,0.2221064,2.652606,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.627339,3.627339,4.879455,0,1.497091,3.627339,42.61379,0,0,0,1.545747,0,0,1.252116,1.18951,2.863763,8.047887,2.735257,0,2.735257,13.87812,99.1292,0.2221652,3.990073,1.236597,5,9.593634
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.6758461,0,0,0.8043527,0,0,0,0,0.1285066,10.50962,0.1285066,0,0.1285066,14.00003,100,0.2221575,0,0.6434822,0,11.31397
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.255737,4.255737,4.255737,0,1.326816,4.255737,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221575,4.681311,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.880006,3.33,0,-1,0,3.33,0,0,0.5500057,0.9380063,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2221575,4.268006,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.704739,3.33,0,-1,0,3.33,0,0,0.3747393,0.7452133,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2221575,4.075213,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.234785,3.33,0,-1,0,3.33,0,0,2.904785,3.528264,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2221575,6.858263,0,0,3.614748
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4389983,0.1040105,0,-1,0,0.1040105,0,0,0.3349878,0.3788876,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2221575,0.4828981,0,0,0.1094847
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4171337,0,0,-1,0,0,0,0,0.4171337,0.4588471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,0.4588471,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.902095,0,0,-1,0,0,0,0,1.902095,2.092305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,2.092305,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1213619,0,0,-1,0,0,0,0,0.1213619,0.1334981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,0.1334981,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.103575,0,0,-1,0,0,0,0,1.103575,1.213932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,1.213932,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221575,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2221415,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2220714,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.02727,3.02727,4.795083,0,1.474057,3.02727,61.46976,0,0,0,1.860855,0,0,1.767813,1.679422,10.37149,1.290937,3.540277,0,3.540277,7.519374,53.70971,0.2221487,3.329997,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.521209,3.33,0,-1,0,3.33,94.68166,0,0.1912095,0.5433304,3.152899,3.505263,3.33,0,0,6.831209,4.477187,0,0.3523639,-0.3523639,7.14795,51.05669,0.2221487,3.87333,2.522319,0,7.630085
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.910678,4.910678,5,0,1.53,4.910678,49.56681,-1.387779E-17,0,0,2.434066,0,0,0.08932189,0.08485579,7.222724,4.124823,2.518922,0,2.518922,9.53761,68.12565,0.2221943,5.401746,1.947253,5,6.558889
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.79276,4.79276,5,0,1.53,4.79276,62.0873,0,0,0,2.975695,0,0,0.2072394,0.1968774,4.703802,6.391852,3.172573,0,3.172573,12.54738,89.62394,0.2222523,5.272037,2.380556,5,9.367548
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.919019,2.919019,0,0,0,2.919019,135.8399,0,0,0,3.965192,3.072652,2.919019,0,0,1.531229,9.247168,0.89254,0,0.89254,13.39411,95.67205,0.2221989,3.210921,3.172153,0,13.21236
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.219059,3.219059,1.25,0,0.50625,3.219059,115.478,1.005921,0,0,3.717304,2.072694,1.969059,0,0,0.6386891,10.05045,0.6386891,0,0.6386891,14.00003,100,0.2221606,3.540965,2.973843,5,13.76776
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.418877,1.418877,0,-1,0,1.418877,287.5532,2.586471,0,0,4.080027,1.493555,1.418877,0,0,0,10.62527,0,0,0,14.00003,100,0.2221606,1.560765,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221606,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.10532,4.10532,2.127705,0,0.7458634,4.10532,50.70738,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2221606,4.515852,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.251474,2.251474,0,0,0,2.251474,37.64387,0,4.440892E-16,0,0.8475419,2.369972,2.251474,0,0,0,10.62527,0,1.52243,-1.52243,12.39525,88.53729,0.2221606,2.476621,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.691589,9.102843,0,0,0,12.39525,88.53729,0.2221606,0,0,0,9.102843
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.074835,1.074835,0,-1,0,1.074835,0,0,0,0,0,1.131405,1.074835,0,0,1.691589,9.102843,0,1.131405,-1.131405,11.20264,80.01869,0.2221606,1.182318,0,0,9.102843
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.415218,1.415218,0,-1,0,1.415218,0,0,2.220446E-16,0,0,1.489703,1.415218,0,0,2.948706,7.971439,0,1.489703,-1.489703,9.632356,68.8024,0.2221606,1.556739,0,0,7.971439
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.296897,3.33,0,-1,0,3.33,0,0,1.966897,2.496587,0,3.505263,3.33,0,0,4.603931,6.481736,0,3.505263,-3.505263,5.937483,42.41051,0.2221606,5.826587,0,0,6.481736
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.244122,1.244122,0,-1,0,1.244122,0,0,0,0,0,1.309602,1.244122,0,0,8.498669,2.976473,0,1.309602,-1.309602,4.557041,32.55023,0.2221606,1.368534,0,0,2.976473
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6329689,0.6329689,0,-1,0,0.6329689,0,0,0,0,0,0.666283,0.6329689,0,0,9.953782,1.66687,0,0.666283,-0.666283,3.854717,27.53364,0.2221606,0.6962658,0,0,1.66687
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.8196412,0.8196412,0,-1,0,0.8196412,0,0,0,0,0,0.8627803,0.8196412,0,0,10.6941,1.000587,0,0.8627803,-0.8627803,2.945267,21.03758,0.2221606,0.9016054,0,0,1.000587
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6097197,0.1309168,0,-1,0,0.1309168,0,0,0.4788029,0.5397748,0,0.1378072,0.1309168,0,0,11.65274,0.1378072,0,0.1378072,-0.1378072,2.800006,20,0.2221606,0.6706917,0,0,0.1378072
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1608477,0,0,-1,0,0,0,0,0.1608477,0.1769324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221606,0.1769324,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4332868,0,0,-1,0,0,0,0,0.4332868,0.4766155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221606,0.4766155,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4609034,0,0,-1,0,0,0,0,0.4609034,0.5069937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221606,0.5069937,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.440075,0.440075,3.945338,0,1.242077,0.440075,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221816,0.4840825,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2972754,0.2972754,3.802539,0,1.203093,0.2972754,25.51067,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2221863,0.3270029,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.5698049,0.5698049,4.075068,0,1.277494,0.5698049,118.7347,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2221774,0.6267854,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.329633,4.329633,3.606916,0,1.149688,4.329633,42.13341,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2221962,4.762597,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.802266,2.802266,0,-1,0,2.802266,106.5285,0.03545886,0,0,2.985212,2.949754,2.802266,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,3.082492,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.562613,3.562613,1.25,0,0.50625,3.562613,101.2742,1.173679,0,0,3.608008,2.434329,2.312613,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,3.918874,2.886407,5,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.300765,1.300765,0,0,0,1.300765,330.8588,2.934469,0,0,4.303695,1.369226,1.300765,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,1.430841,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.320467,1.320467,0,0,0,1.320467,313.4533,2.749081,0,0,4.139046,1.389965,1.320467,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,1.452513,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4578965,0.4578965,0,-1,0,0.4578965,726.1022,2.8428,0,0,3.324796,0.4819963,0.4578965,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,0.5036861,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.19974,3.19974,1.25,0,0.50625,3.19974,69.55926,0.1733573,0,0,2.225716,2.052358,1.94974,0,0,0,10.62527,0,0,0,14.00003,100,0.2221962,3.519714,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.489463,1.489463,0,0,0,1.489463,60.86998,0,0,0,0.9066358,1.567856,1.489463,0,0,0,10.62527,0,0.6612199,-0.6612199,13.30304,95.02153,0.2221962,1.638409,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.641204,1.641204,0,0,0,1.641204,38.31512,0,2.220446E-16,0,0.6288293,1.727583,1.641204,0,0,0.7346888,9.964054,0,1.098754,-1.098754,12.14485,86.74877,0.2221962,1.805324,0.5030634,0,10.59288
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.250507,1.250507,0,0,0,1.250507,0,0,2.220446E-16,0,0,1.316323,1.250507,0,0,1.955526,8.8653,0,1.316323,-1.316323,10.75733,76.83789,0.2221962,1.375558,0,0,8.8653
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.6811678,0.6811678,0,-1,0,0.6811678,0,0,0,0,0,0.7170187,0.6811678,0,0,3.418108,7.548977,0,0.7170187,-0.7170187,10.00152,71.4393,0.2221962,0.7492846,0,0,7.548977
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214796,6.831958,0,0,0,10.00152,71.4393,0.2221962,0,0,0,6.831958
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.051427,1.051427,0,-1,0,1.051427,0,0,2.220446E-16,0,0,1.106766,1.051427,0,0,4.214796,6.831958,0,1.106766,-1.106766,8.834888,63.10622,0.2221962,1.15657,0,0,6.831958
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5415937,0.5415937,0,-1,0,0.5415937,0,0,0,0,0,0.5700986,0.5415937,0,0,5.444535,5.725193,0,0.5700986,-0.5700986,8.233952,58.81382,0.2221962,0.5957531,0,0,5.725193
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3085085,0.3085085,0,-1,0,0.3085085,0,0,5.551115E-17,0,0,0.3247457,0.3085085,0,0,6.077978,5.155094,0,0.3247457,-0.3247457,7.89164,56.36874,0.2221962,0.3393593,0,0,5.155094
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.9155601,0.9155601,0,-1,0,0.9155601,0,0,1.110223E-16,0,0,0.9637474,0.9155601,0,0,6.438807,4.830348,0,0.9637474,-0.9637474,6.875761,49.11248,0.2221962,1.007116,0,0,4.830348
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3319329,0.3319329,0,-1,0,0.3319329,0,0,5.551115E-17,0,0,0.3494031,0.3319329,0,0,7.509637,3.866601,0,0.3494031,-0.3494031,6.507458,46.48175,0.2221962,0.3651262,0,0,3.866601
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5291938,0.5291938,0,-1,0,0.5291938,0,0,1.110223E-16,0,0,0.5570461,0.5291938,0,0,7.897862,3.517198,0,0.5570461,-0.5570461,5.92028,42.28762,0.2221962,0.5821132,0,0,3.517198
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1352615,0.1352615,0,-1,0,0.1352615,0,0,2.775558E-17,0,0,0.1423805,0.1352615,0,0,8.516803,2.960152,0,0.1423805,-0.1423805,5.770197,41.21561,0.2221962,0.1487876,0,0,2.960152
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.236528,1.236528,0,-1,0,1.236528,0,0,2.220446E-16,0,0,1.301608,1.236528,0,0,8.675003,2.817771,0,1.301608,-1.301608,4.398182,31.41552,0.2221962,1.36018,0,0,2.817771
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5239782,0.5239782,0,0,0,0.5239782,0,0,1.110223E-16,0,0,0.551556,0.5239782,0,0,10.12123,1.516163,0,0.551556,-0.551556,3.816791,27.26274,0.2221962,0.576376,0,0,1.516163
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3984723,0.3984723,0,0,0,0.3984723,28.98363,0,0,0,0.1154918,0.4194446,0.3984723,0,0,10.73407,0.9646071,0,0.3039528,-0.3039528,3.496396,24.97421,0.2221962,0.4383196,0.09239341,0,1.080099
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.778941,1.778941,4.95259,0,1.517057,1.778941,52.19159,0,0,0,0.9284578,0,0,3.173648,3.014966,11.0718,0.6606543,3.943424,0,3.943424,7.237456,51.69601,0.2222624,1.956836,0.7427663,5,1.589112
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.464509,3.464509,5,0,1.53,3.464509,61.85752,2.220446E-16,0,0,2.143059,0,0,1.535491,1.458717,7.128376,4.209735,3.601776,0,3.601776,10.6544,76.10271,0.2223382,3.81096,1.714447,5,6.352795
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.387827,3.33,0,-1,0,3.33,89.3202,0,0.05782712,0.3966098,2.974363,3.505263,3.33,0,0,3.526601,7.451334,0,0.5309007,-0.5309007,10.09478,72.10545,0.2223382,3.72661,2.37949,0,10.4257
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.894571,2.894571,0,0,0,2.894571,112.668,0,0,0,3.261256,3.046917,2.894571,0,0,4.11649,6.920433,0.2143386,0,0.2143386,10.29812,73.55787,0.2223255,3.184028,2.609004,0,10.18169
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,6.54085,6.54085,5,0,1.53,6.54085,51.29991,0,0,0,3.35545,1.621947,1.540849,0,0,3.902152,7.113338,1.733503,0,1.733503,11.94267,85.3046,0.222356,7.194934,2.68436,5,10.46879
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.552802,2.552802,0,0,0,2.552802,121.6608,0,0,0,3.105758,2.68716,2.552802,0,0,2.168648,8.673491,0.4185981,0,0.4185981,12.33978,88.14114,0.2223311,2.808083,2.484607,0,11.77925
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,0.8491704,0,0,2.599221,0,0,0,0,1.75005,9.050229,1.75005,0,1.75005,14.00003,100,0.2222269,0,2.079376,0,11.64945
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222269,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222269,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.980907,4.980907,3.71051,0,1.177969,4.980907,26.84773,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2222269,5.478998,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.322406,3.322406,2.618289,0,0.8797927,3.322406,22.30841,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2222269,3.654646,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222269,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.174158,1.174158,0,-1,0,1.174158,0,0,2.220446E-16,0,0,1.235956,1.174158,0,0,0,10.62527,0,1.235956,-1.235956,12.69722,90.69421,0.2222269,1.291574,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.982488,3.33,0,-1,0,3.33,0,0,1.652488,2.150737,0,3.505263,3.33,0,0,1.373285,9.389318,0,3.505263,-3.505263,9.002344,64.30233,0.2222269,5.480737,0,0,9.389318
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.269932,3.269932,0,-1,0,3.269932,0,0,4.440892E-16,0.2669252,0,3.442034,3.269932,0,0,5.268022,5.884055,0,3.442034,-3.442034,5.374122,38.38651,0.2222269,3.596925,0,0,5.884055
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.223941,0.223941,0,-1,0,0.223941,0,0,2.775558E-17,0,0,0.2357274,0.223941,0,0,9.092504,2.442021,0,0.2357274,-0.2357274,5.125643,36.61167,0.2222269,0.2463351,0,0,2.442021
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.0374067,0.0374067,0,-1,0,0.0374067,0,0,6.938894E-18,0,0,0.03937547,0.0374067,0,0,9.354423,2.206294,0,0.03937547,-0.03937547,5.084138,36.3152,0.2222269,0.04114737,0,0,2.206294
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3343483,0.3343483,0,-1,0,0.3343483,0,0,5.551115E-17,0,0,0.3519455,0.3343483,0,0,9.398173,2.166918,0,0.3519455,-0.3519455,4.713155,33.66533,0.2222269,0.3677831,0,0,2.166918
