Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.6892146,0.6892146,0,-1,0,0.6892146,0,0,1.110223E-16,0,0,0.7254891,0.6892146,0,0,9.789224,1.814973,0,0.7254891,-0.7254891,3.948422,28.20296,0.2222269,0.7581361,0,0,1.814973
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.7998387,0.7998387,0,-1,0,0.7998387,0,0,1.110223E-16,0,0,0.8419354,0.7998387,0,0,10.59532,1.089484,0,0.8419354,-0.8419354,3.060944,21.86384,0.2222269,0.8798225,0,0,1.089484
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.32731,0.2351709,0,-1,0,0.2351709,0,0,1.092139,1.22487,0,0.2475483,0.2351709,0,0,11.53081,0.2475483,0,0.2475483,-0.2475483,2.800006,20,0.2222269,1.460041,0,0,0.2475483
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5000283,0,0,-1,0,0,0,0,0.5000283,0.5500311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222269,0.5500311,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.575329,1.575329,5,0,1.53,1.575329,0,0,0,0,0,0,0,3.424671,3.253438,11.80586,0,3.253438,0,3.253438,5.886487,42.04626,0.2223114,1.732862,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4847673,0.4847673,3.990031,0,1.254278,0.4847673,23.08746,0,0,0,0.1119205,0,0,3.505263,3.33,8.552423,2.928094,3.441921,0,3.441921,9.15178,65.36973,0.222329,0.5332441,0.08953637,5,3.040015
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.9830133,0.9830133,4.488276,0,1.390299,0.9830133,113.5672,0,0,0,1.116381,0,0,3.505263,3.33,5.110502,6.025823,4.446381,0,4.446381,13.36999,95.49972,0.2223274,1.081315,0.8931049,5,7.142203
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.786528,2.786528,0,0,0,2.786528,70.58015,0,4.440892E-16,0,1.966735,2.933187,2.786528,0,0,0.6641209,10.02757,0,0.9664518,-0.9664518,12.35126,88.22309,0.2223274,3.065181,1.573388,0,11.9943
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0.2336703,0,0,1.971627,0,0,0,0,1.737956,9.061113,1.737956,0,1.737956,14.00003,100,0.2222243,0,1.577301,0,11.03274
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.424575,2.424575,0,0,0,2.424575,123.6218,0.445118,0,0,2.997302,2.552184,2.424575,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,2.667032,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.266071,2.266071,0,0,0,2.266071,209.5049,2.362191,0,0,4.747529,2.385338,2.266071,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,2.492678,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.613623,2.613623,0,0,0,2.613623,161.3662,1.466323,0,0,4.217505,2.751182,2.613623,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,2.874985,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.618975,2.618975,0,-1,0,2.618975,158.7887,1.401821,0,0,4.158637,2.756816,2.618975,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,2.880872,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.651626,3.651626,2.219944,0,0.7710446,3.651626,41.27023,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,4.016789,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2814367,0.2814367,0,0,0,0.2814367,227.0672,0.3428013,0,0,0.6390505,0.2962492,0.2814367,0,0,0,10.62527,0,0,0,14.00003,100,0.2222243,0.3095804,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,8.943867,8.33,5,0,1.53,8.33,0,0,0.6138667,1.508253,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222243,9.838253,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.50272,3.33,0,-1,0,3.33,0,0,1.172721,1.622993,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2222243,4.952992,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,8.41788,3.33,0,-1,0,3.33,0,0,5.08788,5.929668,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2222243,9.259668,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.327,0.1040105,0,-1,0,0.1040105,0,0,1.22299,1.35569,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2222243,1.459701,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.215598,0,0,-1,0,0,0,0,1.215598,1.337157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,1.337157,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2914937,0,0,-1,0,0,0,0,0.2914937,0.3206431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0.3206431,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5104692,0,0,-1,0,0,0,0,0.5104692,0.5615161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0.5615161,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.0578265,0,0,-1,0,0,0,0,0.0578265,0.06360915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0.06360915,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6925553,0,0,-1,0,0,0,0,0.6925553,0.7618108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0.7618108,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.59835,0,0,-1,0,0,0,0,0.59835,0.6581849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222243,0.6581849,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.416032,0.416032,3.921295,0,1.235514,0.416032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222243,0.4576351,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.9250974,0.9250974,4.430361,0,1.374488,0.9250974,5.036357,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2223001,1.017607,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02478857,0.02478857,3.530052,0,1.128704,0.02478857,1568.834,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2222641,0.02726742,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,5.564554,5.564554,5,0,1.53,5.564554,5.246369,0,8.881784E-16,0,0.2919371,0.5942675,0.5645542,0,0,1.380378,9.382935,0,0.3023305,-0.3023305,12.3718,88.36984,0.2222641,6.12101,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4924325,0.4924325,0,-1,0,0.4924325,209.9267,0,0,0,1.033747,0.51835,0.4924325,0,0,1.7163,9.080604,0.5153973,0,0.5153973,12.86075,91.86233,0.2222337,0.5416757,0.8269979,0,10.11435
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.200903,9.544461,0.6869884,0,0.6869884,13.51249,96.51756,0.222193,0,0.5495907,0,10.23145
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.985787,2.985787,0,0,0,2.985787,39.6901,0,4.440892E-16,0,1.185062,3.142934,2.985787,0,0,0.5139147,10.16275,0,1.957872,-1.957872,11.44871,81.77631,0.222193,3.284366,0.9480497,0,11.34781
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,2.689328,8.204879,0.5231028,0,0.5231028,11.94497,85.32101,0.2221621,0,0.4184822,0,8.727982
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.6413658,0.6413658,0,0,0,0.6413658,154.7115,0,0,0,0.9922668,0.6751218,0.6413658,0,0,2.166225,8.675672,0.317145,0,0.317145,12.24584,87.47009,0.2221434,0.7055023,0.7938134,0,9.667938
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,1.84908,8.961102,0.9624,0,0.9624,13.15885,93.99159,0.2220866,0,0.76992,0,9.923502
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3532268,0.3532268,0,0,0,0.3532268,183.551,0,0,0,0.6483514,0.3718177,0.3532268,0,0,0.8866804,9.827262,0.2765337,0,0.2765337,13.42119,95.86546,0.2220702,0.3885495,0.5186811,0,10.47561
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.974544,3.974544,3.821092,0,1.208158,3.974544,19.41544,0,0,0,0.7716751,0.1615285,0.153452,0,0,0.6101466,10.07614,0.6101466,0,0.6101466,14.00003,100,0.222081,4.371998,0.6173401,5,10.84782
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.891262,2.891262,0,0,0,2.891262,15.85337,0,0,0,0.4583624,3.043433,2.891262,0,0,0,10.62527,0,2.585071,-2.585071,11.27512,80.53644,0.222081,3.180388,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.872301,8.040203,0,0,0,11.27512,80.53644,0.222081,0,0,0,8.040203
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.664859,1.664859,0,-1,0,1.664859,0,0,2.220446E-16,0,0,1.752483,1.664859,0,0,2.872301,8.040203,0,1.752483,-1.752483,9.427845,67.34161,0.222081,1.831344,0,0,8.040203
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,8.344227,3.33,0,-1,0,3.33,0,0,5.014227,5.84865,0,3.505263,3.33,0,0,4.819504,6.287721,0,3.505263,-3.505263,5.732973,40.94973,0.222081,9.17865,0,0,6.287721
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.244215,2.643334,0,-1,0,2.643334,0,0,2.60088,3.125301,0,2.782457,2.643334,0,0,8.714241,2.782457,0,2.782457,-2.782457,2.800006,20,0.222081,5.768636,0,0,2.782457
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5833929,0,0,-1,0,0,0,0,0.5833929,0.6417322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,0.6417322,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.7443187,0,0,-1,0,0,0,0,0.7443187,0.8187506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,0.8187506,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.556003,0,0,-1,0,0,0,0,1.556003,1.711604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,1.711604,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.8695631,0,0,-1,0,0,0,0,0.8695631,0.9565194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,0.9565194,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.055071,0,0,-1,0,0,0,0,1.055071,1.160578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,1.160578,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.223609,0,0,-1,0,0,0,0,1.223609,1.34597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,1.34597,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.9741357,0,0,-1,0,0,0,0,0.9741357,1.071549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222081,1.071549,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.173878,1.173878,4.679142,0,1.442406,1.173878,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221608,1.291266,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7283762,0.7283762,4.233639,0,1.320783,0.7283762,8.6831,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2222009,0.8012137,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.570999,2.570999,5,0,1.53,2.570999,19.41773,0,0,0,0.4992297,0,0,2.429001,2.307551,5.082614,6.050921,2.80678,0,2.80678,11.84098,84.57828,0.222269,2.828099,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02045991,0.02045991,0,0,0,0.02045991,3956.566,0,0,0,0.8095096,0.02153674,0.02045991,0,0,2.275834,8.577024,0.7879729,0,0.7879729,12.58852,89.91781,0.2222226,0.0225059,0.6476077,0,9.386533
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.941713,2.941713,0,-1,0,2.941713,61.32061,0,4.440892E-16,0,1.803876,3.09654,2.941713,0,0,1.487861,9.286199,0,1.292664,-1.292664,11.22593,80.18507,0.2222226,3.235884,1.443101,0,11.09008
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.866435,3.866435,4.371678,0,1.358468,3.866435,61.87403,0,0,0,2.392319,0,0,0.5052436,0.4799815,2.924154,7.993535,2.8723,0,2.8723,13.95084,99.64862,0.2222767,4.253078,1.913855,5,10.38585
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.557581,0,0,2.609435,0,0,0,0,0.05185395,10.57861,0.05185395,0,0.05185395,14.00003,100,0.2222737,0,2.087548,0,13.18804
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222737,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.134514,5.134514,2.135829,0,0.7480814,5.134514,61.47632,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2222737,5.647966,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.757151,1.757151,0,-1,0,1.757151,78.78371,0,0,0,1.384349,1.849633,1.757151,0,0,0,10.62527,0,0.465284,-0.465284,13.50958,96.49677,0.2222737,1.932867,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.128135,0,0,1.645117,0,0,0,0,0.5169822,10.15999,0.5169822,0,0.5169822,14.00003,100,0.2222433,0,1.316094,0,11.80511
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222433,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.526144,1.526144,0,0,0,1.526144,51.67823,0,0,0,0.7886843,1.606468,1.526144,0,0,0,10.62527,0,0.8177833,-0.8177833,13.13801,93.84274,0.2222433,1.678759,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.407964,2.407964,0,0,0,2.407964,0,0,0,0,0,2.534699,2.407964,0,0,0.9086481,9.807491,0,2.534699,-2.534699,10.4662,74.75843,0.2222433,2.648761,0,0,9.807491
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.241858,3.33,0,-1,0,3.33,0,0,3.911858,4.636043,0,3.505263,3.33,0,0,3.724981,7.272791,0,3.505263,-3.505263,6.771329,48.36654,0.2222433,7.966043,0,0,7.272791
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.393135,1.393135,0,-1,0,1.393135,0,0,2.220446E-16,0,0,1.466458,1.393135,0,0,7.619718,3.767528,0,1.466458,-1.466458,5.225546,37.32526,0.2222433,1.532449,0,0,3.767528
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.249116,2.30107,0,0,0,5.225546,37.32526,0.2222433,0,0,0,2.30107
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.03099,1.03099,0,-1,0,1.03099,0,0,0,0,0,1.085253,1.03099,0,0,9.249116,2.30107,0,1.085253,-1.085253,4.08159,29.15415,0.2222433,1.134089,0,0,2.30107
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5327402,0.5327402,0,-1,0,0.5327402,0,0,1.110223E-16,0,0,0.5607792,0.5327402,0,0,10.45495,1.215817,0,0.5607792,-0.5607792,3.490476,24.93192,0.2222433,0.5860143,0,0,1.215817
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4707731,0.4707731,0,-1,0,0.4707731,0,0,5.551115E-17,0,0,0.4955506,0.4707731,0,0,11.07804,0.6550381,0,0.4955506,-0.4955506,2.96812,21.20082,0.2222433,0.5178504,0,0,0.6550381
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.7668226,0.1515131,0,-1,0,0.1515131,0,0,0.6153095,0.6919917,0,0.1594875,0.1515131,0,0,11.62865,0.1594875,0,0.1594875,-0.1594875,2.800006,20,0.2222433,0.8435048,0,0,0.1594875
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6241825,0,0,-1,0,0,0,0,0.6241825,0.6866007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222433,0.6866007,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3456712,0,0,-1,0,0,0,0,0.3456712,0.3802383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222433,0.3802383,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222433,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.7637971,0.7637971,4.26906,0,1.330453,0.7637971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222898,0.8401768,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1650849,0.1650849,3.670348,0,1.167005,0.1650849,181.6318,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2222705,0.1815933,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.019527,2.019527,5,0,1.53,2.019527,65.5169,0,0,0,1.323131,0,0,2.980473,2.83145,4.846014,6.263862,4.154581,0,4.154581,13.34408,95.31465,0.2223271,2.221479,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.544466,2.544466,0,0,0,2.544466,95.35716,0,0,0,2.426331,2.678385,2.544466,0,0,0.6914327,10.00299,0,0.2520547,-0.2520547,13.07839,93.41687,0.2223271,2.798913,1.941064,0,12.42932
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.469402,3.33,0,-1,0,3.33,111.0796,0,0.1394017,0.4863418,3.698949,3.505263,3.33,0,0,0.9714934,9.75093,0.1936863,0,0.1936863,13.26214,94.72935,0.2223157,3.816342,2.95916,0,13.44988
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.013813,0,0,3.791621,0,0,0,0,0.7778071,9.925248,0.7778071,0,0.7778071,14.00003,100,0.22227,0,3.033297,0,13.71687
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,5.657959,5.657959,2.327959,0,0.8005328,5.657959,82.08255,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22227,6.223755,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.023038,1.023038,0,0,0,1.023038,470.9814,3.741438,0,0,4.818321,1.076883,1.023038,0,0,0,10.62527,0,0,0,14.00003,100,0.22227,1.125342,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.570659,3.570659,1.25,0,0.50625,3.570659,125.8241,2.049951,0,0,4.492749,2.442799,2.320659,0,0,0,10.62527,0,0,0,14.00003,100,0.22227,3.927725,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.637704,3.33,0,-1,0,3.33,101.9306,0,1.307704,1.771474,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.22227,5.101474,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.273806,2.273806,0,0,0,2.273806,126.8098,0.3666235,0,0,2.883408,2.39348,2.273806,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2222628,2.501186,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.153802,2.153802,0,0,0,2.153802,93.09268,0,0,0,2.005032,2.26716,2.153802,0,0,0,10.62527,0,0.2621279,-0.2621279,13.72372,98.02638,0.2222628,2.369182,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,7.46444,7.46444,5,0,1.53,7.46444,9.816809,0,0,0,0.7327698,2.594147,2.46444,0,0,0.2912533,10.36315,0,1.861377,-1.861377,11.76166,84.01167,0.2222628,8.210884,0.5862158,5,11.09592
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.945267,3.945267,5,0,1.53,3.945267,0,0,0,0,0,0,0,1.054733,1.001996,2.35945,8.501769,1.001996,0,1.001996,12.71223,90.80149,0.2222885,4.339794,0,5,8.501769
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.974484,1.974484,0,-1,0,1.974484,0,0,0,0,0,2.078404,1.974484,0,0,1.357454,9.403565,0,2.078404,-2.078404,10.5214,75.15273,0.2222885,2.171932,0,0,9.403565
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,8.779353,3.33,0,-1,0,3.33,0,0,5.449353,6.327289,0,3.505263,3.33,0,0,3.666792,7.325161,0,3.505263,-3.505263,6.826531,48.76084,0.2222885,9.657289,0,0,7.325161
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.561529,3.819898,0,0,0,6.826531,48.76084,0.2222885,0,0,0,3.819898
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.380787,0.380787,0,-1,0,0.380787,0,0,5.551115E-17,0,0,0.4008284,0.380787,0,0,7.561529,3.819898,0,0.4008284,-0.4008284,6.404021,45.74292,0.2222885,0.4188657,0,0,3.819898
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.9723615,0.9723615,0,-1,0,0.9723615,0,0,2.220446E-16,0,0,1.023538,0.9723615,0,0,8.006894,3.41907,0,1.023538,-1.023538,5.325117,38.03648,0.2222885,1.069598,0,0,3.41907
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6115675,0.6115675,0,-1,0,0.6115675,0,0,1.110223E-16,0,0,0.6437553,0.6115675,0,0,9.144159,2.395531,0,0.6437553,-0.6437553,4.64654,33.1895,0.2222885,0.6727242,0,0,2.395531
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3155821,0.3155821,0,-1,0,0.3155821,0,0,5.551115E-17,0,0,0.3321916,0.3155821,0,0,9.859443,1.751776,0,0.3321916,-0.3321916,4.296379,30.68836,0.2222885,0.3471403,0,0,1.751776
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.7712858,0.7712858,0,-1,0,0.7712858,0,0,1.110223E-16,0,0,0.8118798,0.7712858,0,0,10.22854,1.419584,0,0.8118798,-0.8118798,3.440583,24.57554,0.2222885,0.8484143,0,0,1.419584
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.010434,0.5773193,0,-1,0,0.5773193,0,0,0.4331148,0.5341582,0,0.6077045,0.5773193,0,0,11.13063,0.6077045,0,0.6077045,-0.6077045,2.800006,20,0.2222885,1.111477,0,0,0.6077045
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.6602722,0,0,-1,0,0,0,0,0.6602722,0.7262995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222885,0.7262995,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.8438838,0.8438838,4.349147,0,1.352317,0.8438838,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223412,0.9282722,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.8119953,0.8119953,4.317258,0,1.343612,0.8119953,28.32486,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2223777,0.8931949,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2223067,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6221565,0.6221565,0,0,0,0.6221565,195.0443,0,0,0,1.21348,0.6549016,0.6221565,0,0,0.6257088,10.06214,0.5585789,0,0.5585789,13.93634,99.5451,0.2222741,0.6843721,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.432096,0,0,1.499226,0,0,0,0,0.0671299,10.56486,0.0671299,0,0.0671299,14.00003,100,0.2222701,0,1.199381,0,12.06408
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.854355,2.854355,0,0,0,2.854355,76.94922,0,4.440892E-16,0,2.196404,3.004584,2.854355,0,0,0,10.62527,0,0.8081803,-0.8081803,13.14813,93.91503,0.2222701,3.13979,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.825206,3.825206,3.24214,0,1.050104,3.825206,39.52027,1.110223E-16,0,0,1.511732,0.6137537,0.583066,0,0,0.8979781,9.817094,0.8979781,0,0.8979781,14.00003,100,0.2222857,4.207726,1.209386,5,11.32883
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222857,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.755108,1.755108,0,0,0,1.755108,90.70623,0,0,0,1.591992,1.847482,1.755108,0,0,0,10.62527,0,0.2554898,-0.2554898,13.73072,98.07636,0.2222857,1.930619,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.922104,2.922104,0,-1,0,2.922104,70.55756,0,0,0,2.061765,3.075899,2.922104,0,0,0.2838776,10.36978,0,1.014134,-1.014134,12.66173,90.44073,0.2222857,3.214315,1.649412,0,12.43155
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.069789,1.069789,0,0,0,1.069789,177.7821,0,0,0,1.901894,1.126094,1.069789,0,0,1.410693,9.35565,0.7757999,0,0.7757999,13.39772,95.69778,0.2222403,1.176768,1.521515,0,11.25754
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.1179412,0,0,0.7528344,0,0,0,0,0.6348932,10.05387,0.6348932,0,0.6348932,14.00003,100,0.2222032,0,0.6022676,0,10.8067
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222032,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.536728,5.536728,5,0,1.53,5.536728,0,0,0,0,0,0.564977,0.5367281,0,0,0,10.62527,0,0.564977,-0.564977,13.40449,95.74616,0.2222032,6.090401,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.914398,3.33,0,-1,0,3.33,0,0,2.584398,3.175838,0,3.505263,3.33,0,0,0.6277522,10.0603,0,3.505263,-3.505263,9.709619,69.35428,0.2222032,6.505837,0,0,10.0603
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522489,6.555034,0,0,0,9.709619,69.35428,0.2222032,0,0,0,6.555034
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522489,6.555034,0,0,0,9.709619,69.35428,0.2222032,0,0,0,6.555034
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.174758,1.174758,0,-1,0,1.174758,0,0,0,0,0,1.236588,1.174758,0,0,4.522489,6.555034,0,1.236588,-1.236588,8.40614,60.04374,0.2222032,1.292234,0,0,6.555034
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.106831,1.106831,0,-1,0,1.106831,0,0,2.220446E-16,0,0,1.165086,1.106831,0,0,5.896475,5.318446,0,1.165086,-1.165086,7.178032,51.27156,0.2222032,1.217514,0,0,5.318446
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3345847,0.3345847,0,-1,0,0.3345847,0,0,5.551115E-17,0,0,0.3521944,0.3345847,0,0,7.191015,4.153361,0,0.3521944,-0.3521944,6.806787,48.61981,0.2222032,0.3680432,0,0,4.153361
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2033514,0.2033514,0,-1,0,0.2033514,0,0,2.775558E-17,0,0,0.2140541,0.2033514,0,0,7.582342,3.801166,0,0.2140541,-0.2140541,6.581154,47.00815,0.2222032,0.2236866,0,0,3.801166
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.339853,1.339853,0,-1,0,1.339853,0,0,2.220446E-16,0,0,1.410372,1.339853,0,0,7.82018,3.587112,0,1.410372,-1.410372,5.094491,36.38915,0.2222032,1.473839,0,0,3.587112
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.007688392,0.007688392,0,-1,0,0.007688392,0,0,8.673617E-19,0,0,0.008093044,0.007688392,0,0,9.387259,2.17674,0,0.008093044,-0.008093044,5.08596,36.32822,0.2222032,0.008457231,0,0,2.17674
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1595599,0.1595599,0,-1,0,0.1595599,0,0,2.775558E-17,0,0,0.1679578,0.1595599,0,0,9.396253,2.168647,0,0.1679578,-0.1679578,4.908917,35.06363,0.2222032,0.1755159,0,0,2.168647
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5132591,0.5132591,0,0,0,0.5132591,0,0,0,0,0,0.5402727,0.5132591,0,0,9.582872,2.00069,0,0.5402727,-0.5402727,4.33942,30.99579,0.2222032,0.5645849,0,0,2.00069
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8091289,0.8091289,0,0,0,0.8091289,13.16343,0,0,0,0.1065091,0.8517147,0.8091289,0,0,10.18318,1.460417,0,0.7452056,-0.7452056,3.553904,25.38498,0.2222032,0.8900418,0.08520731,0,1.566926
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.936936,0.936936,4.442199,0,1.37772,0.936936,58.27131,4.440892E-16,0,0,0.5459649,0,0,3.505263,3.33,11.01118,0.7152112,3.875965,0,3.875965,7.230968,51.64967,0.2222314,1.03063,0.4367719,5,1.261176
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.105335,3.105335,5,0,1.53,3.105335,34.30033,0,0,0,1.06514,0,0,1.894665,1.799932,7.135216,4.203579,2.865072,0,2.865072,9.949014,71.06424,0.2222956,3.415868,0.852112,5,5.26872
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.9465572,0.9465572,0,-1,0,0.9465572,200.6152,0,0,0,1.898938,0.996376,0.9465572,0,0,4.270144,6.782145,0.9025618,0,0.9025618,10.80526,77.18027,0.222243,1.041213,1.51915,0,8.681083
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.732275,3.732275,4.844587,0,1.487572,3.732275,58.8576,0,0,0,2.196727,0,0,1.112312,1.056697,3.367582,7.59445,3.253424,0,3.253424,13.89173,99.22643,0.2223078,4.105502,1.757382,5,9.791178
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.501568,3.501568,1.25,0,0.50625,3.501568,80.0356,0.3182709,0,0,2.802501,2.370072,2.251568,0,0,0.1141584,10.52253,0.1141584,0,0.1141584,14.00003,100,0.2223012,3.851725,2.242001,5,13.32503
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223012,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.182855,4.182855,1.580305,0,0.5964233,4.182855,65.49417,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2223012,4.60114,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.442364,3.33,0,-1,0,3.33,70.77829,0,0.1123638,0.4566002,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2223012,3.7866,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.137878,3.137878,1.761508,0,0.6458918,3.137878,86.83417,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2222675,3.451666,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222675,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222675,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222675,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.841271,2.841271,0,-1,0,2.841271,0,0,0,0,0,2.990811,2.841271,0,0,0,10.62527,0,2.990811,-2.990811,10.84744,77.48153,0.2222675,3.125398,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.054048,2.054048,0,-1,0,2.054048,0,0,0,0,0,2.162156,2.054048,0,0,3.323124,7.634463,0,2.162156,-2.162156,8.568323,61.20219,0.2222675,2.259453,0,0,7.634463
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.860975,2.860975,0,-1,0,2.860975,0,0,0,0,0,3.011553,2.860975,0,0,5.725519,5.472307,0,3.011553,-3.011553,5.393868,38.52755,0.2222675,3.147073,0,0,5.472307
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.8394887,0.8394887,0,-1,0,0.8394887,0,0,1.110223E-16,0,0,0.8836724,0.8394887,0,0,9.071689,2.460754,0,0.8836724,-0.8836724,4.462396,31.87419,0.2222675,0.9234376,0,0,2.460754
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.7664096,0.7664096,0,-1,0,0.7664096,0,0,1.110223E-16,0,0,0.806747,0.7664096,0,0,10.05355,1.577082,0,0.806747,-0.806747,3.61201,25.80002,0.2222675,0.8430505,0,0,1.577082
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.356271,0.7318181,0,-1,0,0.7318181,0,0,0.6244528,0.7600799,0,0.7703348,0.7318181,0,0,10.94993,0.7703348,0,0.7703348,-0.7703348,2.800006,20,0.2222675,1.491898,0,0,0.7703348
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.103867,0,0,-1,0,0,0,0,0.103867,0.1142537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222675,0.1142537,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6901037,0,0,-1,0,0,0,0,0.6901037,0.759114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222675,0.759114,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.538998,0,0,-1,0,0,0,0,1.538998,1.692898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222675,1.692898,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5973695,0,0,-1,0,0,0,0,0.5973695,0.6571065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222675,0.6571065,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4877615,0.4877615,3.993025,0,1.255096,0.4877615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222916,0.5365376,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.6453552,0.6453552,4.150619,0,1.298119,0.6453552,43.26618,0,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2223119,0.7098907,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.990675,1.990675,4.953376,0,1.517272,1.990675,61.1139,0,0,0,1.216579,0,0,2.962701,2.814566,4.86664,6.245298,4.031145,0,4.031145,13.20741,94.33844,0.2223713,2.189743,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.210183,3.210183,1.785442,0,0.6524256,3.210183,72.74421,1.110223E-16,0,0,2.335222,1.499727,1.424741,0,0,0.8354948,9.873329,0.8354948,0,0.8354948,14.00003,100,0.2223651,3.531201,1.868178,5,12.20855
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.471992,3.33,0,-1,0,3.33,103.1762,0,0.1419915,0.4891907,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2223651,3.819191,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.638396,3.638396,1.25,0,0.50625,3.638396,107.2756,1.311792,0,0,3.903111,2.514101,2.388396,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2223607,4.002235,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.413051,1.413051,0,0,0,1.413051,331.5672,3.197793,0,0,4.685215,1.487423,1.413051,0,0,0,10.62527,0,0,0,14.00003,100,0.2223607,1.554357,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.430948,2.430948,0,0,0,2.430948,191.5415,2.097383,0,0,4.656275,2.558893,2.430948,0,0,0,10.62527,0,0,0,14.00003,100,0.2223607,2.674043,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223607,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.416209,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.086209,1.52783,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2223607,4.85783,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7119383,0.7119383,0,0,0,0.7119383,395.9738,1.427763,0,0,2.819089,0.7494087,0.7119383,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2223234,0.7831321,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.304229,2.304229,0,0,0,2.304229,82.75555,0,0,0,1.906878,2.425505,2.304229,0,0,0,10.62527,0,0.518627,-0.518627,13.45335,96.09515,0.2223234,2.534652,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.632742,4.632742,4.419691,0,1.371576,4.632742,17.27955,4.440892E-16,0,0,0.8005171,0.2242648,0.2130516,0,0,0.5762522,10.10665,0.5762522,0,0.5762522,14.00003,100,0.2223333,5.096016,0.6404136,5,10.90716
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.687435,5.687435,5,0,1.53,5.687435,0,0,0,0,0,0.7236158,0.687435,0,0,0,10.62527,0,0.7236158,-0.7236158,13.23727,94.55174,0.2223333,6.256178,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.94367,3.33,0,-1,0,3.33,0,0,3.61367,4.308037,0,3.505263,3.33,0,0,0.8040176,9.901658,0,3.505263,-3.505263,9.542398,68.15985,0.2223333,7.638037,0,0,9.901658
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.294938,2.294938,0,-1,0,2.294938,0,0,4.440892E-16,0,0,2.415725,2.294938,0,0,4.698754,6.396395,0,2.415725,-2.415725,6.996001,49.97134,0.2223333,2.524432,0,0,6.396395
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.382893,3.980671,0,0,0,6.996001,49.97134,0.2223333,0,0,0,3.980671
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.382893,3.980671,0,0,0,6.996001,49.97134,0.2223333,0,0,0,3.980671
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6217879,0.6217879,0,-1,0,0.6217879,0,0,1.110223E-16,0,0,0.6545136,0.6217879,0,0,7.382893,3.980671,0,0.6545136,-0.6545136,6.306083,45.04336,0.2223333,0.6839667,0,0,3.980671
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4914617,0.4914617,0,-1,0,0.4914617,0,0,1.110223E-16,0,0,0.5173281,0.4914617,0,0,8.11013,3.326157,0,0.5173281,-0.5173281,5.760771,41.14828,0.2223333,0.5406078,0,0,3.326157
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5740044,0.5740044,0,-1,0,0.5740044,0,0,1.110223E-16,0,0,0.6042151,0.5740044,0,0,8.684939,2.808829,0,0.6042151,-0.6042151,5.123873,36.59902,0.2223333,0.6314048,0,0,2.808829
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4402288,0.4402288,0,-1,0,0.4402288,0,0,5.551115E-17,0,0,0.4633987,0.4402288,0,0,9.356289,2.204614,0,0.4633987,-0.4633987,4.635408,33.10999,0.2223333,0.4842516,0,0,2.204614
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5024056,0.5024056,0,-1,0,0.5024056,0,0,0,0,0,0.528848,0.5024056,0,0,9.871177,1.741215,0,0.528848,-0.528848,4.077953,29.12818,0.2223333,0.5526461,0,0,1.741215
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.225626,1.151749,0,-1,0,1.151749,0,0,0.07387661,0.1964392,0,1.212367,1.151749,0,0,10.45879,1.212367,0,1.212367,-1.212367,2.800006,20,0.2223333,1.348188,0,0,1.212367
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5194048,0.5194048,4.024668,0,1.263734,0.5194048,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223597,0.5713452,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.7953017,0.7953017,4.300565,0,1.339054,0.7953017,10.93932,4.440892E-16,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2224029,0.8748319,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.180903,3.180903,5,0,1.53,3.180903,12.03198,0,0,0,0.3827256,0,0,1.819097,1.728142,5.05886,6.0723,2.110868,0,2.110868,11.20332,80.02354,0.2224531,3.498994,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.644704,2.644704,0,0,0,2.644704,11.00209,0,4.440892E-16,0,0.2909727,2.783899,2.644704,0,0,2.947992,7.972081,0,2.492926,-2.492926,8.575542,61.25375,0.2224531,2.909174,0.2327782,0,8.263054
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.141105,3.33,0,-1,0,3.33,37.00747,0,0.8111046,1.225215,1.232349,3.505263,3.33,0,0,5.71791,5.479155,0,2.272915,-2.272915,6.17968,44.14048,0.2224531,4.555215,0.9858789,0,6.711504
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.187769,1.187769,0,0,0,1.187769,72.98151,0,0,0,0.8668519,1.250283,1.187769,0,0,8.243371,3.206241,0,0.3834315,-0.3834315,5.775508,41.25354,0.2224531,1.306546,0.6934815,0,4.073092
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,8.669406,2.822809,0.6577263,0,0.6577263,6.399482,45.71049,0.2224149,0,0.526181,0,3.480536
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.27468,4.27468,5,0,1.53,4.27468,56.97947,-1.110223E-16,0,0,2.43569,0,0,0.7253197,0.6890537,8.01168,3.414763,3.124744,0,3.124744,9.363874,66.88468,0.222474,4.702148,1.948552,5,5.850453
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.9226593,0.9226593,2.588267,0,0.871597,0.9226593,358.1612,0,0,0,3.304608,0,0,1.665608,1.582328,4.886935,6.227033,4.886935,0,4.886935,14.00003,100,0.2222969,1.014925,2.643686,5,9.53164
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.095265,3.33,0,-1,0,3.33,62.16735,0,0.7652652,1.174792,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2222969,4.504792,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.040181,8.040181,5,0,1.53,8.040181,26.26845,0,0,0.514199,2.112031,3.200191,3.040181,0,0,1.594545,9.190184,0,1.08816,-1.08816,11.34029,81.0019,0.2222969,8.844199,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.500587,3.500587,4.739575,0,1.458904,3.500587,42.83321,0,0,0,1.499414,0,0,1.238988,1.177038,2.803611,8.102024,2.676452,0,2.676452,13.87939,99.13833,0.2223522,3.850646,1.199531,5,9.601438
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.593748,4.593748,4.06074,0,1.273582,4.593748,14.98166,2.775558E-16,0,0,0.6882198,0.5610605,0.5330075,0,0,0.1271593,10.51083,0.1271593,0,0.1271593,14.00003,100,0.2223544,5.053122,0.5505759,5,11.19905
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223544,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.488667,2.488667,0,-1,0,2.488667,0,0,4.440892E-16,0,0,2.619649,2.488667,0,0,0,10.62527,0,2.619649,-2.619649,11.23868,80.27609,0.2223544,2.737534,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.723997,3.33,0,-1,0,3.33,0,0,2.393996,2.966396,0,3.505263,3.33,0,0,2.910722,8.005625,0,3.505263,-3.505263,7.543803,53.8842,0.2223544,6.296396,0,0,8.005625
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3129583,0.3129583,0,-1,0,0.3129583,0,0,5.551115E-17,0,0,0.3294298,0.3129583,0,0,6.805458,4.500362,0,0.3294298,-0.3294298,7.196554,51.40385,0.2223544,0.3442541,0,0,4.500362
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.8651462,0.8651462,0,-1,0,0.8651462,0,0,1.110223E-16,0,0,0.9106802,0.8651462,0,0,7.171491,4.170932,0,0.9106802,-0.9106802,6.236613,44.54715,0.2223544,0.9516608,0,0,4.170932
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2459238,0.2459238,0,-1,0,0.2459238,0,0,5.551115E-17,0,0,0.2588671,0.2459238,0,0,8.183358,3.260252,0,0.2588671,-0.2588671,5.963743,42.59808,0.2223544,0.2705162,0,0,3.260252
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.470988,3.001385,0,0,0,5.963743,42.59808,0.2223544,0,0,0,3.001385
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.9721368,0.9721368,0,-1,0,0.9721368,0,0,0,0,0,1.023302,0.9721368,0,0,8.470988,3.001385,0,1.023302,-1.023302,4.885088,34.89341,0.2223544,1.06935,0,0,3.001385
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2916192,0.2916192,0,-1,0,0.2916192,0,0,5.551115E-17,0,0,0.3069676,0.2916192,0,0,9.60799,1.978083,0,0.3069676,-0.3069676,4.561515,32.58219,0.2223544,0.3207812,0,0,1.978083
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1366183,0.1366183,0,-1,0,0.1366183,0,0,0,0,0,0.1438088,0.1366183,0,0,9.949065,1.671115,0,0.1438088,-0.1438088,4.409928,31.49942,0.2223544,0.1502801,0,0,1.671115
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.457184,1.450941,0,-1,0,1.450941,0,0,0.006242774,0.1519611,0,1.527306,1.450941,0,0,10.10885,1.527306,0,1.527306,-1.527306,2.800006,20,0.2223544,1.602902,0,0,1.527306
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3870359,0.3870359,3.892299,0,1.227598,0.3870359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223702,0.4257395,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3563756,0.3563756,3.861639,0,1.219227,0.3563756,88.71918,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2223654,0.3920132,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.376281,2.376281,5,0,1.53,2.376281,34.36873,0,0,0,0.8166976,0,0,2.623719,2.492533,4.829687,6.278556,3.309231,0,3.309231,12.5576,89.69694,0.2224419,2.613909,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.790057,3.790057,4.399954,0,1.366188,3.790057,23.17798,0,0,0,0.8784587,0,0,0.6098976,0.5794027,1.520456,9.256864,1.457862,0,1.457862,13.94065,99.57584,0.2224714,4.169063,0.702767,5,10.13532
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.340796,3.33,0,-1,0,3.33,55.52051,0,0.01079546,0.344875,1.848833,3.505263,3.33,0,0,0.06259476,10.56894,0,1.65643,-1.65643,12.19461,87.10422,0.2224714,3.674875,1.479066,0,12.41777
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.233236,1.233236,0,0,0,1.233236,229.4881,0,0,0,2.83013,1.298143,1.233236,0,0,1.903073,8.912509,1.531987,0,1.531987,13.64799,97.48541,0.2223832,1.35656,2.264104,0,11.74264
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.208683,2.208683,0,0,0,2.208683,173.9804,1.14666,0,0,3.842675,2.32493,2.208683,0,0,0.3710859,10.2913,0.3710859,0,0.3710859,14.00003,100,0.2223618,2.429552,3.07414,0,14.13397
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.410487,0.410487,0,0,0,0.410487,930.7119,3.38836,0,0,3.820451,0.4320916,0.410487,0,0,0,10.62527,0,0,0,14.00003,100,0.2223618,0.4515357,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.112402,1.112402,0,0,0,1.112402,262.9127,1.753696,0,0,2.924645,1.170949,1.112402,0,0,0,10.62527,0,0,0,14.00003,100,0.2223618,1.223642,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.532494,0.532494,0,-1,0,0.532494,597.8195,2.622833,0,0,3.183353,0.56052,0.532494,0,0,0,10.62527,0,0,0,14.00003,100,0.2223618,0.5857434,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.355639,1.355639,0,0,0,1.355639,151.9873,0.6334112,0,0,2.0604,1.426988,1.355639,0,0,0,10.62527,0,0,0,14.00003,100,0.2223618,1.491203,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.4918364,0.4918364,0,0,0,0.4918364,328.2061,1.096515,0,0,1.614237,0.5177225,0.4918364,0,0,0,10.62527,0,0,0,14.00003,100,0.2223618,0.54102,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.723529,1.723529,0,0,0,1.723529,31.45645,0,0,0,0.542161,1.814241,1.723529,0,0,0,10.62527,0,1.27208,-1.27208,12.65914,90.42223,0.2223618,1.895882,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.413422,9.353194,0,0,0,12.65914,90.42223,0.2223618,0,0,0,9.353194
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.914594,3.33,0,-1,0,3.33,0,0,0.5845938,0.9760532,0,3.505263,3.33,0,0,1.413422,9.353194,0,3.505263,-3.505263,8.964266,64.03034,0.2223618,4.306053,0,0,9.353194
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.308159,5.847931,0,0,0,8.964266,64.03034,0.2223618,0,0,0,5.847931
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,9.752654,3.33,0,-1,0,3.33,0,0,6.422654,7.397919,0,3.505263,3.33,0,0,5.308159,5.847931,0,3.505263,-3.505263,5.269394,37.63845,0.2223618,10.72792,0,0,5.847931
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1662472,0.1662472,0,-1,0,0.1662472,0,0,0,0,0,0.1749971,0.1662472,0,0,9.202896,2.342668,0,0.1749971,-0.1749971,5.084931,36.32087,0.2223618,0.182872,0,0,2.342668
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.9788294,0.9788294,0,-1,0,0.9788294,0,0,1.110223E-16,0,0,1.030347,0.9788294,0,0,9.397337,2.167671,0,1.030347,-1.030347,3.99885,28.56316,0.2223618,1.076712,0,0,2.167671
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.221413,1.080458,0,-1,0,1.080458,0,0,0.1409555,0.2630968,0,1.137324,1.080458,0,0,10.54217,1.137324,0,1.137324,-1.137324,2.800006,20,0.2223618,1.343555,0,0,1.137324
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.6375936,0,0,-1,0,0,0,0,0.6375936,0.701353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223618,0.701353,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.622018,0,0,-1,0,0,0,0,1.622018,1.78422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223618,1.78422,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.8420001,0,0,-1,0,0,0,0,0.8420001,0.9262002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223618,0.9262002,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.462565,0,0,-1,0,0,0,0,1.462565,1.608822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223618,1.608822,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03432701,0.03432701,3.53959,0,1.131308,0.03432701,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223499,0.03775971,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8038433,0.8038433,4.309106,0,1.341386,0.8038433,28.30725,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2223853,0.8842276,0.1820367,5,3.224546
