Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2222933,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.55965,3.55965,1.510363,0,0.577329,3.55965,67.30703,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2222973,3.915615,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.489382,3.33,0,-1,0,3.33,98.25615,0,0.1593814,0.5083196,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2222973,3.83832,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,5.753229,5.753229,2.552503,0,0.8618332,5.753229,63.06797,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2222926,6.328552,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.22205,5.22205,1.89205,0,0.6815295,5.22205,81.13893,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222926,5.744255,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222926,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.042104,1.042104,0,0,0,1.042104,315.8478,2.19451,0,0,3.291461,1.096951,1.042104,0,0,0,10.62527,0,0,0,14.00003,100,0.2222926,1.146314,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.334475,3.33,0,-1,0,3.33,86.77436,4.440892E-16,2.004475,2.537922,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2222926,5.867922,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07262886,0.07262886,0,0,0,0.07262886,3315.086,1.647173,0,0,2.407709,0.07645144,0.07262886,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2222533,0.07989176,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222533,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.39926,4.39926,3.992159,0,1.254859,4.39926,9.740897,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2222533,4.839186,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.980616,4.980616,4.980616,0,1.524708,4.980616,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222533,5.478677,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.77923,3.33,0,-1,0,3.33,0,0,1.44923,1.927153,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222533,5.257153,0,0,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.748524,1.748524,0,-1,0,1.748524,0,0,2.220446E-16,0,0,1.840552,1.748524,0,0,3.894737,7.120011,0,1.840552,-1.840552,8.365045,59.7502,0.2222533,1.923377,0,0,7.120011
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.671589,2.671589,0,-1,0,2.671589,0,0,4.440892E-16,0,0,2.812199,2.671589,0,0,5.939795,5.279459,0,2.812199,-2.812199,5.400726,38.57654,0.2222533,2.938748,0,0,5.279459
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.06446,2.46726,0,0,0,5.400726,38.57654,0.2222533,0,0,0,2.46726
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.06446,2.46726,0,0,0,5.400726,38.57654,0.2222533,0,0,0,2.46726
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.745786,0.745786,0,-1,0,0.745786,0,0,1.110223E-16,0,0,0.7850379,0.745786,0,0,9.06446,2.46726,0,0.7850379,-0.7850379,4.573224,32.66582,0.2222533,0.8203647,0,0,2.46726
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5353709,0.5353709,0,-1,0,0.5353709,0,0,1.110223E-16,0,0,0.5635483,0.5353709,0,0,9.936724,1.682222,0,0.5635483,-0.5635483,3.979192,28.42274,0.2222533,0.588908,0,0,1.682222
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4094136,0.4094136,0,-1,0,0.4094136,0,0,0,0,0,0.4309617,0.4094136,0,0,10.56289,1.118674,0,0.4309617,-0.4309617,3.524918,25.17794,0.2222533,0.450355,0,0,1.118674
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3122006,0.3122006,0,-1,0,0.3122006,0,0,5.551115E-17,0,0,0.3286322,0.3122006,0,0,11.04174,0.6877125,0,0.3286322,-0.3286322,3.178509,22.70359,0.2222533,0.3434206,0,0,0.6877125
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2988484,0.2988484,0,-1,0,0.2988484,0,0,0,0,0,0.3145773,0.2988484,0,0,11.40688,0.3590803,0,0.3145773,-0.3145773,2.846916,20.33507,0.2222533,0.3287333,0,0,0.3590803
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.154053,0.154053,3.659316,0,1.163993,0.154053,0,0,0,0,0,0,0,3.505263,3.33,11.75641,0.04450302,3.33,0,3.33,6.006032,42.90014,0.222251,0.1694583,0,5,0.04450302
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2682259,0.2682259,3.773489,0,1.195163,0.2682259,77.12683,0,0,0,0.2068742,0,0,3.505263,3.33,8.426413,3.041503,3.536874,0,3.536874,9.361404,66.86704,0.2222456,0.2950485,0.1654993,5,3.248377
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.190648,4.190648,5,0,1.53,4.190648,27.24953,0,0,0,1.141932,0,0,0.8093521,0.7688845,4.889538,6.22469,1.910816,0,1.910816,11.17416,79.8153,0.2222842,4.609713,0.9135455,5,7.366621
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.25,0,0.50625,0,0,0.5304484,0,0,2.295148,0,0,0.7195516,0.683574,2.978722,7.944425,2.978722,0,2.978722,14.00003,100,0.2221139,0,1.836118,5,10.23957
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.156747,1.156747,0,-1,0,1.156747,301.4437,2.269313,0,0,3.486942,1.217629,1.156747,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,1.272422,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.443087,4.443087,1.25,0,0.50625,4.443087,91.61876,0.709557,0,0,4.070702,3.361145,3.193087,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,4.887396,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.553706,3.553706,1.25,0,0.50625,3.553706,117.4123,1.747535,0,0,4.172488,2.424953,2.303706,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,3.909076,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.9963224,0.9963224,0,0,0,0.9963224,424.7332,3.182951,0,0,4.231711,1.04876,0.9963224,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,1.095955,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,7.467432,7.467432,4.137433,0,1.294519,7.467432,52.44739,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,8.214175,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.136504,3.136504,0,-1,0,3.136504,113.2485,0.2504603,0,0.1201542,3.552043,3.301583,3.136504,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,3.450154,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.719298,2.719298,0,0,0,2.719298,113.2354,0.2167884,0,0,3.079207,2.862419,2.719298,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,2.991227,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.952382,4.952382,2.973727,0,0.9768275,4.952382,42.05641,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,5.447619,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221139,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.463863,1.463863,0,-1,0,1.463863,0,0,2.220446E-16,0,0,1.540909,1.463863,0,0,0,10.62527,0,1.540909,-1.540909,12.37577,88.39816,0.2221139,1.61025,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.551888,1.551888,0,-1,0,1.551888,0,0,2.220446E-16,0,0,1.633566,1.551888,0,0,1.712121,9.084365,0,1.633566,-1.633566,10.65384,76.09869,0.2221139,1.707077,0,0,9.084365
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.478413,2.478413,0,-1,0,2.478413,0,0,4.440892E-16,0,0,2.608856,2.478413,0,0,3.527195,7.450799,0,2.608856,-2.608856,7.903862,56.45604,0.2221139,2.726255,0,0,7.450799
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3395672,0.3395672,0,-1,0,0.3395672,0,0,5.551115E-17,0,0,0.3574391,0.3395672,0,0,6.425924,4.841943,0,0.3574391,-0.3574391,7.527088,53.7648,0.2221139,0.3735239,0,0,4.841943
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.823078,4.484504,0,0,0,7.527088,53.7648,0.2221139,0,0,0,4.484504
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02629307,0.02629307,0,-1,0,0.02629307,0,0,0,0,0,0.02767691,0.02629307,0,0,6.823078,4.484504,0,0.02767691,-0.02767691,7.497914,53.55642,0.2221139,0.02892238,0,0,4.484504
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5967484,0.5967484,0,-1,0,0.5967484,0,0,1.110223E-16,0,0,0.6281562,0.5967484,0,0,6.85383,4.456827,0,0.6281562,-0.6281562,6.835779,48.82689,0.2221139,0.6564233,0,0,4.456827
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4264152,0.4264152,0,-1,0,0.4264152,0,0,5.551115E-17,0,0,0.4488581,0.4264152,0,0,7.551782,3.828671,0,0.4488581,-0.4488581,6.362641,45.44734,0.2221139,0.4690568,0,0,3.828671
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.138331,1.138331,0,-1,0,1.138331,0,0,2.220446E-16,0,0,1.198243,1.138331,0,0,8.050513,3.379812,0,1.198243,-1.198243,5.099581,36.42551,0.2221139,1.252164,0,0,3.379812
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04220599,0.04220599,0,-1,0,0.04220599,0,0,6.938894E-18,0,0,0.04442736,0.04220599,0,0,9.381895,2.181569,0,0.04442736,-0.04442736,5.052751,36.091,0.2221139,0.04642659,0,0,2.181569
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02003103,0.02003103,0,0,0,0.02003103,0,0,3.469447E-18,0,0,0.0210853,0.02003103,0,0,9.431258,2.137142,0,0.0210853,-0.0210853,5.030525,35.93225,0.2221139,0.02203414,0,0,2.137142
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.9574913,0.9574913,0,0,0,0.9574913,24.73887,0,1.110223E-16,0,0.2368725,1.007886,0.9574913,0,0,9.454686,2.116056,0,0.771013,-0.771013,4.217806,30.12712,0.2221139,1.05324,0.189498,0,2.352929
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.948234,2.948234,5,0,1.53,2.948234,39.27464,0,0,0,1.157909,0,0,2.051766,1.949177,10.31137,1.345043,3.107086,0,3.107086,7.165446,51.18166,0.2221822,3.243058,0.9263268,5,2.502952
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,7.204282,4.141421,5.221126,0,5.221126,12.11864,86.56155,0.2220601,0,1.512901,5,6.032547
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.47887,2.47887,0,-1,0,2.47887,107.4277,0,0,0,2.662994,2.609337,2.47887,0,0,1.983156,8.840434,0.05365707,0,0.05365707,12.16954,86.92515,0.222057,2.726757,2.130395,0,11.50343
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.99391,2.99391,0,0,0,2.99391,112.204,0,0,0,3.359286,3.151484,2.99391,0,0,1.929499,8.888725,0.2078019,0,0.2078019,12.36668,88.33327,0.2220452,3.2933,2.687428,0,12.24801
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.360185,1.360185,0,0,0,1.360185,288.0126,0.7640334,0,0,3.917504,1.431774,1.360185,0,0,1.721697,9.075747,1.721697,0,1.721697,14.00003,100,0.2219471,1.496203,3.134003,0,12.99325
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.188211,2.188211,0,0,0,2.188211,134.9342,0.6492647,0,0,2.952645,2.30338,2.188211,0,0,0,10.62527,0,0,0,14.00003,100,0.2219471,2.407032,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007073295,0.007073295,0,0,0,0.007073295,37049.82,2.613198,0,0,2.620644,0.007445574,0.007073295,0,0,0,10.62527,0,0,0,14.00003,100,0.2219471,0.007780625,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,4.733134,3.33,0,-1,0,3.33,86.01383,0,1.403134,1.876447,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2219471,5.206447,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.13559,1.13559,0,0,0,1.13559,206.8074,0.4409015,0,0,2.348484,1.195358,1.13559,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2219065,1.249149,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.080716,3.080716,1.840574,0,0.6674768,3.080716,42.37368,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2219065,3.388788,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.313386,2.313386,0,0,0,2.313386,21.06066,0,0,0,0.4872144,2.435143,2.313386,0,0,0,10.62527,0,1.947929,-1.947929,11.94673,85.33362,0.2219065,2.544724,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164365,8.677345,0,0,0,11.94673,85.33362,0.2219065,0,0,0,8.677345
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.852634,1.852634,0,-1,0,1.852634,0,0,2.220446E-16,0,0,1.950141,1.852634,0,0,2.164365,8.677345,0,1.950141,-1.950141,9.891102,70.65059,0.2219065,2.037897,0,0,8.677345
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.979474,3.33,0,-1,0,3.33,0,0,1.649474,2.147422,0,3.505263,3.33,0,0,4.331189,6.727205,0,3.505263,-3.505263,6.19623,44.2587,0.2219065,5.477422,0,0,6.727205
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.345813,2.345813,0,-1,0,2.345813,0,0,0,0,0,2.469277,2.345813,0,0,8.225925,3.221941,0,2.469277,-2.469277,3.593384,25.66698,0.2219065,2.580394,0,0,3.221941
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.027654,0.7150315,0,-1,0,0.7150315,0,0,0.3126221,0.4153875,0,0.7526647,0.7150315,0,0,10.96957,0.7526647,0,0.7526647,-0.7526647,2.800006,20,0.2219065,1.130419,0,0,0.7526647
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.174162,0,0,-1,0,0,0,0,1.174162,1.291578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,1.291578,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2445895,0,0,-1,0,0,0,0,0.2445895,0.2690485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,0.2690485,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.8469704,0,0,-1,0,0,0,0,0.8469704,0.9316674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,0.9316674,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.588959,0,0,-1,0,0,0,0,1.588959,1.747855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,1.747855,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.868235,0,0,-1,0,0,0,0,0.868235,0.9550585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,0.9550585,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.294188,0,0,-1,0,0,0,0,1.294188,1.423607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219065,1.423607,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7261927,0.7261927,4.231456,0,1.320187,0.7261927,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219489,0.798812,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2295931,0.2295931,3.734856,0,1.184616,0.2295931,127.1543,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2219361,0.2525524,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2218734,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,5.691714,5.691714,4.856108,0,1.490718,5.691714,27.18897,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.2218848,6.260886,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.099061,3.33,0,-1,0,3.33,83.33816,0,1.76906,2.278967,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.2218848,5.608967,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.367298,4.367298,1.470495,0,0.566445,4.367298,88.39543,1.110223E-16,0,0,3.860492,3.049267,2.896804,0,0,0.8112249,9.895172,0.8112249,0,0.8112249,14.00003,100,0.2218558,4.804028,3.088393,5,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.964242,2.964242,0,0,0,2.964242,137.026,0.9415281,0,0,4.061782,3.120254,2.964242,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,3.260666,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4307881,0.4307881,0,0,0,0.4307881,663.2208,2.403615,0,0,2.857076,0.4534612,0.4307881,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,0.4738669,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5023701,0.5023701,0,0,0,0.5023701,822.9573,3.60548,0,0,4.134291,0.5288106,0.5023701,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,0.5526071,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.541683,4.541683,1.555224,0,0.5895762,4.541683,69.21754,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,4.995852,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.28608,6.28608,4.438308,0,1.376658,6.28608,30.94175,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,6.914688,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218558,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.341511,5.341511,5,0,1.53,5.341511,0,0,0,0,0,0.3594854,0.3415112,0,0,0,10.62527,0,0.3594854,-0.3594854,13.6211,97.29336,0.2218558,5.875662,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4510443,0.4510443,0,-1,0,0.4510443,0,0,5.551115E-17,0,0,0.4747835,0.4510443,0,0,0.3994283,10.26579,0,0.4747835,-0.4747835,13.12063,93.71861,0.2218558,0.4961487,0,0,10.26579
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.004596,3.004596,0,-1,0,3.004596,0,0,4.440892E-16,0,0,3.162732,3.004596,0,0,0.9269655,9.791005,0,3.162732,-3.162732,9.786819,69.90571,0.2218558,3.305055,0,0,9.791005
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.323808,3.323808,0,-1,0,3.323808,0,0,0,0.3261889,0,3.498745,3.323808,0,0,4.441113,6.628273,0,3.498745,-3.498745,6.098817,43.56289,0.2218558,3.656189,0,0,6.628273
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1219182,0.1219182,0,-1,0,0.1219182,0,0,0,0,0,0.1283349,0.1219182,0,0,8.328608,3.129528,0,0.1283349,-0.1283349,5.963541,42.59663,0.2218558,0.13411,0,0,3.129528
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5531005,0.5531005,0,-1,0,0.5531005,0,0,1.110223E-16,0,0,0.5822111,0.5531005,0,0,8.471202,3.001193,0,0.5822111,-0.5822111,5.349836,38.21304,0.2218558,0.6084105,0,0,3.001193
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4209967,0.4209967,0,-1,0,0.4209967,0,0,0,0,0,0.4431544,0.4209967,0,0,9.118103,2.418982,0,0.4431544,-0.4431544,4.88271,34.87643,0.2218558,0.4630963,0,0,2.418982
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610497,1.975827,0,0,0,4.88271,34.87643,0.2218558,0,0,0,1.975827
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6338755,0.6338755,0,-1,0,0.6338755,0,0,1.110223E-16,0,0,0.6672373,0.6338755,0,0,9.610497,1.975827,0,0.6672373,-0.6672373,4.17938,29.85266,0.2218558,0.697263,0,0,1.975827
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02701682,0.02701682,0,-1,0,0.02701682,0,0,3.469447E-18,0,0,0.02843876,0.02701682,0,0,10.35187,1.30859,0,0.02843876,-0.02843876,4.149403,29.63854,0.2218558,0.02971851,0,0,1.30859
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.7943851,0.7943851,0,-1,0,0.7943851,0,0,1.110223E-16,0,0,0.8361948,0.7943851,0,0,10.38347,1.280151,0,0.8361948,-0.8361948,3.267977,23.34264,0.2218558,0.8738236,0,0,1.280151
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31258,0.4439563,0,0,0,3.267977,23.34264,0.2218558,0,0,0,0.4439563
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.7885192,0.7885192,4.293782,0,1.337203,0.7885192,26.76118,4.440892E-16,0,0,0.2110171,0,0,3.505263,3.33,11.31258,0.4439563,3.541017,0,3.541017,6.62728,47.33762,0.221891,0.8673711,0.1688137,5,0.6549733
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.218017,2.218017,5,0,1.53,2.218017,44.05485,0,0,0,0.9771439,0,0,2.781983,2.642884,7.771558,3.630872,3.620028,0,3.620028,10.06154,71.868,0.2219733,2.439818,0.7817151,5,4.608016
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.386637,3.386637,5,0,1.53,3.386637,63.03595,0,0,0,2.134799,0,0,1.613363,1.532695,4.15153,6.888897,3.667494,0,3.667494,13.54083,96.72002,0.2220473,3.725301,1.707839,5,9.023696
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,3.036254,0,0,3.52029,0,0,0,0,0.4840368,10.18964,0.4840368,0,0.4840368,14.00003,100,0.2220199,0,2.816232,0,13.70993
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220199,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220199,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.107006,4.107006,1.25,0,0.50625,4.107006,103.9185,1.260564,0,0,4.267939,3.007375,2.857006,0,0,0,10.62527,0,0,0,14.00003,100,0.2220199,4.517707,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.416185,4.416185,1.25,0,0.50625,4.416185,95.99437,0.9064625,0,0,4.239289,3.332826,3.166185,0,0,0,10.62527,0,0,0,14.00003,100,0.2220199,4.857803,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.971701,2.971701,0,-1,0,2.971701,99.21067,0,0,0,2.948244,3.128106,2.971701,0,0,0,10.62527,0,0.1798619,-0.1798619,13.81044,98.64578,0.2220199,3.268871,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.898113,2.898113,0,0,0,2.898113,77.02359,0,0,0,2.232231,3.050646,2.898113,0,0,0.1998466,10.44541,0,0.8184147,-0.8184147,12.94775,92.48376,0.2220199,3.187925,1.785785,0,12.67764
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.09345668,0,0,1.202653,0,0,0,0,1.109196,9.626998,1.109196,0,1.109196,14.00003,100,0.2219571,0,0.9621223,0,10.82965
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.585793,1.585793,0,0,0,1.585793,40.16914,0,2.220446E-16,0,0.6369992,1.669255,1.585793,0,0,0,10.62527,0,1.032256,-1.032256,12.91193,92.22792,0.2219571,1.744372,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.285416,4.285416,5,0,1.53,4.285416,0,-1.110223E-16,0,0,0,0,0,0.7145844,0.6788551,1.146951,9.593019,0.6788551,0,0.6788551,13.55595,96.82804,0.221974,4.713957,0,5,9.593019
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4893643,0.4893643,0,-1,0,0.4893643,0,0,0,0,0,0.5151203,0.4893643,0,0,0.4680961,10.20399,0,0.5151203,-0.5151203,13.01297,92.94959,0.221974,0.5383007,0,0,10.20399
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.040452,9.688868,0,0,0,13.01297,92.94959,0.221974,0,0,0,9.688868
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.310486,2.310486,0,-1,0,2.310486,0,0,0,0,0,2.432091,2.310486,0,0,1.040452,9.688868,0,2.432091,-2.432091,10.44932,74.63785,0.221974,2.541535,0,0,9.688868
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.075303,1.075303,0,-1,0,1.075303,0,0,0,0,0,1.131898,1.075303,0,0,3.742775,7.256777,0,1.131898,-1.131898,9.256195,66.11555,0.221974,1.182833,0,0,7.256777
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.00044,6.124879,0,0,0,9.256195,66.11555,0.221974,0,0,0,6.124879
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.470179,1.470179,0,-1,0,1.470179,0,0,0,0,0,1.547557,1.470179,0,0,5.00044,6.124879,0,1.547557,-1.547557,7.624927,54.46365,0.221974,1.617197,0,0,6.124879
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5062733,0.5062733,0,-1,0,0.5062733,0,0,1.110223E-16,0,0,0.5329192,0.5062733,0,0,6.719947,4.577322,0,0.5329192,-0.5329192,7.06318,50.45119,0.221974,0.5569006,0,0,4.577322
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.7903594,0.7903594,0,-1,0,0.7903594,0,0,1.110223E-16,0,0,0.8319572,0.7903594,0,0,7.312079,4.044403,0,0.8319572,-0.8319572,6.186221,44.1872,0.221974,0.8693953,0,0,4.044403
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.5871279,0.5871279,0,-1,0,0.5871279,0,0,1.110223E-16,0,0,0.6180294,0.5871279,0,0,8.236476,3.212446,0,0.6180294,-0.6180294,5.53476,39.53392,0.221974,0.6458408,0,0,3.212446
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.923176,2.594416,0,0,0,5.53476,39.53392,0.221974,0,0,0,2.594416
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.014587,1.014587,0,0,0,1.014587,0,0,0,0,0,1.067987,1.014587,0,0,8.923176,2.594416,0,1.067987,-1.067987,4.409004,31.49282,0.221974,1.116046,0,0,2.594416
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.9146724,0.9146724,0,0,0,0.9146724,34.1079,0,1.110223E-16,0,0.3119755,0.9628131,0.9146724,0,0,10.10983,1.52643,0,0.6508375,-0.6508375,3.722961,26.59252,0.221974,1.00614,0.2495804,0,1.838405
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.414608,1.414608,4.706762,0,1.449946,1.414608,78.04954,0,0,0,1.104095,0,0,3.292155,3.127547,10.83298,0.8755921,4.231642,0,4.231642,7.737449,55.26738,0.2220018,1.556069,0.8832758,5,1.979687
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.264438,2.264438,5,0,1.53,2.264438,112.2222,0,0,0,2.541202,0,0,2.735562,2.598783,6.601338,4.68407,5.139986,0,5.139986,12.61367,90.09744,0.2220009,2.490882,2.032962,5,7.225272
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.700322,2.700322,0,-1,0,2.700322,132.7907,0,0,0,3.585777,2.842445,2.700322,0,0,1.461353,9.310057,0.7433323,0,0.7433323,13.31885,95.13448,0.2219589,2.970355,2.868622,0,12.89583
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.130667,1.130667,0,0,0,1.130667,307.6847,1.570692,0,0,3.478888,1.190175,1.130667,0,0,0.7180204,9.979055,0.7180204,0,0.7180204,14.00003,100,0.2219184,1.243733,2.78311,0,13.45794
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.342676,1.342676,0,0,0,1.342676,227.2085,1.637331,0,0,3.050673,1.413343,1.342676,0,0,0,10.62527,0,0,0,14.00003,100,0.2219184,1.476943,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.635087,4.635087,1.8043,0,0.657574,4.635087,64.28737,0,0,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2219184,5.098596,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.062906,2.062906,0,0,0,2.062906,166.6699,1.266763,0,0,3.438242,2.171479,2.062906,0,0,0,10.62527,0,0,0,14.00003,100,0.2219184,2.269196,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.25771,3.33,0,-1,0,3.33,102.4882,0,0.9277096,1.353481,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2219184,4.683481,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.273067,4.273067,1.741648,0,0.6404698,4.273067,64.76205,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2219202,4.700373,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.951249,1.951249,0,0,0,1.951249,79.18767,0,0,0,1.545149,2.053946,1.951249,0,0,0,10.62527,0,0.5087978,-0.5087978,13.46371,96.16915,0.2219202,2.146374,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.5653309,10.11648,0.5410548,0,0.5410548,13.977,99.83549,0.2218897,0,0.4328439,0,10.65753
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.422119,2.422119,0,0,0,2.422119,0,0,4.440892E-16,0,0,2.549599,2.422119,0,0,0.024276,10.60343,0,2.549599,-2.549599,11.28948,80.63902,0.2218897,2.66433,0,0,10.60343
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.393247,3.33,0,-1,0,3.33,0,0,2.063247,2.602571,0,3.505263,3.33,0,0,2.857163,8.053827,0,3.505263,-3.505263,7.594613,54.24713,0.2218897,5.932571,0,0,8.053827
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.610701,1.610701,0,-1,0,1.610701,0,0,2.220446E-16,0,0,1.695475,1.610701,0,0,6.7519,4.548564,0,1.695475,-1.695475,5.807425,41.48153,0.2218897,1.771771,0,0,4.548564
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.315606,1.315606,0,-1,0,1.315606,0,0,2.220446E-16,0,0,1.384848,1.315606,0,0,8.635761,2.853089,0,1.384848,-1.384848,4.347668,31.05471,0.2218897,1.447166,0,0,2.853089
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17448,1.468241,0,0,0,4.347668,31.05471,0.2218897,0,0,0,1.468241
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17448,1.468241,0,0,0,4.347668,31.05471,0.2218897,0,0,0,1.468241
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17448,1.468241,0,0,0,4.347668,31.05471,0.2218897,0,0,0,1.468241
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17448,1.468241,0,0,0,4.347668,31.05471,0.2218897,0,0,0,1.468241
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1429854,0.1429854,0,-1,0,0.1429854,0,0,2.775558E-17,0,0,0.150511,0.1429854,0,0,10.17448,1.468241,0,0.150511,-0.150511,4.189015,29.92148,0.2218897,0.157284,0,0,1.468241
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1125119,0.1125119,0,-1,0,0.1125119,0,0,1.387779E-17,0,0,0.1184336,0.1125119,0,0,10.34172,1.31773,0,0.1184336,-0.1184336,4.064175,29.02976,0.2218897,0.1237631,0,0,1.31773
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.7727629,0.7727629,0,-1,0,0.7727629,0,0,0,0,0,0.8134346,0.7727629,0,0,10.47331,1.199296,0,0.8134346,-0.8134346,3.20674,22.90524,0.2218897,0.8500391,0,0,1.199296
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2341041,0.2341041,0,0,0,0.2341041,0,0,2.775558E-17,0,0,0.2464253,0.2341041,0,0,11.37712,0.3858619,0,0.2464253,-0.2464253,2.946985,21.04985,0.2218897,0.2575145,0,0,0.3858619
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,11.65093,0.1394366,0.158514,0,0.158514,3.097364,22.12399,0.2218807,0,0.1268112,0,0.2979505
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,11.49242,0.2820991,0.8825333,0,0.8825333,3.934609,28.10429,0.221831,0,0.7060266,0,1.164632
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.123427,2.123427,4.743707,0,1.460032,2.123427,81.82691,0,0,0,1.737535,0,0,2.620281,2.489266,10.60988,1.076379,4.226801,0,4.226801,7.944504,56.74635,0.221862,2.335769,1.390028,5,2.813914
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.249703,2.249703,0,-1,0,2.249703,152.2268,0,0,0,3.424651,2.368108,2.249703,0,0,6.383082,4.8805,1.056543,0,1.056543,8.946829,63.90579,0.2218025,2.474673,2.739721,0,8.305151
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,5.32654,5.831388,4.227133,0,4.227133,12.95704,92.55009,0.2215649,0,3.381707,0,10.05852
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.417345,3.417345,1.497323,0,0.5737691,3.417345,91.31306,0,0,0,3.120482,2.021076,1.920022,0,0,1.099406,9.635808,1.099406,0,1.099406,14.00003,100,0.2215222,3.759079,2.496386,5,12.75629
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.098602,3.098602,1.25,0,0.50625,3.098602,101.2936,1.19279,0,0,3.138686,1.945897,1.848602,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,3.408462,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.259664,1.259664,0,0,0,1.259664,282.2724,2.229722,0,0,3.555683,1.325962,1.259664,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,1.38563,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.381104,1.381104,0,-1,0,1.381104,195.5174,1.246505,0,0,2.700299,1.453794,1.381104,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,1.519215,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6185593,0.6185593,0,0,0,0.6185593,432.9454,2.026909,0,0,2.678024,0.6511151,0.6185593,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,0.6804153,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.275119,3.275119,2.652771,0,0.8892064,3.275119,20.00244,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2215222,3.602631,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.930883,1.930883,0,0,0,1.930883,0,0,2.220446E-16,0,0,2.032509,1.930883,0,0,0,10.62527,0,2.032509,-2.032509,11.85758,84.6968,0.2215222,2.123972,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.604787,3.33,0,-1,0,3.33,0,0,1.274787,1.735265,0,3.505263,3.33,0,0,2.258343,8.592766,0,3.505263,-3.505263,8.162704,58.30491,0.2215222,5.065265,0,0,8.592766
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.343124,3.33,0,-1,0,3.33,0,0,0.01312432,0.3474368,0,3.505263,3.33,0,0,6.15308,5.087502,0,3.505263,-3.505263,4.467832,31.91302,0.2215222,3.677437,0,0,5.087502
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.9802232,0.9802232,0,-1,0,0.9802232,0,0,1.110223E-16,0,0,1.031814,0.9802232,0,0,10.04782,1.582239,0,1.031814,-1.031814,3.380205,24.14427,0.2215222,1.078246,0,0,1.582239
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09113188,0.09113188,0,-1,0,0.09113188,0,0,1.387779E-17,0,0,0.09592829,0.09113188,0,0,11.19428,0.5504251,0,0.09592829,-0.09592829,3.279087,23.422,0.2215222,0.1002451,0,0,0.5504251
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3043967,0.3043967,0,-1,0,0.3043967,0,0,0,0,0,0.3204176,0.3043967,0,0,11.30086,0.4544968,0,0.3204176,-0.3204176,2.941338,21.00951,0.2215222,0.3348364,0,0,0.4544968
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7136608,0.1273753,0,-1,0,0.1273753,0,0,0.5862855,0.6576515,0,0.1340792,0.1273753,0,0,11.65688,0.1340792,0,0.1340792,-0.1340792,2.800006,20,0.2215222,0.7850268,0,0,0.1340792
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4266841,0,0,-1,0,0,0,0,0.4266841,0.4693525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215222,0.4693525,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1015593,0,0,-1,0,0,0,0,0.1015593,0.1117152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215222,0.1117152,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215222,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.9455319,0,0,-1,0,0,0,0,0.9455319,1.040085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215222,1.040085,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.7859926,0.7859926,4.291255,0,1.336513,0.7859926,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221569,0.8645918,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2215347,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.777026,2.777026,5,0,1.53,2.777026,50.67113,0,0,0,1.407151,0,0,2.222974,2.111825,4.776835,6.326123,3.518975,0,3.518975,12.80672,91.47637,0.2216106,3.054729,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.46954,3.46954,2.261974,0,0.782519,3.46954,72.89098,0,0,0,2.528982,1.271122,1.207566,0,0,1.25786,9.4932,1.25786,0,1.25786,14.00003,100,0.2216177,3.816494,2.023185,5,12.02218
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.575979,2.575979,0,-1,0,2.575979,124.0328,0.4835029,0,0,3.19506,2.711557,2.575979,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,2.833577,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5060512,0.5060512,0,0,0,0.5060512,805.5812,3.543968,0,0,4.076653,0.5326855,0.5060512,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,0.5566564,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,5.545582,5.545582,2.215582,0,0.769854,5.545582,84.85806,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,6.100141,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.820318,1.820318,0,0,0,1.820318,255.4087,2.733126,0,0,4.64925,1.916124,1.820318,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,2.00235,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.770873,1.770873,0,0,0,1.770873,242.0873,2.422982,0,0,4.287059,1.864077,1.770873,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,1.94796,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.923455,2.923455,0,-1,0,2.923455,115.1096,0.2878549,0,0,3.365176,3.077321,2.923455,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,3.215801,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.250301,2.250301,0,0,0,2.250301,128.4186,0.5210671,0,0,2.889805,2.368738,2.250301,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,2.475332,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.754114,3.754114,1.959799,0,0.700025,3.754114,50.31155,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,4.129525,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3559768,0.3559768,0,0,0,0.3559768,230.1592,0.4446011,0,0,0.8193136,0.3747124,0.3559768,0,0,0,10.62527,0,0,0,14.00003,100,0.2216177,0.3915745,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.012898,7.012898,5,0,1.53,7.012898,0,0,0,0,0,2.118841,2.012899,0,0,0,10.62527,0,2.118841,-2.118841,11.76657,84.04679,0.2216177,7.714189,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.617956,3.33,0,-1,0,3.33,0,0,0.2879558,0.6497514,0,3.505263,3.33,0,0,2.354267,8.506433,0,3.505263,-3.505263,8.071702,57.6549,0.2216177,3.979751,0,0,8.506433
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.1508,3.1508,0,-1,0,3.1508,0,0,4.440892E-16,0.1358803,0,3.316632,3.1508,0,0,6.249004,5.00117,0,3.316632,-3.316632,4.575665,32.68326,0.2216177,3.46588,0,0,5.00117
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.317002,1.600312,0,-1,0,1.600312,0,0,1.71669,2.04839,0,1.684538,1.600312,0,0,9.934151,1.684538,0,1.684538,-1.684538,2.800006,20,0.2216177,3.648702,0,0,1.684538
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.6585563,0,0,-1,0,0,0,0,0.6585563,0.7244119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.7244119,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.7863772,0,0,-1,0,0,0,0,0.7863772,0.8650149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.8650149,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2493829,0,0,-1,0,0,0,0,0.2493829,0.2743211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.2743211,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.176067,0,0,-1,0,0,0,0,1.176067,1.293674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,1.293674,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6117652,0,0,-1,0,0,0,0,0.6117652,0.6729417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.6729417,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.7547609,0,0,-1,0,0,0,0,0.7547609,0.830237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216177,0.830237,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.8872343,0.8872343,4.392498,0,1.364152,0.8872343,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221672,0.9759577,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.039604,1.039604,4.544867,0,1.405749,1.039604,4.595526,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2217352,1.143564,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2216898,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.650602,4.650602,4.447237,0,1.379096,4.650602,30.3888,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.2217099,5.115662,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.903759,3.33,0,-1,0,3.33,76.3991,0,0.5737585,0.9641344,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.2217099,4.294135,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2216502,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1335421,0.1335421,0,0,0,0.1335421,3207.67,4.143018,0,0,4.283589,0.1405706,0.1335421,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,0.1468963,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.540509,4.540509,1.432264,0,0.5560082,4.540509,72.05881,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,4.99456,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6185049,0.6185049,0,0,0,0.6185049,748.0336,3.975567,0,0,4.626625,0.6510578,0.6185049,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,0.6803554,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6254371,0.6254371,0,-1,0,0.6254371,521.0664,2.600588,0,0,3.258943,0.6583548,0.6254371,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,0.6879808,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.443851,3.443851,1.987349,0,0.7075462,3.443851,44.51879,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,3.788237,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.771734,3.771734,3.283288,0,1.061338,3.771734,13.63175,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,4.148908,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216502,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.832492,2.832492,0,0,0,2.832492,0,0,4.440892E-16,0,0,2.981571,2.832492,0,0,0,10.62527,0,2.981571,-2.981571,10.85718,77.5511,0.2216502,3.115742,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1492098,0.1492098,0,-1,0,0.1492098,0,0,2.775558E-17,0,0,0.1570629,0.1492098,0,0,3.312857,7.643703,0,0.1570629,-0.1570629,10.69162,76.36855,0.2216502,0.1641307,0,0,7.643703
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.390713,2.390713,0,-1,0,2.390713,0,0,0,0,0,2.51654,2.390713,0,0,3.487371,7.48664,0,2.51654,-2.51654,8.038951,57.42096,0.2216502,2.629785,0,0,7.48664
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.697634,2.697634,0,-1,0,2.697634,0,0,4.440892E-16,0,0,2.839614,2.697634,0,0,6.283527,4.9701,0,2.839614,-2.839614,5.045735,36.04089,0.2216502,2.967397,0,0,4.9701
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.9897798,0.9897798,0,-1,0,0.9897798,0,0,1.110223E-16,0,0,1.041873,0.9897798,0,0,9.438654,2.130486,0,1.041873,-1.041873,3.947504,28.1964,0.2216502,1.088758,0,0,2.130486
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.017826,1.017826,0,-1,0,1.017826,0,0,0,0.0854267,0,1.071396,1.017826,0,0,10.59629,1.088612,0,1.071396,-1.071396,2.818154,20.12963,0.2216502,1.119608,0,0,1.088612
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.6451464,0.01635589,0,-1,0,0.01635589,0,0,0.6287905,0.6933052,0,0.01721673,0.01635589,0,0,11.78673,0.01721673,0,0.01721673,-0.01721673,2.800006,20,0.2216502,0.7096611,0,0,0.01721673
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216502,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01461558,0,0,-1,0,0,0,0,0.01461558,0.01607714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216502,0.01607714,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4995107,0,0,-1,0,0,0,0,0.4995107,0.5494618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216502,0.5494618,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216502,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216502,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1719791,0.1719791,3.677242,0,1.168887,0.1719791,256.6449,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2216252,0.189177,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2215565,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.879507,1.879507,3.775714,0,1.19577,1.879507,91.40005,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2215531,2.067457,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6174471,0.6174471,0,-1,0,0.6174471,418.5653,1.739864,0,0,2.584419,0.6499444,0.6174471,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2215422,0.6791919,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6301895,0.6301895,0,0,0,0.6301895,503.4272,2.509188,0,0,3.172545,0.6633574,0.6301895,0,0,0,10.62527,0,0,0,14.00003,100,0.2215422,0.6932085,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.661378,0.661378,0,0,0,0.661378,560.1274,3.008372,0,0,3.704559,0.6961874,0.661378,0,0,0,10.62527,0,0,0,14.00003,100,0.2215422,0.7275158,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.16962,2.16962,0,0,0,2.16962,154.7727,1.074169,0,0,3.357979,2.28381,2.16962,0,0,0,10.62527,0,0,0,14.00003,100,0.2215422,2.386582,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215422,0,2.252842,0,13.44133
