Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.77986,3.33,0,-1,0,3.33,73.55004,0,0.4498596,0.8278456,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2215422,4.157845,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.221477,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.351311,2.351311,0,0,0,2.351311,45.67833,0,4.440892E-16,0,1.07404,2.475065,2.351311,0,0,0,10.62527,0,1.401025,-1.401025,12.52322,89.45138,0.221477,2.586442,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.12603,2.12603,0,0,0,2.12603,27.82677,0,0,0,0.5916055,2.237926,2.12603,0,0,1.556694,9.22425,0,1.64632,-1.64632,10.78784,77.05588,0.221477,2.338633,0.4732844,0,9.815855
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.780727,1.780727,0,0,0,1.780727,0,0,2.220446E-16,0,0,1.87445,1.780727,0,0,3.385939,7.577929,0,1.87445,-1.87445,8.812,62.94274,0.221477,1.9588,0,0,7.577929
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.468661,5.703479,0,0,0,8.812,62.94274,0.221477,0,0,0,5.703479
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.468661,5.703479,0,0,0,8.812,62.94274,0.221477,0,0,0,5.703479
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.468661,5.703479,0,0,0,8.812,62.94274,0.221477,0,0,0,5.703479
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.232382,0.232382,0,-1,0,0.232382,0,0,2.775558E-17,0,0,0.2446126,0.232382,0,0,5.468661,5.703479,0,0.2446126,-0.2446126,8.554156,61.10099,0.221477,0.2556202,0,0,5.703479
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.7675747,0.7675747,0,-1,0,0.7675747,0,0,1.110223E-16,0,0,0.8079733,0.7675747,0,0,5.740453,5.458867,0,0.8079733,-0.8079733,7.702477,55.01759,0.221477,0.8443322,0,0,5.458867
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.285506,1.285506,0,-1,0,1.285506,0,0,2.220446E-16,0,0,1.353164,1.285506,0,0,6.638201,4.650893,0,1.353164,-1.353164,6.276118,44.82932,0.221477,1.414056,0,0,4.650893
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2045329,0.2045329,0,-1,0,0.2045329,0,0,2.775558E-17,0,0,0.2152977,0.2045329,0,0,8.141716,3.297729,0,0.2152977,-0.2152977,6.049174,43.2083,0.221477,0.2249861,0,0,3.297729
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.881824,1.881824,0,-1,0,1.881824,0,0,2.220446E-16,0,0,1.980868,1.881824,0,0,8.380936,3.082432,0,1.980868,-1.980868,3.961156,28.29391,0.221477,2.070007,0,0,3.082432
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.7401769,0.7401769,0,-1,0,0.7401769,0,0,1.110223E-16,0,0,0.7791336,0.7401769,0,0,10.5819,1.101564,0,0.7791336,-0.7791336,3.139877,22.42765,0.221477,0.8141946,0,0,1.101564
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.872513,0.3063088,0,-1,0,0.3063088,0,0,0.5662042,0.6534555,0,0.3224303,0.3063088,0,0,11.4476,0.3224303,0,0.3224303,-0.3224303,2.800006,20,0.221477,0.9597643,0,0,0.3224303
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.9200016,0.9200016,4.425265,0,1.373097,0.9200016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215336,1.012002,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.310068,1.310068,4.639601,0,1.431611,1.310068,0.03758443,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2216111,1.441075,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.616181,2.616181,5,0,1.53,2.616181,6.030711,0,0,0,0.1577743,0,0,2.383819,2.264628,5.312311,5.844194,2.422402,0,2.422402,11.25842,80.41712,0.2216691,2.877799,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.079752,1.079752,0,0,0,1.079752,29.49198,0,0,0,0.3184402,1.136581,1.079752,0,0,2.889909,8.024356,0,0.8181406,-0.8181406,10.39602,74.25716,0.2216691,1.187727,0.2547521,0,8.342796
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.438776,1.438776,0,-1,0,1.438776,87.58819,0,0,0,1.260198,1.514501,1.438776,0,0,3.798954,7.206216,0,0.2543032,-0.2543032,10.12796,72.34246,0.2216691,1.582654,1.008158,0,8.466413
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.457285,2.457285,0,0,0,2.457285,94.37876,0,0,0,2.319155,2.586616,2.457285,0,0,4.081513,6.951912,0,0.2674608,-0.2674608,9.846036,70.32869,0.2216691,2.703014,1.855324,0,9.271068
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,4.378692,6.684452,1.861008,0,1.861008,11.61154,82.93943,0.2215658,0,1.488807,0,8.54546
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.01994,1.01994,0,0,0,1.01994,173.0613,0,0,0,1.76512,1.073621,1.01994,0,0,2.517683,8.35936,0.6914998,0,0.6914998,12.26756,87.62524,0.2215275,1.121933,1.412096,0,10.12448
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.829969,2.829969,0,0,0,2.829969,41.40384,0,4.440892E-16,0,1.171716,2.978915,2.829969,0,0,1.826183,8.981709,0,1.807199,-1.807199,10.3626,74.01845,0.2215275,3.112966,0.9373728,0,10.15343
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.334562,1.334562,0,-1,0,1.334562,134.6757,0,0,0,1.797331,1.404802,1.334562,0,0,3.834183,7.17451,0.392529,0,0.392529,10.73499,76.67834,0.2215057,1.468018,1.437865,0,8.971841
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.437033,3.437033,5,0,1.53,3.437033,27.72501,0,0,0,0.9529179,0,0,1.562967,1.484818,3.441653,7.527786,2.437736,0,2.437736,13.04763,93.19716,0.2215579,3.780737,0.7623343,5,8.480704
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2179096,0.2179096,0,0,0,0.2179096,76.13404,0,0,0,0.1659034,0.2293785,0.2179096,0,0,1.003917,9.721748,0,0.06347513,-0.06347513,12.98072,92.71925,0.2215579,0.2397005,0.1327227,0,9.887652
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.935712,1.935712,0,0,0,1.935712,8.42658,0,2.220446E-16,0,0.1631143,2.037591,1.935712,0,0,1.074445,9.658274,0,1.874477,-1.874477,11.00485,78.6059,0.2215579,2.129283,0.1304914,0,9.821388
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.800179,2.800179,0,0,0,2.800179,0,0,4.440892E-16,0,0,2.947557,2.800179,0,0,3.157197,7.783797,0,2.947557,-2.947557,7.89785,56.4131,0.2215579,3.080197,0,0,7.783797
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.638031,1.638031,0,-1,0,1.638031,0,0,2.220446E-16,0,0,1.724243,1.638031,0,0,6.43226,4.83624,0,1.724243,-1.724243,6.080339,43.4309,0.2215579,1.801834,0,0,4.83624
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.430239,2.956398,0,-1,0,2.956398,0,0,1.473841,1.916865,0,3.111997,2.956398,0,0,8.348085,3.111997,0,3.111997,-3.111997,2.800006,20,0.2215579,4.873262,0,0,3.111997
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,7.804554,0,0,-1,0,0,0,0,7.804554,8.58501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,8.58501,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.65961,0,0,-1,0,0,0,0,1.65961,1.825571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,1.825571,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08216206,0,0,-1,0,0,0,0,0.08216206,0.09037827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,0.09037827,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.848542,0,0,-1,0,0,0,0,1.848542,2.033396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,2.033396,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.253516,0,0,-1,0,0,0,0,0.253516,0.2788677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,0.2788677,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.865057,0,0,-1,0,0,0,0,1.865057,2.051563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,2.051563,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.204938,0,0,-1,0,0,0,0,0.204938,0.2254318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,0.2254318,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3508195,0,0,-1,0,0,0,0,0.3508195,0.3859015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,0.3859015,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215579,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.187806,1.187806,4.693069,0,1.446208,1.187806,4.347087,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.2216317,1.306587,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.480023,4.480023,5,0,1.53,4.480023,10.54102,0,0,0,0.47224,0,0,0.519977,0.4939782,8.424225,3.043472,0.9662181,0,0.9662181,6.924741,49.46234,0.2216516,4.928025,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.873147,1.873147,4.98888,0,1.526964,1.873147,73.95479,0,0,0,1.385282,0,0,3.115733,2.959947,7.458007,3.913068,4.345228,0,4.345228,11.04699,78.90689,0.2216942,2.060461,1.108225,5,5.298349
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2217558,0.2217558,0,-1,0,0.2217558,1220.618,0,0,0,2.706791,0.2334271,0.2217558,0,0,3.112779,7.823773,2.473364,0,2.473364,13.39343,95.66714,0.2215575,0.2439313,2.165433,0,10.53056
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.79231,3.79231,1.939646,0,0.6945232,3.79231,68.28525,0,0,0,2.589588,1.950173,1.852665,0,0,0.6394152,10.0498,0.6394152,0,0.6394152,14.00003,100,0.2215681,4.171541,2.071671,5,12.63939
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.749761,1.749761,0,0,0,1.749761,178.014,1.272966,0,0,3.11482,1.841854,1.749761,0,0,0,10.62527,0,0,0,14.00003,100,0.2215681,1.924737,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.735475,1.735475,0,0,0,1.735475,181.5143,1.32332,0,0,3.150136,1.826815,1.735475,0,0,0,10.62527,0,0,0,14.00003,100,0.2215681,1.909022,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.799364,3.799364,1.762711,0,0.6462201,3.799364,56.42643,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2215681,4.1793,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.859928,2.859928,0,-1,0,2.859928,48.41514,0,4.440892E-16,0,1.384638,3.010451,2.859928,0,0,0,10.62527,0,1.625813,-1.625813,12.28627,87.7589,0.2215681,3.145921,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.60086,2.60086,0,0,0,2.60086,66.98287,0,0,0,1.742131,2.737747,2.60086,0,0,1.806458,8.999461,0,0.9956165,-0.9956165,11.2368,80.26269,0.2215681,2.860946,1.393705,0,10.74159
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.098641,1.098641,0,0,0,1.098641,54.07973,0,0,0,0.5941423,1.156465,1.098641,0,0,2.912699,8.003845,0,0.5623223,-0.5623223,10.64406,76.02885,0.2215681,1.208506,0.4753139,0,8.597987
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.5488907,0.5488907,0,0,0,0.5488907,29.65436,0,1.110223E-16,0,0.16277,0.5777797,0.5488907,0,0,3.537502,7.441523,0,0.4150097,-0.4150097,10.2066,72.90414,0.2215681,0.6037798,0.130216,0,7.604293
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.998623,7.026513,0,0,0,10.2066,72.90414,0.2215681,0,0,0,7.026513
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998623,7.026513,0,0,0,10.2066,72.90414,0.2215681,0,0,0,7.026513
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.688994,1.688994,0,-1,0,1.688994,0,0,0,0,0,1.777889,1.688994,0,0,3.998623,7.026513,0,1.777889,-1.777889,8.332541,59.51803,0.2215681,1.857894,0,0,7.026513
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.276404,3.33,0,-1,0,3.33,0,0,1.946404,2.474044,0,3.505263,3.33,0,0,5.974055,5.248624,0,3.505263,-3.505263,4.63767,33.12614,0.2215681,5.804044,0,0,5.248624
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.103613,1.103613,0,-1,0,1.103613,0,0,0,0,0,1.161698,1.103613,0,0,9.868793,1.743361,0,1.161698,-1.161698,3.413133,24.37947,0.2215681,1.213974,0,0,1.743361
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15957,0.5816637,0,0,0,3.413133,24.37947,0.2215681,0,0,0,0.5816637
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.021191,0.5525805,0,-1,0,0.5525805,0,0,0.4686107,0.5707299,0,0.5816637,0.5525805,0,0,11.15957,0.5816637,0,0.5816637,-0.5816637,2.800006,20,0.2215681,1.12331,0,0,0.5816637
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7272747,0,0,-1,0,0,0,0,0.7272747,0.8000022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215681,0.8000022,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4411841,0,0,-1,0,0,0,0,0.4411841,0.4853026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215681,0.4853026,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1474703,0,0,-1,0,0,0,0,0.1474703,0.1622173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215681,0.1622173,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4641216,0,0,-1,0,0,0,0,0.4641216,0.5105338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215681,0.5105338,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4112726,0.4112726,3.916536,0,1.234214,0.4112726,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215858,0.4523999,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.5602624,0.5602624,4.065526,0,1.274889,0.5602624,7.327077,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2216125,0.6162887,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.272906,3.272906,5,0,1.53,3.272906,4.830556,0,0,0,0.1580996,0,0,1.727094,1.640739,5.104809,6.030946,1.798839,0,1.798839,10.86371,77.59776,0.221655,3.600197,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.120939,0,0.7440164,0,0,0,0,0,1.291078,0,0,2.120939,2.014892,3.305971,7.6499,3.305971,0,3.305971,14.00003,100,0.2215385,0,1.032863,5,8.940979
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.869828,1.869828,0,-1,0,1.869828,59.39328,0,0,0,1.110552,1.968239,1.869828,0,0,0,10.62527,0,0.8576877,-0.8576877,13.09595,93.54228,0.2215385,2.05681,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.212462,3.212462,2.939242,0,0.967413,3.212462,38.61794,1.110223E-16,0,0,1.240587,0.2876003,0.2732202,0,0,0.9529863,9.767587,0.9529863,0,0.9529863,14.00003,100,0.2215543,3.533708,0.9924693,5,11.00817
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215543,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.969985,1.969985,0,0,0,1.969985,70.49047,0,2.220446E-16,0,1.388652,2.073669,1.969985,0,0,0,10.62527,0,0.6850168,-0.6850168,13.27796,94.84236,0.2215543,2.166984,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,6.780533,6.780533,5,0,1.53,6.780533,23.46807,2.220446E-16,0,0,1.59126,1.874245,1.780533,0,0,0.7611298,9.940257,0,0.2829849,-0.2829849,12.97966,92.7117,0.2215543,7.458586,1.273008,5,11.53152
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.801231,3.33,0,-1,0,3.33,22.15671,0,0.4712306,0.8513536,0.7378183,3.505263,3.33,0,0,1.075557,9.657272,0,2.767445,-2.767445,10.06252,71.87501,0.2215543,4.181354,0.5902547,0,10.39509
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.693009,3.693009,5,0,1.53,3.693009,12.84007,0,0,0,0.4741849,0,0,1.306991,1.241641,4.150496,6.889828,1.715826,0,1.715826,11.6903,83.50195,0.2215923,4.06231,0.3793479,5,7.364012
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.282136,4.282136,5,0,1.53,4.282136,15.06833,0,0,0,0.6452465,0,0,0.7178636,0.6819704,2.43467,8.434072,1.327217,0,1.327217,12.94941,92.49557,0.2216195,4.71035,0.5161972,5,9.079318
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.956457,2.956457,0,0,0,2.956457,5.976999,0,4.440892E-16,0,0.1767074,3.11206,2.956457,0,0,1.107453,9.628567,0,2.935353,-2.935353,9.855272,70.39466,0.2216195,3.252103,0.1413659,0,9.805274
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3211298,0.3211298,0,0,0,0.3211298,0,0,5.551115E-17,0,0,0.3380313,0.3211298,0,0,4.368956,6.693214,0,0.3380313,-0.3380313,9.498956,67.84955,0.2216195,0.3532427,0,0,6.693214
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.332347,3.33,0,-1,0,3.33,0,0,0.002346956,0.3355817,0,3.505263,3.33,0,0,4.744546,6.355183,0,3.505263,-3.505263,5.804084,41.45766,0.2216195,3.665582,0,0,6.355183
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.639283,2.849919,0,0,0,5.804084,41.45766,0.2216195,0,0,0,2.849919
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.740362,2.707423,0,-1,0,2.707423,0,0,0.03293858,0.3069748,0,2.849919,2.707423,0,0,8.639283,2.849919,0,2.849919,-2.849919,2.800006,20,0.2216195,3.014398,0,0,2.849919
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5325513,0,0,-1,0,0,0,0,0.5325513,0.5858064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,0.5858064,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.6193911,0,0,-1,0,0,0,0,0.6193911,0.6813302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,0.6813302,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.7356485,0,0,-1,0,0,0,0,0.7356485,0.8092133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,0.8092133,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.9418986,0,0,-1,0,0,0,0,0.9418986,1.036088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,1.036088,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2907154,0,0,-1,0,0,0,0,0.2907154,0.319787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,0.319787,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.9746528,0,0,-1,0,0,0,0,0.9746528,1.072118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,1.072118,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.359379,0,0,-1,0,0,0,0,1.359379,1.495317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,1.495317,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216195,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1778009,0.1778009,3.683064,0,1.170476,0.1778009,377.4583,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2215826,0.1955809,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.102413,6.102413,5,0,1.53,6.102413,22.88006,0,0,0,1.396236,1.160435,1.102413,0,0,7.804736,3.601012,0.235801,0,0.235801,6.819506,48.71066,0.2215865,6.712655,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.212981,3.212981,5,0,1.53,3.212981,75.57425,0,0,0,2.428186,0,0,1.787019,1.697668,7.568935,3.813233,4.125854,0,4.125854,10.73363,76.66866,0.2216418,3.534279,1.942549,5,6.241419
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.630071,3.33,0,-1,0,3.33,117.3268,0,0.3000714,0.6630785,3.906982,3.505263,3.33,0,0,3.443081,7.526502,0.4017185,0,0.4017185,11.11474,79.39083,0.2216197,3.993078,3.125585,0,11.43348
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.024132,5.024132,3.705793,0,1.176682,5.024132,88.15627,4.440892E-16,0,0,4.429088,1.387726,1.318339,0,0,3.041362,7.888048,3.041362,0,3.041362,14.00003,100,0.2216039,5.526546,3.54327,5,12.31714
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.347253,2.347253,0,0,0,2.347253,170.2664,1.52579,0,0,3.996583,2.470793,2.347253,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,2.581979,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1597923,0.1597923,0,0,0,0.1597923,2323.964,3.545312,0,0,3.713515,0.1682024,0.1597923,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,0.1757715,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.551509,1.551509,0,-1,0,1.551509,227.9748,1.903881,0,0,3.537048,1.633167,1.551509,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,1.70666,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.5510337,0.5510337,0,0,0,0.5510337,306.8323,1.110714,0,0,1.69075,0.5800354,0.5510337,0,0,0,10.62527,0,0,0,14.00003,100,0.2216039,0.606137,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.323279,2.323279,0,0,0,2.323279,35.63446,0,0,0,0.8278879,2.445557,2.323279,0,0,0,10.62527,0,1.617669,-1.617669,12.29486,87.82022,0.2216039,2.555607,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,7.418827,7.418827,5,0,1.53,7.418827,0,0,0,0,0,2.546133,2.418826,0,0,1.79741,9.007606,0,2.546133,-2.546133,9.610995,68.64983,0.2216039,8.160709,0,5,9.007606
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,7.886654,3.33,0,-1,0,3.33,0,0,4.556653,5.345319,0,3.505263,3.33,0,0,4.626447,6.461473,0,3.505263,-3.505263,5.916123,42.25794,0.2216039,8.675319,0,0,6.461473
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.75428,2.808399,0,-1,0,2.808399,0,0,0.9458814,1.321309,0,2.956209,2.808399,0,0,8.521183,2.956209,0,2.956209,-2.956209,2.800006,20,0.2216039,4.129708,0,0,2.956209
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.709145,0,0,-1,0,0,0,0,5.709145,6.280059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,6.280059,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4559081,0,0,-1,0,0,0,0,0.4559081,0.5014989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,0.5014989,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.292315,0,0,-1,0,0,0,0,1.292315,1.421546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,1.421546,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2420589,0,0,-1,0,0,0,0,0.2420589,0.2662648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,0.2662648,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.9296638,0,0,-1,0,0,0,0,0.9296638,1.02263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,1.02263,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3411447,0,0,-1,0,0,0,0,0.3411447,0.3752592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,0.3752592,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.602738,0,0,-1,0,0,0,0,1.602738,1.763011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,1.763011,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.8815663,0,0,-1,0,0,0,0,0.8815663,0.969723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216039,0.969723,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.7860873,0.7860873,4.29135,0,1.336539,0.7860873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216496,0.864696,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4472782,0.4472782,3.952541,0,1.244044,0.4472782,42.23653,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2216595,0.492006,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.380824,2.380824,5,0,1.53,2.380824,45.2412,0,0,0,1.077114,0,0,2.619176,2.488217,4.956945,6.164023,3.56533,0,3.56533,12.67983,90.57001,0.2217371,2.618907,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.9053687,0,0,2.296984,0,0,0,0,1.391615,9.372821,1.391615,0,1.391615,14.00003,100,0.221661,0,1.837587,0,11.6698
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.6757164,0.6757164,0,-1,0,0.6757164,489.2414,2.594604,0,0,3.305884,0.7112804,0.6757164,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,0.743288,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.430564,2.430564,0,0,0,2.430564,180.9424,1.839433,0,0,4.397921,2.558488,2.430564,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,2.67362,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3060616,0.3060616,0,0,0,0.3060616,1259.308,3.532087,0,0,3.854257,0.3221701,0.3060616,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,0.3366677,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2701957,0.2701957,0,0,0,0.2701957,1249.606,3.091964,0,0,3.376381,0.2844165,0.2701957,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,0.2972153,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.604735,2.604735,0,0,0,2.604735,148.2411,1.119461,0,0,3.861287,2.741826,2.604735,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,2.865208,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.021404,3.33,0,-1,0,3.33,132.2182,0.8976034,1.691404,2.193545,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,5.523545,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.847141,3.847141,1.25,0,0.50625,3.847141,90.58351,0.7510428,0,0,3.484875,2.733833,2.597141,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,4.231855,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.10399,3.10399,1.25,0,0.50625,3.10399,63.50989,0.01977227,0,0,1.97134,1.951568,1.85399,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,3.414389,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.151378,3.151378,2.34071,0,0.8040138,3.151378,27.07814,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.221661,3.466515,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.552514,1.552514,0,0,0,1.552514,0,0,2.220446E-16,0,0,1.634225,1.552514,0,0,0,10.62527,0,1.634225,-1.634225,12.2774,87.69556,0.221661,1.707765,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.458977,3.33,0,-1,0,3.33,0,0,1.128977,1.574875,0,3.505263,3.33,0,0,1.815806,8.991049,0,3.505263,-3.505263,8.582532,61.30367,0.221661,4.904875,0,0,8.991049
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.296216,3.33,0,-1,0,3.33,0,0,0.9662161,1.395838,0,3.505263,3.33,0,0,5.710543,5.485786,0,3.505263,-3.505263,4.88766,34.91179,0.221661,4.725838,0,0,5.485786
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,7.762153,1.881497,0,-1,0,1.881497,0,0,5.880657,6.656872,0,1.980523,1.881497,0,0,9.60528,1.980523,0,1.980523,-1.980523,2.800006,20,0.221661,8.538368,0,0,1.980523
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.265078,0,0,-1,0,0,0,0,0.265078,0.2915858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0.2915858,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3146266,0,0,-1,0,0,0,0,0.3146266,0.3460893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0.3460893,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2892555,0,0,-1,0,0,0,0,0.2892555,0.3181811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0.3181811,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.611273,0,0,-1,0,0,0,0,1.611273,1.7724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,1.7724,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3665282,0,0,-1,0,0,0,0,0.3665282,0.4031811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0.4031811,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1292918,0,0,-1,0,0,0,0,0.1292918,0.1422209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0.1422209,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221661,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.249119,0.249119,3.754382,0,1.189946,0.249119,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216663,0.274031,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3871086,0.3871086,3.892372,0,1.227618,0.3871086,179.6427,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2216439,0.4258194,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2215565,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7077831,0.7077831,0,-1,0,0.7077831,528.0567,2.992461,0,0,3.737496,0.7450348,0.7077831,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0.7785614,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.9971761,0.9971761,0,0,0,0.9971761,477.9207,3.716052,0,0,4.765711,1.049659,0.9971761,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,1.096894,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,5.872346,5.872346,2.542347,0,0.8590606,5.872346,83.59484,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,6.459581,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2630105,0.2630105,0,0,0,0.2630105,1948.954,4.849102,0,0,5.125956,0.2768532,0.2630105,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0.2893116,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,5.495152,3.33,0,-1,0,3.33,124.4392,0.6385615,2.165152,2.714667,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,6.044667,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2975589,0.2975589,0,0,0,0.2975589,1146.427,3.098076,0,0,3.411296,0.3132198,0.2975589,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0.3273147,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.119081,3.119081,1.25,0,0.50625,3.119081,73.29144,0.3185658,0,0,2.286019,1.967453,1.869081,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,3.430989,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.8453486,0.8453486,0,0,0,0.8453486,107.4137,0.01817973,0,0,0.9080203,0.8898406,0.8453486,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0.9298834,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215565,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.913769,2.913769,0,-1,0,2.913769,0,0,4.440892E-16,0,0,3.067125,2.913769,0,0,0,10.62527,0,3.067125,-3.067125,10.76699,76.90694,0.2215565,3.205146,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.189463,3.33,0,-1,0,3.33,0,0,1.859463,2.378409,0,3.505263,3.33,0,0,3.407917,7.558149,0,3.505263,-3.505263,7.072123,50.51506,0.2215565,5.708409,0,0,7.558149
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2512341,0.2512341,0,-1,0,0.2512341,0,0,5.551115E-17,0,0,0.264457,0.2512341,0,0,7.302654,4.052886,0,0.264457,-0.264457,6.79336,48.5239,0.2215565,0.2763576,0,0,4.052886
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7123806,0.7123806,0,-1,0,0.7123806,0,0,1.110223E-16,0,0,0.7498744,0.7123806,0,0,7.596495,3.788429,0,0.7498744,-0.7498744,6.002923,42.87794,0.2215565,0.7836187,0,0,3.788429
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.429688,3.038554,0,0,0,6.002923,42.87794,0.2215565,0,0,0,3.038554
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7274682,0.7274682,0,-1,0,0.7274682,0,0,1.110223E-16,0,0,0.765756,0.7274682,0,0,8.429688,3.038554,0,0.765756,-0.765756,5.195745,37.11239,0.2215565,0.800215,0,0,3.038554
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4763099,0.4763099,0,-1,0,0.4763099,0,0,0,0,0,0.5013788,0.4763099,0,0,9.280529,2.272799,0,0.5013788,-0.5013788,4.667246,33.3374,0.2215565,0.5239409,0,0,2.272799
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.127799,1.682849,0,-1,0,1.682849,0,0,0.4449503,0.6577302,0,1.77142,1.682849,0,0,9.837616,1.77142,0,1.77142,-1.77142,2.800006,20,0.2215565,2.340579,0,0,1.77142
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.251587,0,0,-1,0,0,0,0,2.251587,2.476745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215565,2.476745,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3440192,0.3440192,3.849282,0,1.215854,0.3440192,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221569,0.3784211,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.8526204,0.8526204,4.357883,0,1.354702,0.8526204,70.75915,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2215865,0.9378824,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.125061,3.125061,5,0,1.53,3.125061,34.78096,0,0,0,1.086926,0,0,1.874939,1.781192,4.542553,6.536976,2.868118,0,2.868118,12.41152,88.65353,0.221647,3.437567,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.193831,0,0,1.868266,0,0,0,0,1.674435,9.118282,1.674435,0,1.674435,14.00003,100,0.2215559,0,1.494613,0,10.98655
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.494161,2.494161,0,-1,0,2.494161,129.9165,0.6148951,0,0,3.240328,2.625432,2.494161,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,2.743577,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2557048,0.2557048,0,0,0,0.2557048,1604.955,3.834785,0,0,4.103948,0.2691629,0.2557048,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,0.2812752,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1269674,0.1269674,0,0,0,0.1269674,2577.456,3.138879,0,0,3.272528,0.1336499,0.1269674,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,0.1396641,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1385702,0.1385702,0,0,0,0.1385702,3602.619,4.846294,0,0,4.992157,0.1458634,0.1385702,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,0.1524273,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.132085,3.33,0,-1,0,3.33,125.074,0.6597014,0.802085,1.215294,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,4.545293,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.460786,4.460786,1.452991,0,0.5616667,4.460786,70.97627,0,0,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,4.906865,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.076881,1.076881,0,0,0,1.076881,187.2267,0.8826494,0,0,2.016208,1.133559,1.076881,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,1.184569,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.228765,4.228765,3.797371,0,1.201682,4.228765,10.73832,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,4.651641,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.898372,3.898372,3.898372,0,1.229256,3.898372,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215559,4.288209,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.046631,3.33,0,-1,0,3.33,0,0,1.716631,2.221294,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215559,5.551294,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.599726,3.33,0,-1,0,3.33,0,0,0.2697263,0.629699,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2215559,3.959699,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,7.819103,3.33,0,-1,0,3.33,0,0,4.489103,5.271013,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2215559,8.601013,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4210353,0.1040105,0,-1,0,0.1040105,0,0,0.3170248,0.3591283,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2215559,0.4631388,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04359717,0,0,-1,0,0,0,0,0.04359717,0.04795688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,0.04795688,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.015964,0,0,-1,0,0,0,0,1.015964,1.11756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,1.11756,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.6447146,0,0,-1,0,0,0,0,0.6447146,0.7091861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,0.7091861,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7013091,0,0,-1,0,0,0,0,0.7013091,0.77144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,0.77144,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8210574,0,0,-1,0,0,0,0,0.8210574,0.9031631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,0.9031631,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.142215,0,0,-1,0,0,0,0,1.142215,1.256436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,1.256436,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215559,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1475154,0.1475154,3.652779,0,1.162209,0.1475154,450.279,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2215176,0.1622669,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.014247,2.014247,5,0,1.53,2.014247,50.63271,0,0,0,1.019868,0,0,2.985753,2.836465,7.811629,3.594808,3.856333,0,3.856333,10.2477,73.19774,0.221587,2.215672,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.704551,3.704551,5,0,1.53,3.704551,27.30136,0,0,0,1.011393,0,0,1.295449,1.230676,3.955297,7.065507,2.242069,0,2.242069,12.37472,88.39066,0.221633,4.075006,0.8091145,5,8.0769
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.6712015,0.6712015,0,-1,0,0.6712015,263.7249,0,0,0,1.770125,0.7065278,0.6712015,0,0,1.713227,9.08337,1.063597,0,1.063597,13.38373,95.59792,0.2215752,0.7383216,1.4161,0,10.85349
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1414662,0.1414662,0,0,0,0.1414662,2094.25,2.164115,0,0,2.962656,0.1489118,0.1414662,0,0,0.64963,10.04061,0.64963,0,0.64963,14.00003,100,0.22154,0.1556128,2.370125,0,13.00326
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.065353,2.065353,0,0,0,2.065353,95.49414,0,0,0,1.972291,2.174056,2.065353,0,0,0,10.62527,0,0.2017647,-0.2017647,13.78735,98.48087,0.22154,2.271888,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.509277,1.509277,0,0,0,1.509277,213.2825,1.406128,0,0,3.219024,1.588713,1.509277,0,0,0.224183,10.42351,0.224183,0,0.224183,14.00003,100,0.2215279,1.660205,2.575219,0,13.64253
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.885458,3.885458,1.25,0,0.50625,3.885458,81.37925,0.3877903,0,0,3.161956,2.774166,2.635458,0,0,0,10.62527,0,0,0,14.00003,100,0.2215279,4.274004,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2702162,0.2702162,0,-1,0,0.2702162,1481.859,3.719784,0,0,4.004222,0.2844381,0.2702162,0,0,0,10.62527,0,0,0,14.00003,100,0.2215279,0.2972378,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.790677,2.790677,0,0,0,2.790677,78.16138,0,0,0,2.181232,2.937555,2.790677,0,0,0,10.62527,0,0.756323,-0.756323,13.20279,94.30548,0.2215279,3.069745,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5109839,0.5109839,0,0,0,0.5109839,261.7321,0,0,0,1.337409,0.5378777,0.5109839,0,0,0.840359,9.868951,0.7995309,0,0.7995309,13.9613,99.72334,0.2214845,0.5620823,1.069927,0,11.20636
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.8664501,0,0,0.9072781,0,0,0,0,0.04082801,10.58853,0.04082801,0,0.04082801,14.00003,100,0.2214823,0,0.7258225,0,11.49581
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.987582,6.987582,5,0,1.53,6.987582,0,0,0,0,0,2.092192,1.987582,0,0,0,10.62527,0,2.092192,-2.092192,11.79466,84.24744,0.2214823,7.68634,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,6.450141,3.33,0,-1,0,3.33,0,0,3.120141,3.765155,0,3.505263,3.33,0,0,2.324657,8.533082,0,3.505263,-3.505263,8.099792,57.85555,0.2214823,7.095155,0,0,8.533082
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.529311,3.33,0,-1,0,3.33,0,0,2.199311,2.752242,0,3.505263,3.33,0,0,6.219394,5.027819,0,3.505263,-3.505263,4.404921,31.46366,0.2214823,6.082242,0,0,5.027819
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.6722482,0.6722482,0,-1,0,0.6722482,0,0,1.110223E-16,0,0,0.7076297,0.6722482,0,0,10.11413,1.522556,0,0.7076297,-0.7076297,3.659014,26.13576,0.2214823,0.739473,0,0,1.522556
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4683476,0.4683476,0,-1,0,0.4683476,0,0,5.551115E-17,0,0,0.4929975,0.4683476,0,0,10.90039,0.8149264,0,0.4929975,-0.4929975,3.139349,22.42387,0.2214823,0.5151824,0,0,0.8149264
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44816,0.3219289,0,0,0,3.139349,22.42387,0.2214823,0,0,0,0.3219289
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4289118,0.3058324,0,-1,0,0.3058324,0,0,0.1230794,0.1659705,0,0.3219289,0.3058324,0,0,11.44816,0.3219289,0,0.3219289,-0.3219289,2.800006,20,0.2214823,0.471803,0,0,0.3219289
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.7624678,0,0,-1,0,0,0,0,0.7624678,0.8387146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214823,0.8387146,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214823,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214823,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3976762,0,0,-1,0,0,0,0,0.3976762,0.4374439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214823,0.4374439,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.518805,1.518805,5,0,1.53,1.518805,0,0,0,0,0,0,0,3.481195,3.307135,11.80586,0,3.307135,0,3.307135,5.937429,42.41013,0.2215614,1.670686,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.9431579,0.9431579,4.448421,0,1.379419,0.9431579,59.6291,0,0,0,0.5623966,0,0,3.505263,3.33,8.498725,2.976422,3.892397,0,3.892397,9.630081,68.78616,0.2215877,1.037474,0.4499173,5,3.538818
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.348201,2.348201,5,0,1.53,2.348201,37.12347,0,0,0,0.8717338,0,0,2.651799,2.519209,4.606328,6.479578,3.390943,0,3.390943,12.84701,91.76419,0.221662,2.583021,0.697387,5,7.351312
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.161885,3.161885,2.833014,0,0.938413,3.161885,49.38715,0,0,0,1.561565,0.346179,0.3288701,0,0,1.215386,9.531427,1.215386,0,1.215386,14.00003,100,0.2216817,3.478073,1.249252,5,11.09299
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.681093,2.681093,0,-1,0,2.681093,76.29749,0,0,0,2.045607,2.822204,2.681093,0,0,0,10.62527,0,0.7765968,-0.7765968,13.18142,94.15283,0.2216817,2.949203,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.393989,6.393989,3.436629,0,1.1032,6.393989,62.18178,2.220446E-16,0,0,3.975896,3.113011,2.95736,0,0,0.8628854,9.848678,0.8628854,0,0.8628854,14.00003,100,0.2216626,7.033388,3.180717,5,13.82457
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.176,5.176,1.845999,0,0.6689579,5.176,88.98878,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,5.6936,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.000238,5.000238,1.670238,0,0.6209751,5.000238,100.3821,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,5.500262,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.123963,2.123963,0,0,0,2.123963,228.4882,2.617254,0,0,4.853005,2.235751,2.123963,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,2.33636,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.462667,0.462667,0,-1,0,0.462667,597.7279,2.278472,0,0,2.76549,0.4870179,0.462667,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,0.5089337,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.201767,4.201767,1.769034,0,0.6479462,4.201767,60.94511,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,4.621943,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.602137,1.602137,0,0,0,1.602137,112.6447,0.1182619,0,0,1.804722,1.68646,1.602137,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,1.762351,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.40451,3.40451,2.809663,0,0.9320379,3.40451,18.39194,2.220446E-16,0,0,0.6261554,0.6261554,0.5948477,0,0,0,10.62527,0,0,0,14.00003,100,0.2216626,3.744962,0.5009243,5,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.03017,7.03017,5,0,1.53,7.03017,0,0,0,0,0,2.137022,2.03017,0,0,0,10.62527,0,2.137022,-2.137022,11.74741,83.9099,0.2216626,7.733188,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.544564,1.544564,0,-1,0,1.544564,0,0,0,0,0,1.625857,1.544564,0,0,2.374468,8.488253,0,1.625857,-1.625857,10.03361,71.66847,0.2216626,1.69902,0,0,8.488253
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.760106,3.33,0,-1,0,3.33,0,0,1.430105,1.906116,0,3.505263,3.33,0,0,4.180976,6.862396,0,3.505263,-3.505263,6.338734,45.27658,0.2216626,5.236116,0,0,6.862396
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.275577,2.275577,0,-1,0,2.275577,0,0,4.440892E-16,0,0,2.395344,2.275577,0,0,8.075713,3.357133,0,2.395344,-2.395344,3.813819,27.24151,0.2216626,2.503135,0,0,3.357133
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.043708,0.9136988,0,-1,0,0.9136988,0,0,0.1300095,0.2343803,0,0.9617882,0.9136988,0,0,10.73721,0.9617882,0,0.9617882,-0.9617882,2.800006,20,0.2216626,1.148079,0,0,0.9617882
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3673891,0,0,-1,0,0,0,0,0.3673891,0.404128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0.404128,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7223905,0,0,-1,0,0,0,0,0.7223905,0.7946296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0.7946296,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5333354,0,0,-1,0,0,0,0,0.5333354,0.5866689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0.5866689,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5075046,0,0,-1,0,0,0,0,0.5075046,0.5582551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0.5582551,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216626,0,0,0,0
