Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3981729,0.3981729,3.903436,0,1.230638,0.3981729,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216789,0.4379902,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4788927,0.4788927,3.984156,0,1.252675,0.4788927,19.10122,4.440892E-16,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2216961,0.526782,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.067171,1.067171,4.572434,0,1.413275,1.067171,56.53408,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2217292,1.173888,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.442435,3.442435,3.410333,0,1.096021,3.442435,33.54782,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2217473,3.786679,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.068284,2.068284,0,-1,0,2.068284,108.4923,0.06678815,0,0,2.24393,2.177141,2.068284,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,2.275113,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.068386,2.068386,0,0,0,2.068386,192.7063,1.808662,0,0,3.98591,2.177248,2.068386,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,2.275224,3.188728,0,14.61118
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.9294497,0.9294497,0,0,0,0.9294497,527.7742,3.927028,0,0,4.905396,0.9783682,0.9294497,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,1.022395,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.6697557,0.6697557,0,0,0,0.6697557,497.3169,2.625803,0,0,3.330809,0.705006,0.6697557,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,0.7367313,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.85487,1.85487,0,0,0,1.85487,134.3114,0.538807,0,0,2.491301,1.952494,1.85487,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,2.040357,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.643991,3.643991,1.317472,0,0.5246698,3.643991,67.20564,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,4.00839,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.359673,4.359673,3.027836,0,0.9915991,4.359673,32.15685,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2217473,4.79564,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.038089,1.038089,0,0,0,1.038089,34.74483,0,2.220446E-16,0,0.3606823,1.092726,1.038089,0,0,0,10.62527,0,0.7320432,-0.7320432,13.22839,94.48829,0.2217473,1.141898,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.263552,3.263552,4.119743,0,1.28969,3.263552,0,3.330669E-16,0,0,0,0,0,0.8561909,0.8133813,0.8133813,9.893231,0.8133813,0,0.8133813,14.00003,100,0.2217666,3.589908,0,5,9.893231
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.935023,3.33,0,-1,0,3.33,0,0,0.6050225,0.9985247,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2217666,4.328525,0,0,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.078833,3.33,0,-1,0,3.33,0,0,4.748832,5.556715,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2217666,8.886716,0,0,7.120011
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.504241,3.33,0,-1,0,3.33,0,0,1.174241,1.624665,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2217666,4.954666,0,0,3.614748
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.117149,0.1040105,0,-1,0,0.1040105,0,0,1.013139,1.124853,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2217666,1.228864,0,0,0.1094847
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2838664,0,0,-1,0,0,0,0,0.2838664,0.3122531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0.3122531,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4729007,0,0,-1,0,0,0,0,0.4729007,0.5201908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0.5201908,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4554373,0,0,-1,0,0,0,0,0.4554373,0.500981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0.500981,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.468799,0,0,-1,0,0,0,0,0.468799,0.5156789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217666,0.5156789,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.7383785,0.7383785,4.243642,0,1.323514,0.7383785,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218078,0.8122164,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2217878,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.077246,1.077246,4.582509,0,1.416025,1.077246,51.18629,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2218242,1.184971,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.9440788,0.9440788,0,0,0,0.9440788,152.073,0,0,0,1.435689,0.9937672,0.9440788,0,0,1.139177,9.600015,0.4419215,0,0.4419215,13.33855,95.27519,0.2218004,1.038487,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.363878,2.363878,0,-1,0,2.363878,35.9572,0,4.440892E-16,0,0.8499844,2.488292,2.363878,0,0,0.6972553,9.997745,0,1.638308,-1.638308,11.61162,82.94001,0.2218004,2.600266,0.6799875,0,10.84773
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.7960273,0.7960273,0,0,0,0.7960273,80.35014,0,0,0,0.639609,0.8379235,0.7960273,0,0,2.517598,8.359436,0,0.1983145,-0.1983145,11.40258,81.44686,0.2218004,0.87563,0.5116872,0,8.999045
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.997517,5.997517,5,0,1.53,5.997517,9.516447,0,8.881784E-16,0,0.5707505,1.050018,0.997517,0,0,2.737947,8.161121,0,0.4792674,-0.4792674,10.89739,77.83836,0.2218004,6.597269,0.4566004,5,8.731873
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.110333,1.110333,3.443677,0,1.105124,1.110333,94.90751,0,0,0,1.053789,0,0,2.333344,2.216677,3.270466,7.681854,3.270466,0,3.270466,14.00003,100,0.2217859,1.221366,0.8430316,5,8.735644
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.698704,2.698704,0,0,0,2.698704,75.92146,0,0,0,2.048896,2.840742,2.698704,0,0,0,10.62527,0,0.7918458,-0.7918458,13.16535,94.03802,0.2217859,2.968575,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.5835372,0.5835372,0,-1,0,0.5835372,135.1038,0,0,0,0.7883809,0.6142496,0.5835372,0,0,0.8798287,9.833428,0.1741312,0,0.1741312,13.33054,95.21799,0.2217765,0.6418909,0.6307047,0,10.62181
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4510229,0.4510229,0,0,0,0.4510229,28.11354,0,0,0,0.1267985,0.474761,0.4510229,0,0,0.7056975,9.990147,0,0.3479625,-0.3479625,12.96376,92.5981,0.2217765,0.4961252,0.1014388,0,10.11695
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.590692,3.590692,4.579625,0,1.415238,3.590692,1.4298,0,0,0,0.05133972,0,0,0.9889336,0.9394869,1.092322,9.642184,0.9908266,0,0.9908266,13.90374,99.31223,0.2217996,3.949761,0.04107178,5,9.693523
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.06782939,0,0,0.1693252,0,0,0,0,0.1014958,10.53393,0.1014958,0,0.1014958,14.00003,100,0.2217941,0,0.1354602,0,10.70325
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,13.02634,8.33,5,0,1.53,8.33,0,0,4.696344,5.998978,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2217941,14.32898,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4934605,0.4934605,0,-1,0,0.4934605,0,0,1.110223E-16,0,0,0.5194321,0.4934605,0,0,3.894737,7.120011,0,0.5194321,-0.5194321,9.757627,69.6972,0.2217941,0.5428065,0,0,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.09703612,0.09703612,0,-1,0,0.09703612,0,0,0,0,0,0.1021433,0.09703612,0,0,4.471884,6.600579,0,0.1021433,-0.1021433,9.649959,68.92814,0.2217941,0.1067397,0,0,6.600579
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.319126,2.319126,0,-1,0,2.319126,0,0,4.440892E-16,0,0,2.441185,2.319126,0,0,4.585376,6.498435,0,2.441185,-2.441185,7.076724,50.54792,0.2217941,2.551038,0,0,6.498435
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.431072,1.431072,0,-1,0,1.431072,0,0,0,0,0,1.506392,1.431072,0,0,7.297804,4.05725,0,1.506392,-1.506392,5.488847,39.20597,0.2217941,1.574179,0,0,4.05725
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.891895,1.891895,0,-1,0,1.891895,0,0,2.220446E-16,0,0,1.991468,1.891895,0,0,8.971573,2.550859,0,1.991468,-1.991468,3.389655,24.21177,0.2217941,2.081084,0,0,2.550859
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18431,0.5593908,0,0,0,3.389655,24.21177,0.2217941,0,0,0,0.5593908
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.7978359,0.5314212,0,-1,0,0.5314212,0,0,0.2664147,0.3461983,0,0.5593908,0.5314212,0,0,11.18431,0.5593908,0,0.5593908,-0.5593908,2.800006,20,0.2217941,0.8776196,0,0,0.5593908
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3364082,0,0,-1,0,0,0,0,0.3364082,0.370049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217941,0.370049,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.008320565,0,0,-1,0,0,0,0,0.008320565,0.009152622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217941,0.009152622,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6005438,0,0,-1,0,0,0,0,0.6005438,0.6605982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217941,0.6605982,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3644796,0.3644796,3.869743,0,1.22144,0.3644796,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218077,0.4009275,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.136093,1.136093,4.641356,0,1.43209,1.136093,19.77171,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2218658,1.249702,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.711845,2.711845,5,0,1.53,2.711845,27.22964,0,0,0,0.7384258,0,0,2.288155,2.173747,4.921235,6.196162,2.912173,0,2.912173,12.09406,86.386,0.2219288,2.98303,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.009062,8.817118,1.817643,0,1.817643,13.81843,98.70289,0.2218314,0,1.454115,0,10.63476
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.041001,3.33,0,-1,0,3.33,57.36593,0,0.7110009,1.115101,1.910285,3.505263,3.33,0,0,0.1914188,10.453,0,1.594978,-1.594978,12.13718,86.69395,0.2218314,4.445101,1.528228,0,12.36328
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.8645013,0.8645013,0,0,0,0.8645013,313.3718,0,0,0,2.709104,0.9100013,0.8645013,0,0,1.963616,8.85802,1.799102,0,1.799102,13.84396,98.8852,0.221735,0.9509514,2.167283,0,11.56712
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.3819,5.3819,2.51404,0,0.8513329,5.3819,59.14852,0,0,0,3.183314,3.0188,2.86786,0,0,0.1645141,10.47721,0.1645141,0,0.1645141,14.00003,100,0.2217376,5.92009,2.546651,5,13.66053
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.111078,4.111078,1.681232,0,0.6239762,4.111078,62.21563,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2217376,4.522186,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.206117,1.206117,0,0,0,1.206117,165.1441,0.722234,0,0,1.991831,1.269597,1.206117,0,0,0,10.62527,0,0,0,14.00003,100,0.2217376,1.326729,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.031579,2.031579,0,-1,0,2.031579,46.01923,0,4.440892E-16,0,0.934917,2.138505,2.031579,0,0,0,10.62527,0,1.203587,-1.203587,12.73134,90.93793,0.2217376,2.234737,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.079448,5.079448,5,0,1.53,5.079448,16.39593,0,0,0,0.8328227,0.08362927,0.07944781,0,0,1.337319,9.421687,0.7491935,0,0.7491935,13.44208,96.01469,0.2217496,5.587393,0.6662582,5,10.25451
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.450786,1.450786,0,0,0,1.450786,65.97583,0,0,0,0.9571678,1.527143,1.450786,0,0,0.5881259,10.09596,0,0.5699748,-0.5699748,12.84128,91.72322,0.2217496,1.595864,0.7657343,0,11.05313
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.914808,3.914808,4.681048,0,1.442926,3.914808,10.59726,0,0,0,0.4148625,0,0,0.7662403,0.7279283,1.221431,9.525986,1.142791,0,1.142791,13.92542,99.46711,0.2217734,4.306289,0.33189,5,9.940848
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.328903,2.328903,0,0,0,2.328903,0,0,4.440892E-16,0,0,2.451477,2.328903,0,0,0.07864045,10.5545,0,2.451477,-2.451477,11.34134,81.00941,0.2217734,2.561793,0,0,10.5545
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.175381,3.33,0,-1,0,3.33,0,0,1.845381,2.362919,0,3.505263,3.33,0,0,2.802504,8.103021,0,3.505263,-3.505263,7.646468,54.61752,0.2217734,5.692919,0,0,8.103021
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.69724,4.597758,0,0,0,7.646468,54.61752,0.2217734,0,0,0,4.597758
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.69724,4.597758,0,0,0,7.646468,54.61752,0.2217734,0,0,0,4.597758
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05984881,0.05984881,0,-1,0,0.05984881,0,0,6.938894E-18,0,0,0.06299875,0.05984881,0,0,6.69724,4.597758,0,0.06299875,-0.06299875,7.580061,54.14319,0.2217734,0.06583369,0,0,4.597758
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.7152775,0.7152775,0,-1,0,0.7152775,0,0,1.110223E-16,0,0,0.7529237,0.7152775,0,0,6.767239,4.534759,0,0.7529237,-0.7529237,6.78641,48.47426,0.2217734,0.7868053,0,0,4.534759
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4167875,0.4167875,0,-1,0,0.4167875,0,0,5.551115E-17,0,0,0.4387237,0.4167875,0,0,7.603821,3.781835,0,0.4387237,-0.4387237,6.323955,45.17102,0.2217734,0.4584663,0,0,3.781835
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.091291,3.343112,0,0,0,6.323955,45.17102,0.2217734,0,0,0,3.343112
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.091291,3.343112,0,0,0,6.323955,45.17102,0.2217734,0,0,0,3.343112
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.9438294,0.9438294,0,-1,0,0.9438294,0,0,1.110223E-16,0,0,0.9935046,0.9438294,0,0,8.091291,3.343112,0,0.9935046,-0.9935046,5.276709,37.6907,0.2217734,1.038212,0,0,3.343112
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.195186,2.349607,0,0,0,5.276709,37.6907,0.2217734,0,0,0,2.349607
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1716272,0.1716272,0,0,0,0.1716272,0,0,2.775558E-17,0,0,0.1806602,0.1716272,0,0,9.195186,2.349607,0,0.1806602,-0.1806602,5.086277,36.33047,0.2217734,0.1887899,0,0,2.349607
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.954019,0.954019,0,0,0,0.954019,46.25695,2.220446E-16,0,0,0.4413001,1.00423,0.954019,0,0,9.395919,2.168947,0,0.5629304,-0.5629304,4.492896,32.09205,0.2217734,1.049421,0.3530401,0,2.610247
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.307965,2.307965,5,0,1.53,2.307965,48.79036,0,0,0,1.126065,0,0,2.692035,2.557433,10.0214,1.606017,3.683498,0,3.683498,7.987369,57.05252,0.2218507,2.538762,0.9008517,5,2.732081
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.6726124,0.6726124,4.177876,0,1.30556,0.6726124,347.2068,0,0,0,2.335356,0,0,3.505263,3.33,6.3379,4.921165,5.665356,0,5.665356,13.362,95.44265,0.2217619,0.7398737,1.868285,5,7.256521
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.519102,3.33,0,-1,0,3.33,96.0479,0,0.1891018,0.541012,3.198395,3.505263,3.33,0,0,0.6725435,10.01999,0,0.3068679,-0.3068679,13.03853,93.13217,0.2217619,3.871012,2.558716,0,13.21838
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.8502368,0.8502368,0,0,0,0.8502368,497.9782,2.3255,0,0,4.233994,0.8949862,0.8502368,0,0,1.013508,9.713118,1.013508,0,1.013508,14.00003,100,0.2217078,0.9352605,3.387196,0,13.94711
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.064911,2.064911,0,0,0,2.064911,256.6747,3.126515,0,0,5.300105,2.173591,2.064911,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,2.271402,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.436276,3.436276,1.25,0,0.50625,3.436276,158.9635,3.161081,0,0,5.462424,2.301343,2.186276,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,3.779904,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.224989,3.224989,1.25,0,0.50625,3.224989,149.2525,2.734442,0,0,4.813379,2.078936,1.974989,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,3.547488,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.454205,2.454205,0,0,0,2.454205,135.7687,0.7486684,0,0,3.332042,2.583374,2.454205,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,2.699625,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.252689,4.252689,2.421048,0,0.825946,4.252689,45.33705,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2217078,4.677958,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.7761,2.7761,0,0,0,2.7761,33.70814,0,0,0,0.9357716,2.92221,2.7761,0,0,0,10.62527,0,1.986439,-1.986439,11.90614,85.04367,0.2217078,3.05371,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,13.797,8.33,5,0,1.53,8.33,0,0,5.467003,6.846703,0,3.505263,3.33,0,0,2.207154,8.638835,0,3.505263,-3.505263,8.211266,58.65178,0.2217078,15.1767,0,5,8.638835
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.384254,3.33,0,-1,0,3.33,0,0,1.054254,1.492679,0,3.505263,3.33,0,0,6.101891,5.133572,0,3.505263,-3.505263,4.516394,32.25989,0.2217078,4.822679,0,0,5.133572
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,10.23611,1.546893,0,-1,0,1.546893,0,0,8.689219,9.71283,0,1.628309,1.546893,0,0,9.996628,1.628309,0,1.628309,-1.628309,2.800006,20,0.2217078,11.25972,0,0,1.628309
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.379843,0,0,-1,0,0,0,0,1.379843,1.517827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,1.517827,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.8444052,0,0,-1,0,0,0,0,0.8444052,0.9288457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,0.9288457,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3460351,0,0,-1,0,0,0,0,0.3460351,0.3806386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,0.3806386,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.178687,0,0,-1,0,0,0,0,1.178687,1.296556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,1.296556,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6865609,0,0,-1,0,0,0,0,0.6865609,0.755217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,0.755217,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4781072,0,0,-1,0,0,0,0,0.4781072,0.5259179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,0.5259179,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1679939,0,0,-1,0,0,0,0,0.1679939,0.1847933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,0.1847933,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.094606,0,0,-1,0,0,0,0,1.094606,1.204067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217078,1.204067,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2611358,0.2611358,3.766399,0,1.193227,0.2611358,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217138,0.2872494,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.9447717,0.9447717,4.450035,0,1.37986,0.9447717,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217697,1.039249,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2216849,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.687824,3.687824,1.502834,0,0.5752738,3.687824,75.05816,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2216784,4.056606,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.037721,3.33,0,-1,0,3.33,101.9292,0,0.7077207,1.111493,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2216784,4.441493,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.49557,3.49557,1.25,0,0.50625,3.49557,116.5442,1.58677,0,0,4.073883,2.363758,2.24557,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2216718,3.845127,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.6536242,0.6536242,0,0,0,0.6536242,763.9221,4.305155,0,0,4.99318,0.6880255,0.6536242,0,0,0,10.62527,0,0,0,14.00003,100,0.2216718,0.7189867,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.482125,2.482125,0,0,0,2.482125,170.7021,1.624278,0,0,4.237041,2.612763,2.482125,0,0,0,10.62527,0,0,0,14.00003,100,0.2216718,2.730338,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216718,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.344992,1.344992,0,-1,0,1.344992,280.6174,2.3585,0,0,3.774281,1.415781,1.344992,0,0,0,10.62527,0,0,0,14.00003,100,0.2216718,1.479491,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.006289,2.006289,0,0,0,2.006289,161.3434,1.125132,0,0,3.237015,2.111883,2.006289,0,0,0,10.62527,0,0,0,14.00003,100,0.2216718,2.206918,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.97817,2.97817,0,0,0,2.97817,59.64825,0,0,0,1.776427,3.134916,2.97817,0,0,0,10.62527,0,1.35849,-1.35849,12.56805,89.77164,0.2216718,3.275988,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.69182,2.69182,0,0,0,2.69182,26.11312,0,4.440892E-16,0,0.7029183,2.833495,2.69182,0,0,1.509433,9.266785,0,2.130577,-2.130577,10.32223,73.73006,0.2216718,2.961002,0.5623346,0,9.969703
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.539936,1.539936,0,0,0,1.539936,0,0,0,0,0,1.620985,1.539936,0,0,3.87674,7.136208,0,1.620985,-1.620985,8.613561,61.52531,0.2216718,1.693929,0,0,7.136208
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4071544,0.4071544,0,-1,0,0.4071544,0,0,5.551115E-17,0,0,0.4285836,0.4071544,0,0,5.677835,5.515223,0,0.4285836,-0.4285836,8.161794,58.29841,0.2216718,0.4478699,0,0,5.515223
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.703871,3.33,0,-1,0,3.33,0,0,1.373871,1.844258,0,3.505263,3.33,0,0,6.154039,5.086639,0,3.505263,-3.505263,4.466922,31.90652,0.2216718,5.174258,0,0,5.086639
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.369134,1.502307,0,-1,0,1.502307,0,0,3.866827,4.403741,0,1.581376,1.502307,0,0,10.04878,1.581376,0,1.581376,-1.581376,2.800006,20,0.2216718,5.906048,0,0,1.581376
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.7525381,0,0,-1,0,0,0,0,0.7525381,0.8277919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0.8277919,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5268236,0,0,-1,0,0,0,0,0.5268236,0.579506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0.579506,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5819536,0,0,-1,0,0,0,0,0.5819536,0.640149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0.640149,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.6839762,0,0,-1,0,0,0,0,0.6839762,0.7523739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0.7523739,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3014497,0,0,-1,0,0,0,0,0.3014497,0.3315947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0.3315947,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216718,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5110232,0.5110232,4.016286,0,1.261446,0.5110232,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221696,0.5621255,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3786745,0.3786745,3.883938,0,1.225315,0.3786745,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217106,0.4165419,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2216641,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.052644,1.052644,0,0,0,1.052644,130.5636,0,0,0,1.374369,1.108046,1.052644,0,0,1.185076,9.558706,0.2663234,0,0.2663234,13.12842,93.77426,0.22165,1.157908,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.033319,3.33,0,-1,0,3.33,33.43721,0,1.703319,2.206651,1.113459,3.505263,3.33,0,0,0.9187522,9.798397,0,2.391804,-2.391804,10.60724,75.76585,0.22165,5.536651,0.8907672,0,10.91186
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,5.65976,5.65976,5,0,1.53,5.65976,23.3327,0,0,0,1.320575,0.6944841,0.6597599,0,0,3.576313,7.406593,0.6260908,0,0.6260908,11.2012,80.00842,0.2216599,6.225736,1.05646,5,8.727168
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05432955,0.05432955,0,0,0,0.05432955,4966.523,0,0,0,2.69829,0.057189,0.05432955,0,0,2.950222,7.970075,2.641101,0,2.641101,13.70677,97.9053,0.2215199,0.05976251,2.158632,0,10.66836
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.096689,7.096689,3.766689,0,1.193306,7.096689,59.28597,0.3929571,0,0,4.207341,3.505263,3.33,0,0,0.309121,10.34706,0.309121,0,0.309121,14.00003,100,0.2215035,7.806358,3.365873,5,14.55441
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.649876,2.649876,0,0,0,2.649876,158.409,1.408299,0,0,4.197642,2.789343,2.649876,0,0,0,10.62527,0,0,0,14.00003,100,0.2215035,2.914864,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.829502,1.829502,0,-1,0,1.829502,166.1043,1.11309,0,0,3.038882,1.925792,1.829502,0,0,0,10.62527,0,0,0,14.00003,100,0.2215035,2.012453,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.431153,1.431153,0,0,0,1.431153,166.337,0.8740602,0,0,2.380537,1.506476,1.431153,0,0,0,10.62527,0,0,0,14.00003,100,0.2215035,1.574268,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.098198,4.098198,2.23509,0,0.7751794,4.098198,47.85437,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2215035,4.508018,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215035,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.131345,1.131345,0,0,0,1.131345,0,0,2.220446E-16,0,0,1.190889,1.131345,0,0,0,10.62527,0,1.190889,-1.190889,12.74472,91.03354,0.2215035,1.244479,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.636355,2.636355,0,-1,0,2.636355,0,0,4.440892E-16,0,0,2.77511,2.636355,0,0,1.32321,9.434385,0,2.77511,-2.77511,9.819498,70.13913,0.2215035,2.89999,0,0,9.434385
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.270009,2.270009,0,-1,0,2.270009,0,0,4.440892E-16,0,0,2.389483,2.270009,0,0,4.406666,6.659275,0,2.389483,-2.389483,7.300762,52.14819,0.2215035,2.49701,0,0,6.659275
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.818574,3.33,0,-1,0,3.33,0,0,1.488574,1.970431,0,3.505263,3.33,0,0,7.061647,4.269792,0,3.505263,-3.505263,3.60589,25.7563,0.2215035,5.300431,0,0,4.269792
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5770803,0.5770803,0,-1,0,0.5770803,0,0,0,0,0,0.607453,0.5770803,0,0,10.95638,0.7645288,0,0.607453,-0.607453,2.965578,21.18266,0.2215035,0.6347883,0,0,0.7645288
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3826004,0.149222,0,-1,0,0.149222,0,0,0.2333783,0.2716383,0,0.1570758,0.149222,0,0,11.63133,0.1570758,0,0.1570758,-0.1570758,2.800006,20,0.2215035,0.4208604,0,0,0.1570758
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01199984,0,0,-1,0,0,0,0,0.01199984,0.01319982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215035,0.01319982,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7243894,0,0,-1,0,0,0,0,0.7243894,0.7968283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215035,0.7968283,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4062304,0,0,-1,0,0,0,0,0.4062304,0.4468534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215035,0.4468534,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215035,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215035,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1587095,0.1587095,3.663973,0,1.165264,0.1587095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215022,0.1745804,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.6570591,0.6570591,4.162322,0,1.301314,0.6570591,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221537,0.722765,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.393002,1.393002,4.682041,0,1.443197,1.393002,97.08385,0,0,0,1.35238,0,0,3.28904,3.124588,5.14586,5.994,4.476967,0,4.476967,13.36546,95.46738,0.2215488,1.532302,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.630686,3.630686,1.831641,0,0.665038,3.630686,70.58237,1.110223E-16,0,0,2.562624,1.893731,1.799044,0,0,0.668893,10.02327,0.668893,0,0.668893,14.00003,100,0.2215555,3.993754,2.050099,5,12.58589
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.117296,3.117296,1.25,0,0.50625,3.117296,165.9979,3.209071,0,0,5.174646,1.965575,1.867296,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,3.429026,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.736408,2.736408,0,0,0,2.736408,189.6486,2.30913,0,0,5.18956,2.88043,2.736408,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,3.010049,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.153551,3.33,0,-1,0,3.33,133.6816,0.9463332,0.8235507,1.238906,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,4.568906,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.113342,4.113342,2.072781,0,0.7308693,4.113342,52.21931,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,4.524676,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5169925,0.5169925,0,0,0,0.5169925,143.619,0.1982968,0,0,0.7424994,0.5442026,0.5169925,0,0,0,10.62527,0,0,0,14.00003,100,0.2215555,0.5686917,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.120812,6.120812,5,0,1.53,6.120812,0,0,0,0,0,1.179802,1.120812,0,0,0,10.62527,0,1.179802,-1.179802,12.75641,91.11701,0.2215555,6.732893,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,7.459472,3.33,0,-1,0,3.33,0,0,4.129472,4.875419,0,3.505263,3.33,0,0,1.310892,9.445472,0,3.505263,-3.505263,9.061535,64.72512,0.2215555,8.205419,0,0,9.445472
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.737504,3.33,0,-1,0,3.33,0,0,2.407504,2.981254,0,3.505263,3.33,0,0,5.205628,5.940208,0,3.505263,-3.505263,5.366663,38.33323,0.2215555,6.311254,0,0,5.940208
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.100366,2.434945,0,0,0,5.366663,38.33323,0.2215555,0,0,0,2.434945
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.037995,1.037995,0,-1,0,1.037995,0,0,2.220446E-16,0,0,1.092626,1.037995,0,0,9.100366,2.434945,0,1.092626,-1.092626,4.214934,30.10661,0.2215555,1.141795,0,0,2.434945
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2754824,0.2754824,0,-1,0,0.2754824,0,0,5.551115E-17,0,0,0.2899814,0.2754824,0,0,10.31439,1.342319,0,0.2899814,-0.2899814,3.909267,27.92328,0.2215555,0.3030306,0,0,1.342319
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6366,1.052338,0,0,0,3.909267,27.92328,0.2215555,0,0,0,1.052338
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.658712,0.658712,0,-1,0,0.658712,0,0,1.110223E-16,0,0,0.6933811,0.658712,0,0,10.6366,1.052338,0,0.6933811,-0.6933811,3.178379,22.70266,0.2215555,0.7245832,0,0,1.052338
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.311913,0.311913,0,-1,0,0.311913,0,0,0,0.002095656,0,0.3283295,0.311913,0,0,11.40702,0.3589565,0,0.3283295,-0.3283295,2.832289,20.2306,0.2215555,0.3431043,0,0,0.3589565
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.321223,0.02909565,0,-1,0,0.02909565,0,0,0.2921273,0.3242496,0,0.030627,0.02909565,0,0,11.77183,0.030627,0,0.030627,-0.030627,2.800006,20,0.2215555,0.3533453,0,0,0.030627
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2774203,0,0,-1,0,0,0,0,0.2774203,0.3051624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215555,0.3051624,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215555,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.063897,1.063897,4.56916,0,1.412381,1.063897,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216197,1.170286,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2215372,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.086842,4.086842,5,0,1.53,4.086842,64.74005,0,0,0,2.645823,0,0,0.9131587,0.8675007,3.826777,7.181175,3.513324,0,3.513324,13.70266,97.87595,0.2215993,4.495525,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.050834,3.050834,0,-1,0,3.050834,122.9816,0.2271074,0,0.02591798,3.751966,3.211405,3.050834,0,0,0.3134533,10.34317,0.3134533,0,0.3134533,14.00003,100,0.2215828,3.355918,3.001572,0,14.09513
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4338802,0.4338802,0,0,0,0.4338802,900.4637,3.450218,0,0,3.906934,0.456716,0.4338802,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,0.4772682,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.832124,2.832124,0,0,0,2.832124,186.0448,2.287837,0,0,5.26902,2.981183,2.832124,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,3.115336,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.506648,2.506648,0,0,0,2.506648,216.9559,2.799746,0,0,5.438323,2.638577,2.506648,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,2.757313,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.259325,4.259325,1.25,0,0.50625,4.259325,121.6373,2.013218,0,0,5.180928,3.16771,3.009325,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,4.685257,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.8615358,0.8615358,0,-1,0,0.8615358,523.8528,3.6063,0,0,4.51318,0.9068798,0.8615358,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,0.9476894,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.322999,2.322999,0,0,0,2.322999,140.6279,0.821523,0,0,3.266785,2.445262,2.322999,0,0,0,10.62527,0,0,0,14.00003,100,0.2215828,2.555299,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.924563,2.924563,0,0,0,2.924563,71.39411,0,0,0,2.087966,3.078487,2.924563,0,0,0,10.62527,0,0.9905216,-0.9905216,12.95593,92.54214,0.2215828,3.217019,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.7396996,0.7396996,0,0,0,0.7396996,108.4387,0,0,0,0.8021204,0.7786312,0.7396996,0,0,1.10058,9.634752,0.02348927,0,0.02348927,12.97821,92.70132,0.2215816,0.8136696,0.6416963,0,10.43687
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07709,9.655893,0,0,0,12.97821,92.70132,0.2215816,0,0,0,9.655893
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.462767,3.33,0,-1,0,3.33,0,0,0.1327672,0.479044,0,3.505263,3.33,0,0,1.07709,9.655893,0,3.505263,-3.505263,9.283339,66.30943,0.2215816,3.809044,0,0,9.655893
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.671335,2.671335,0,-1,0,2.671335,0,0,4.440892E-16,0,0,2.811932,2.671335,0,0,4.971827,6.15063,0,2.811932,-2.811932,6.319303,45.13778,0.2215816,2.938469,0,0,6.15063
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.096195,3.338698,0,0,0,6.319303,45.13778,0.2215816,0,0,0,3.338698
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.838318,0.838318,0,-1,0,0.838318,0,0,1.110223E-16,0,0,0.88244,0.838318,0,0,8.096195,3.338698,0,0.88244,-0.88244,5.389129,38.4937,0.2215816,0.9221498,0,0,3.338698
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.167908,0.167908,0,-1,0,0.167908,0,0,2.775558E-17,0,0,0.1767453,0.167908,0,0,9.076685,2.456258,0,0.1767453,-0.1767453,5.202823,37.16295,0.2215816,0.1846988,0,0,2.456258
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4803393,0.4803393,0,-1,0,0.4803393,0,0,0,0,0,0.5056203,0.4803393,0,0,9.273068,2.279513,0,0.5056203,-0.5056203,4.669853,33.35602,0.2215816,0.5283732,0,0,2.279513
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.834868,1.773893,0,0,0,4.669853,33.35602,0.2215816,0,0,0,1.773893
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.123948,1.685198,0,-1,0,1.685198,0,0,0.4387504,0.6511452,0,1.773893,1.685198,0,0,9.834868,1.773893,0,1.773893,-1.773893,2.800006,20,0.2215816,2.336343,0,0,1.773893
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.107028,0,0,-1,0,0,0,0,1.107028,1.217731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215816,1.217731,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4782358,0,0,-1,0,0,0,0,0.4782358,0.5260594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215816,0.5260594,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.8598105,0.8598105,4.365074,0,1.356665,0.8598105,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216308,0.9457915,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03489795,0.03489795,3.540161,0,1.131464,0.03489795,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216205,0.03838774,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,5.828135,5.828135,5,0,1.53,5.828135,24.1115,0,0,0,1.405251,0.8717214,0.8281353,0,0,5.14586,5.994,0.5335296,0,0.5335296,9.624387,68.74548,0.2216289,6.410949,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.153676,4.153676,5,0,1.53,4.153676,65.21555,0,0,0,2.708843,0,0,0.8463243,0.8040081,4.61233,6.474176,3.512851,0,3.512851,12.95697,92.5496,0.2216903,4.569043,2.167074,5,9.18302
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.242672,1.242672,0,-1,0,1.242672,272.0508,0.9731439,0,0,3.3807,1.308076,1.242672,0,0,1.09948,9.635742,1.09948,0,1.09948,14.00003,100,0.2216325,1.366939,2.70456,0,13.01644
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.980556,1.980556,0,0,0,1.980556,207.7553,2.029914,0,0,4.11471,2.084796,1.980556,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,2.178612,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2598926,0.2598926,0,0,0,0.2598926,1709.557,4.169441,0,0,4.443012,0.2735712,0.2598926,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,0.2858819,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.406353,1.406353,0,0,0,1.406353,329.2674,3.15029,0,0,4.630662,1.480372,1.406353,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,1.546989,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.058692,1.058692,0,-1,0,1.058692,360.9524,2.706962,0,0,3.821375,1.114413,1.058692,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,1.164561,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216325,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.412326,2.412326,0,0,0,2.412326,87.58308,0,0,0,2.112789,2.53929,2.412326,0,0,0,10.62527,0,0.4265011,-0.4265011,13.55046,96.78878,0.2216325,2.653558,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.976014,4.976014,4.539157,0,1.40419,4.976014,18.7648,0,0,0,0.9337393,0.4598491,0.4368567,0,0,0.4738902,10.19877,0.4738902,0,0.4738902,14.00003,100,0.22164,5.473615,0.7469915,5,11.13251
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.107688,6.107688,5,0,1.53,6.107688,0,0,0,0,0,1.165987,1.107688,0,0,0,10.62527,0,1.165987,-1.165987,12.77097,91.22103,0.22164,6.718457,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.056064,3.33,0,-1,0,3.33,0,0,0.7260638,1.13167,0,3.505263,3.33,0,0,1.295541,9.459287,0,3.505263,-3.505263,9.076097,64.82914,0.22164,4.46167,0,0,9.459287
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.43494,1.43494,0,-1,0,1.43494,0,0,2.220446E-16,0,0,1.510463,1.43494,0,0,5.190278,5.954024,0,1.510463,-1.510463,7.48393,53.45653,0.22164,1.578434,0,0,5.954024
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.467577,3.33,0,-1,0,3.33,0,0,0.1375768,0.4843345,0,3.505263,3.33,0,0,6.868571,4.443561,0,3.505263,-3.505263,3.789058,27.06464,0.22164,3.814335,0,0,4.443561
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5248679,0.5248679,0,-1,0,0.5248679,0,0,0,0,0,0.5524925,0.5248679,0,0,10.76331,0.9382973,0,0.5524925,-0.5524925,3.20668,22.90481,0.22164,0.5773547,0,0,0.9382973
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37719,0.3858047,0,0,0,3.20668,22.90481,0.22164,0,0,0,0.3858047
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37719,0.3858047,0,0,0,3.20668,22.90481,0.22164,0,0,0,0.3858047
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4832706,0.3665145,0,-1,0,0.3665145,0,0,0.1167561,0.1650832,0,0.3858047,0.3665145,0,0,11.37719,0.3858047,0,0.3858047,-0.3858047,2.800006,20,0.22164,0.5315977,0,0,0.3858047
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.101914,0,0,-1,0,0,0,0,1.101914,1.212105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22164,1.212105,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.791922,0,0,-1,0,0,0,0,0.791922,0.8711142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22164,0.8711142,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.7997064,0,0,-1,0,0,0,0,0.7997064,0.8796771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22164,0.8796771,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.116498,1.116498,4.621761,0,1.426741,1.116498,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217074,1.228148,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216946,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.934787,4.934787,5,0,1.53,4.934787,23.24962,0,0,0,1.147319,0,0,0.06521293,0.06195229,5.14586,5.994,1.209271,0,1.209271,10.26545,73.32451,0.2217141,5.428266,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.875372,2.875372,4.798996,0,1.475126,2.875372,66.48604,0,0,0,1.911721,0,0,1.923624,1.827443,3.936589,7.082344,3.739164,0,3.739164,13.81273,98.66219,0.2217727,3.16291,1.529377,5,8.994065
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.257524,1.257524,0,-1,0,1.257524,186.9372,0.8296468,0,0,2.350781,1.32371,1.257524,0,0,0.1974246,10.44759,0.1974246,0,0.1974246,14.00003,100,0.2217623,1.383277,1.880625,0,12.79837
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.421926,4.421926,1.25,0,0.50625,4.421926,99.61006,1.065814,0,0,4.404684,3.33887,3.171926,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,4.864119,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.850041,1.850041,0,0,0,1.850041,242.3968,2.537028,0,0,4.48444,1.947411,1.850041,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,2.035045,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.263482,2.263482,0,0,0,2.263482,159.3959,1.225284,0,0,3.607897,2.382613,2.263482,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,2.48983,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.284857,0.284857,0,-1,0,0.284857,1080.498,2.778026,0,0,3.077876,0.2998495,0.284857,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,0.3133428,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.873379,4.873379,2.305037,0,0.794275,4.873379,55.47523,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,5.360717,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217623,0,1.461568,0,12.45223
