Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.1488,2.1488,0,0,0,2.1488,34.18691,0,4.440892E-16,0,0.7346082,2.261895,2.1488,0,0,0,10.62527,0,1.527286,-1.527286,12.39013,88.50072,0.2217623,2.36368,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.9495592,0.9495592,0,0,0,0.9495592,0,0,1.110223E-16,0,0,0.999536,0.9495592,0,0,1.696985,9.097988,0,0.999536,-0.999536,11.33652,80.97501,0.2217623,1.044515,0,0,9.097988
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.568436,2.568436,0,-1,0,2.568436,0,0,0,0,0,2.703617,2.568436,0,0,2.80758,8.098452,0,2.703617,-2.703617,8.486661,60.61888,0.2217623,2.82528,0,0,8.098452
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.8116,5.394835,0,0,0,8.486661,60.61888,0.2217623,0,0,0,5.394835
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.8116,5.394835,0,0,0,8.486661,60.61888,0.2217623,0,0,0,5.394835
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.7160195,0.7160195,0,-1,0,0.7160195,0,0,1.110223E-16,0,0,0.7537048,0.7160195,0,0,5.8116,5.394835,0,0.7537048,-0.7537048,7.692186,54.94408,0.2217623,0.7876215,0,0,5.394835
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.649049,4.64113,0,0,0,7.692186,54.94408,0.2217623,0,0,0,4.64113
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.213466,0.213466,0,-1,0,0.213466,0,0,2.775558E-17,0,0,0.2247011,0.213466,0,0,6.649049,4.64113,0,0.2247011,-0.2247011,7.45533,53.25225,0.2217623,0.2348126,0,0,4.64113
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.117256,1.117256,0,-1,0,1.117256,0,0,0,0,0,1.176059,1.117256,0,0,6.898717,4.416429,0,1.176059,-1.176059,6.215656,44.39745,0.2217623,1.228981,0,0,4.416429
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.067823,1.067823,0,-1,0,1.067823,0,0,0,0,0,1.124025,1.067823,0,0,8.205449,3.24037,0,1.124025,-1.124025,5.03083,35.93443,0.2217623,1.174606,0,0,3.24037
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.7261139,0.7261139,0,-1,0,0.7261139,0,0,1.110223E-16,0,0,0.7643304,0.7261139,0,0,9.454365,2.116346,0,0.7643304,-0.7643304,4.225155,30.17962,0.2217623,0.7987253,0,0,2.116346
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.7445325,0.7445325,0,-1,0,0.7445325,0,0,1.110223E-16,0,0,0.7837184,0.7445325,0,0,10.30362,1.352015,0,0.7837184,-0.7837184,3.399043,24.27883,0.2217623,0.8189858,0,0,1.352015
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17442,0.5682967,0,0,0,3.399043,24.27883,0.2217623,0,0,0,0.5682967
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3491913,0.3491913,0,0,0,0.3491913,0,0,0,0,0,0.3675698,0.3491913,0,0,11.17442,0.5682967,0,0.3675698,-0.3675698,3.01159,21.51132,0.2217623,0.3841104,0,0,0.5682967
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.481801,5.481801,5,0,1.53,5.481801,20.73705,0,0,0.6233051,1.136764,0.5071587,0.4818007,0,0,11.58283,0.200727,0.6296049,0,0.6296049,3.608886,25.77771,0.2217722,6.029981,0.9094108,5,1.337491
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.612372,1.612372,4.873718,0,1.495525,1.612372,118.5202,0,0,0,1.910987,0,0,3.261346,3.098279,10.95323,0.7673714,5.009266,0,5.009266,8.361093,59.72197,0.2217694,1.773609,1.528789,5,2.678358
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.271739,3.271739,0,-1,0,3.271739,102.6829,0,0,0.2689123,3.359515,3.443935,3.271739,0,0,5.94396,5.275711,0,0.08442036,-0.08442036,8.272106,59.08635,0.2217694,3.598912,2.687612,0,8.635225
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.160826,1.160826,0,0,0,1.160826,361.0377,0,0,0,4.19102,1.221922,1.160826,0,0,6.03776,5.19129,2.969098,0,2.969098,11.08884,79.20584,0.221614,1.276909,3.352816,0,9.382311
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.589185,1.589185,0,0,0,1.589185,275.4842,0,0,0,4.377953,1.672826,1.589185,0,0,3.068662,7.863479,2.705127,0,2.705127,13.65515,97.53658,0.2214726,1.748103,3.502362,0,12.24143
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.469364,5.469364,2.139364,0,0.7490463,5.469364,77.00458,0.3428624,0,0,4.21166,3.505263,3.33,0,0,0.3635349,10.29809,0.3635349,0,0.3635349,14.00003,100,0.2214536,6.0163,3.369328,5,14.50975
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214536,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.141947,3.141947,0,-1,0,3.141947,100.4436,0,0,0.126142,3.155886,3.307313,3.141947,0,0,0,10.62527,0,0.1514264,-0.1514264,13.84041,98.85988,0.2214536,3.456142,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4120663,0.4120663,0,0,0,0.4120663,648.1586,2.068837,0,0,2.670843,0.433754,0.4120663,0,0,0.1682516,10.47385,0.1682516,0,0.1682516,14.00003,100,0.2214448,0.4532729,2.136674,0,13.14469
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.036539,1.036539,0,0,0,1.036539,156.0212,0.5261267,0,0,1.61722,1.091093,1.036539,0,0,0,10.62527,0,0,0,14.00003,100,0.2214448,1.140192,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.5557391,0.5557391,0,0,0,0.5557391,100.2584,0,0,0,0.557175,0.5849885,0.5557391,0,0,0,10.62527,0,0.0278135,-0.0278135,13.97071,99.79059,0.2214448,0.611313,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.930043,3.930043,3.962573,0,1.246783,3.930043,0,8.326673E-17,0,0,0,0,0,0.03253041,0.03090389,0.03090389,10.59746,0.03090389,0,0.03090389,14.00003,100,0.2214455,4.323047,0,5,10.59746
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.297021,3.33,0,-1,0,3.33,0,0,1.967021,2.496723,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2214455,5.826723,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4328349,0.4328349,0,-1,0,0.4328349,0,0,5.551115E-17,0,0,0.4556157,0.4328349,0,0,3.894737,7.120011,0,0.4556157,-0.4556157,9.824895,70.17768,0.2214455,0.4761184,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5616522,0.5616522,0,-1,0,0.5616522,0,0,1.110223E-16,0,0,0.5912128,0.5616522,0,0,4.400977,6.664395,0,0.5912128,-0.5912128,9.201702,65.72631,0.2214455,0.6178174,0,0,6.664395
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.8704559,0.8704559,0,-1,0,0.8704559,0,0,1.110223E-16,0,0,0.9162693,0.8704559,0,0,5.057879,6.073183,0,0.9162693,-0.9162693,8.235869,58.82752,0.2214455,0.9575014,0,0,6.073183
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075957,5.156913,0,0,0,8.235869,58.82752,0.2214455,0,0,0,5.156913
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075957,5.156913,0,0,0,8.235869,58.82752,0.2214455,0,0,0,5.156913
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5857565,0.5857565,0,-1,0,0.5857565,0,0,1.110223E-16,0,0,0.6165857,0.5857565,0,0,6.075957,5.156913,0,0.6165857,-0.6165857,7.585931,54.18511,0.2214455,0.6443321,0,0,5.156913
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.148474,0.148474,0,-1,0,0.148474,0,0,2.775558E-17,0,0,0.1562884,0.148474,0,0,6.761052,4.540328,0,0.1562884,-0.1562884,7.421188,53.00838,0.2214455,0.1633214,0,0,4.540328
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3840602,0.3840602,0,-1,0,0.3840602,0,0,5.551115E-17,0,0,0.4042739,0.3840602,0,0,6.934706,4.384039,0,0.4042739,-0.4042739,6.995046,49.96452,0.2214455,0.4224662,0,0,4.384039
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4925249,0.4925249,0,-1,0,0.4925249,0,0,5.551115E-17,0,0,0.5184473,0.4925249,0,0,7.383899,3.979765,0,0.5184473,-0.5184473,6.448555,46.06102,0.2214455,0.5417774,0,0,3.979765
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.959951,3.461318,0,0,0,6.448555,46.06102,0.2214455,0,0,0,3.461318
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2505757,0.2505757,0,0,0,0.2505757,0,0,0,0,0,0.2637639,0.2505757,0,0,7.959951,3.461318,0,0.2637639,-0.2637639,6.170523,44.07508,0.2214455,0.2756333,0,0,3.461318
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.253022,3.197554,0.8665489,0,0.8665489,6.992604,49.94707,0.2214002,0,0.6932392,0,4.064103
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6091292,0.6091292,0,0,0,0.6091292,111.6134,0,0,0,0.6798696,0.6411886,0.6091292,0,0,7.386474,3.977448,0.03868096,0,0.03868096,7.0293,50.20918,0.2213982,0.6700421,0.5438957,0,4.657318
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.859655,2.859655,0,-1,0,2.859655,60.46857,0,0,0,1.729193,3.010164,2.859655,0,0,7.347793,4.012261,0,1.280971,-1.280971,5.679038,40.56448,0.2213982,3.145621,1.383354,0,5.741454
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.022434,4.022434,5,0,1.53,4.022434,48.85217,0,0,0,1.965046,0,0,0.9775659,0.9286877,8.771093,2.73129,2.893734,0,2.893734,8.424275,60.17327,0.2214506,4.424677,1.572037,5,4.696337
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.236059,5.236059,5,0,1.53,5.236059,10.24773,0,0,0,0.5365773,0.2484831,0.236059,0,0,5.877359,5.335651,0.2880942,0,0.2880942,8.697585,62.12549,0.2214551,5.759665,0.4292619,5,5.872228
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.292949,6.292949,5,0,1.53,6.292949,46.01706,0,0,0,2.89583,1.360999,1.292949,0,0,5.589265,5.594935,1.534831,0,1.534831,10.15365,72.52596,0.2214792,6.922245,2.316664,5,8.490766
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.191554,3.191554,5,0,1.53,3.191554,50.09845,0,0,0,1.598919,0,0,1.808446,1.718023,4.054435,6.976283,3.316943,0,3.316943,13.30038,95.00254,0.2215439,3.51071,1.279135,5,8.575202
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.179277,3.179277,0,-1,0,3.179277,44.54659,0,0,0.1672048,1.416259,3.346607,3.179277,0,0,0.7374918,9.961532,0,1.930348,-1.930348,11.26562,80.46853,0.2215439,3.497205,1.133008,0,11.37779
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.071592,5.071592,5,0,1.53,5.071592,8.064511,0,0,0,0.4089991,0.07536042,0.07159241,0,0,2.882323,8.031183,0.3336387,0,0.3336387,11.58213,82.72936,0.2215491,5.578752,0.3271993,5,8.440183
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,2.548684,8.331458,0.4053723,0,0.4053723,11.9667,85.47628,0.221528,0,0.3242978,0,8.736831
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.9211446,0.9211446,0,0,0,0.9211446,9.541606,0,1.110223E-16,0,0.08789199,0.9696259,0.9211446,0,0,2.143312,8.696293,0,0.8817339,-0.8817339,11.03727,78.83752,0.221528,1.013259,0.0703136,0,8.784185
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.657056,2.657056,0,0,0,2.657056,0,0,0,0,0,2.796901,2.657056,0,0,3.123016,7.814559,0,2.796901,-2.796901,8.089082,57.77904,0.221528,2.922762,0,0,7.814559
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.102633,2.102633,0,-1,0,2.102633,0,0,0,0,0,2.213298,2.102633,0,0,6.230685,5.017658,0,2.213298,-2.213298,5.756061,41.11464,0.221528,2.312896,0,0,5.017658
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.689904,2.80436,0,0,0,5.756061,41.11464,0.221528,0,0,0,2.80436
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,8.581205,2.664142,0,-1,0,2.664142,0,0,5.917063,6.775184,0,2.80436,2.664142,0,0,8.689904,2.80436,0,2.80436,-2.80436,2.800006,20,0.221528,9.439326,0,0,2.80436
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5344204,0,0,-1,0,0,0,0,0.5344204,0.5878625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0.5878625,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.553086,0,0,-1,0,0,0,0,1.553086,1.708394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,1.708394,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2770092,0,0,-1,0,0,0,0,0.2770092,0.3047101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0.3047101,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.08304493,0,0,-1,0,0,0,0,0.08304493,0.09134942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0.09134942,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221528,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.685885,1.685885,5,0,1.53,1.685885,0,0,0,0,0,0,0,3.314115,3.148409,11.80586,0,3.148409,0,3.148409,5.786849,41.33455,0.2216004,1.854473,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5996716,0.5996716,4.104935,0,1.285647,0.5996716,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.657451,2.833568,3.33,0,3.33,8.945965,63.89962,0.2216304,0.6596388,0,5,2.833568
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.450348,4.450348,5,0,1.53,4.450348,14.4617,0,0,0,0.6435962,0,0,0.5496517,0.5221692,5.327451,5.830568,1.165765,0,1.165765,10.05191,71.79919,0.2216525,4.895383,0.514877,5,6.474164
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.132212,0,1.020094,0,0,0,0,0,1.186084,0,0,3.132212,2.975601,4.161685,6.879757,4.161685,0,4.161685,14.00003,100,0.22157,0,0.9488673,5,8.065842
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.669553,2.669553,0,-1,0,2.669553,79.25574,0,0,0,2.115774,2.810055,2.669553,0,0,1.872444E-15,10.62527,0,0.6942815,-0.6942815,13.26819,94.77261,0.22157,2.936508,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.38241,0,0,3.153834,0,0,0,0,0.7714239,9.930993,0.7714239,0,0.7714239,14.00003,100,0.2215299,0,2.523067,0,13.08483
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215299,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215299,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4963965,0.4963965,0,0,0,0.4963965,722.037,3.061644,0,0,3.584166,0.5225226,0.4963965,0,0,0,10.62527,0,0,0,14.00003,100,0.2215299,0.5460361,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.345081,3.33,0,-1,0,3.33,111.3769,0.2035866,1.015081,1.449589,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215299,4.779589,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.928007,1.928007,0,0,0,1.928007,148.42,0.8320668,0,0,2.861548,2.029481,1.928007,0,0,0,10.62527,0,0,0,14.00003,100,0.2215299,2.120808,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.403481,2.403481,0,0,0,2.403481,53.38101,0,4.440892E-16,0,1.283002,2.52998,2.403481,0,0,0,10.62527,0,1.246977,-1.246977,12.6856,90.61124,0.2215299,2.643829,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.007087,5.007087,5,0,1.53,5.007087,11.82284,0,0,0,0.59198,0.00745987,0.007086876,0,0,1.38553,9.378297,0.5845202,0,0.5845202,13.24012,94.57212,0.221539,5.507795,0.4735841,5,9.970277
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.020779,8.020779,5,0,1.53,8.020779,0,0,0,0.4928567,0,3.179767,3.020779,0,0,0.8010103,9.904365,0,3.179767,-3.179767,9.888354,70.63096,0.221539,8.822857,0,5,9.904365
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.938047,1.938047,0,-1,0,1.938047,0,0,2.220446E-16,0,0,2.040049,1.938047,0,0,4.334085,6.724597,0,2.040049,-2.040049,7.737954,55.27098,0.221539,2.131851,0,0,6.724597
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.371684,2.371684,0,-1,0,2.371684,0,0,0,0,0,2.49651,2.371684,0,0,6.600806,4.684549,0,2.49651,-2.49651,5.106401,36.47422,0.221539,2.608852,0,0,4.684549
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.034405,2.034405,0,-1,0,2.034405,0,0,4.440892E-16,0.1592087,0,2.141479,2.034405,0,0,9.374705,2.188039,0,2.141479,-2.141479,2.849084,20.35056,0.221539,2.237846,0,0,2.188039
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3880304,0.04423181,0,-1,0,0.04423181,0,0,0.3437986,0.3826016,0,0.0465598,0.04423181,0,0,11.75413,0.0465598,0,0.0465598,-0.0465598,2.800006,20,0.221539,0.4268334,0,0,0.0465598
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.8841136,0,0,-1,0,0,0,0,0.8841136,0.9725249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,0.9725249,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.516469,0,0,-1,0,0,0,0,1.516469,1.668115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,1.668115,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.7333939,0,0,-1,0,0,0,0,0.7333939,0.8067333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,0.8067333,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6378914,0,0,-1,0,0,0,0,0.6378914,0.7016805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,0.7016805,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3907345,0,0,-1,0,0,0,0,0.3907345,0.429808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,0.429808,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221539,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1883923,0.1883923,3.693655,0,1.173368,0.1883923,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215398,0.2072316,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2083309,0.2083309,3.713594,0,1.178811,0.2083309,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2215421,0.229164,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2215005,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.805499,2.805499,0,0,0,2.805499,30.24894,0,0,0,0.8486339,2.953157,2.805499,0,0,1.256466,9.494455,0,2.104523,-2.104523,10.58968,75.6404,0.2215005,3.086049,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.751732,2.751732,0,-1,0,2.751732,41.59056,0,4.440892E-16,0,1.144461,2.89656,2.751732,0,0,3.594825,7.389932,0,1.752099,-1.752099,8.742803,62.44847,0.2215005,3.026905,0.9155685,0,8.534392
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.985509,1.985509,0,0,0,1.985509,28.27972,0,0,0,0.5614965,2.09001,1.985509,0,0,5.541602,5.637832,0,1.528513,-1.528513,7.131608,50.93996,0.2215005,2.18406,0.4491972,0,6.199329
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,7.23995,4.109319,2.448305,0,2.448305,9.454274,67.5304,0.2213737,0,1.958644,0,6.557624
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.09055,3.09055,5,0,1.53,3.09055,52.90833,0,0,0,1.635158,0,0,1.90945,1.813977,4.791646,6.312793,3.449136,0,3.449136,12.72641,90.90276,0.2214407,3.399605,1.308127,5,7.947952
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.182773,4.182773,4.266934,0,1.329873,4.182773,29.97816,0,0,0,1.253918,0,0,0.08416172,0.07995364,1.34251,9.417016,1.333872,0,1.333872,13.99183,99.94147,0.2214621,4.60105,1.003135,5,10.67093
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.363745,0,0,2.372383,0,0,0,0,0.008637651,10.6175,0.008637651,0,0.008637651,14.00003,100,0.2214617,0,1.897907,0,12.98988
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,5.557061,5.557061,3.763674,0,1.192483,5.557061,33.97076,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2214617,6.112767,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.567151,4.567151,3.684715,0,1.170927,4.567151,20.33829,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2214617,5.023866,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.542532,2.542532,0,0,0,2.542532,8.570995,0,4.440892E-16,0,0.2179203,2.676349,2.542532,0,0,0,10.62527,0,2.458429,-2.458429,11.40862,81.48995,0.2214617,2.796785,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.762775,4.762775,5,0,1.53,4.762775,0,0,0,0,0,0,0,0.2372247,0.2253635,2.731588,8.166845,0.2253635,0,0.2253635,11.62241,83.01708,0.2214668,5.239053,0,5,8.166845
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506224,8.369673,0,0,0,11.62241,83.01708,0.2214668,0,0,0,8.369673
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.508492,2.508492,0,-1,0,2.508492,0,0,0,0,0,2.640517,2.508492,0,0,2.506224,8.369673,0,2.640517,-2.640517,8.839066,63.13605,0.2214668,2.759341,0,0,8.369673
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.491583,3.33,0,-1,0,3.33,0,0,0.1615829,0.5107412,0,3.505263,3.33,0,0,5.440132,5.729155,0,3.505263,-3.505263,5.144194,36.74417,0.2214668,3.840741,0,0,5.729155
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2841716,0.2841716,0,-1,0,0.2841716,0,0,5.551115E-17,0,0,0.299128,0.2841716,0,0,9.334869,2.223892,0,0.299128,-0.299128,4.828885,34.49197,0.2214668,0.3125887,0,0,2.223892
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.9689978,0.9689978,0,-1,0,0.9689978,0,0,1.110223E-16,0,0,1.019998,0.9689978,0,0,9.667233,1.924764,0,1.019998,-1.019998,3.753713,26.81218,0.2214668,1.065898,0,0,1.924764
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80056,0.9047662,0,0,0,3.753713,26.81218,0.2214668,0,0,0,0.9047662
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5623879,0.5623879,0,-1,0,0.5623879,0,0,1.110223E-16,0,0,0.5919873,0.5623879,0,0,10.80056,0.9047662,0,0.5919873,-0.5919873,3.129704,22.35498,0.2214668,0.6186267,0,0,0.9047662
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1603005,0.1603005,0,-1,0,0.1603005,0,0,2.775558E-17,0,0,0.1687373,0.1603005,0,0,11.45833,0.3127789,0,0.1687373,-0.1687373,2.951839,21.08452,0.2214668,0.1763305,0,0,0.3127789
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.702471,0.1368395,0,-1,0,0.1368395,0,0,0.5656315,0.6358786,0,0.1440416,0.1368395,0,0,11.64581,0.1440416,0,0.1440416,-0.1440416,2.800006,20,0.2214668,0.7727181,0,0,0.1440416
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.68248,0,0,-1,0,0,0,0,0.68248,0.750728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214668,0.750728,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.196724,0.196724,3.701987,0,1.175642,0.196724,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214683,0.2163964,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.9279901,0.9279901,4.433253,0,1.375278,0.9279901,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2215215,1.020789,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04403753,0.04403753,3.549301,0,1.133959,0.04403753,1233.807,4.440892E-16,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.2214841,0.04844129,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.491779,1.491779,0,0,0,1.491779,77.44069,0,0,0,1.155244,1.570294,1.491779,0,0,1.272522,9.480004,0,0.4150498,-0.4150498,12.35531,88.25201,0.2214841,1.640957,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.470569,2.470569,0,-1,0,2.470569,40.54537,0,0,0,1.001701,2.600599,2.470569,0,0,1.733688,9.064955,0,1.598898,-1.598898,10.66992,76.21357,0.2214841,2.717626,0.8013612,0,10.06666
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1845291,0.1845291,0,0,0,0.1845291,980.9218,0,0,0,1.810086,0.1942412,0.1845291,0,0,3.510242,7.466057,1.615845,0,1.615845,12.20285,87.16301,0.2214007,0.2029821,1.448069,0,9.276143
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.822175,1.822175,0,0,0,1.822175,151.5863,0,0,0,2.762167,1.918079,1.822175,0,0,1.894396,8.920318,0.8440878,0,0.8440878,13.00362,92.8828,0.2213572,2.004393,2.209733,0,11.68248
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.811894,3.811894,1.341432,0,0.5312108,3.811894,95.77377,0,0,0,3.650795,2.600487,2.470462,0,0,1.050308,9.679996,1.050308,0,1.050308,14.00003,100,0.2213095,4.193084,2.920636,5,13.33079
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.677613,3.677613,1.25,0,0.50625,3.677613,83.27068,0.5069914,0,0,3.062374,2.555383,2.427613,0,0,0,10.62527,0,0,0,14.00003,100,0.2213095,4.045375,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.760313,2.760313,0,-1,0,2.760313,80.37877,0,0,0,2.218705,2.905592,2.760313,0,0,0,10.62527,0,0.6868868,-0.6868868,13.27599,94.82828,0.2213095,3.036344,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.595314,1.595314,0,0,0,1.595314,145.7296,0,0,0,2.324845,1.679278,1.595314,0,0,0.7632076,9.938387,0.6455674,0,0.6455674,13.88842,99.20284,0.2212762,1.754845,1.859876,0,12.26323
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.6556292,0,0,0.7732694,0,0,0,0,0.1176403,10.5194,0.1176403,0,0.1176403,14.00003,100,0.2212702,0,0.6186156,0,11.29267
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212702,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.180607,5.180607,5,0,1.53,5.180607,0,0,0,0,0,0.1901128,0.1806071,0,0,0,10.62527,0,0.1901128,-0.1901128,13.79963,98.5686,0.2212702,5.698668,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.72969,2.72969,0,-1,0,2.72969,0,0,4.440892E-16,0,0,2.873358,2.72969,0,0,0.2112364,10.43516,0,2.873358,-2.873358,10.77085,76.93446,0.2212702,3.002659,0,0,10.43516
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.449453,3.33,0,-1,0,3.33,0,0,1.119453,1.564398,0,3.505263,3.33,0,0,3.403856,7.561803,0,3.505263,-3.505263,7.075974,50.54258,0.2212702,4.894398,0,0,7.561803
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.704465,2.704465,0,-1,0,2.704465,0,0,4.440892E-16,0,0,2.846806,2.704465,0,0,7.298593,4.05654,0,2.846806,-2.846806,4.075178,29.10836,0.2212702,2.974912,0,0,4.05654
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.6167406,0.6167406,0,-1,0,0.6167406,0,0,1.110223E-16,0,0,0.6492007,0.6167406,0,0,10.46171,1.209735,0,0.6492007,-0.6492007,3.39086,24.22038,0.2212702,0.6784147,0,0,1.209735
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2368067,0.2368067,0,-1,0,0.2368067,0,0,0,0,0,0.2492702,0.2368067,0,0,11.18304,0.5605341,0,0.2492702,-0.2492702,3.128107,22.34357,0.2212702,0.2604874,0,0,0.5605341
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.538194,0.2957007,0,-1,0,0.2957007,0,0,1.242494,1.396313,0,0.3112639,0.2957007,0,0,11.46001,0.3112639,0,0.3112639,-0.3112639,2.800006,20,0.2212702,1.692014,0,0,0.3112639
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.6790785,0,0,-1,0,0,0,0,0.6790785,0.7469864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212702,0.7469864,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.6707618,0,0,-1,0,0,0,0,0.6707618,0.7378379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212702,0.7378379,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.909846,0,0,-1,0,0,0,0,0.909846,1.000831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212702,1.000831,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.616715,0,0,-1,0,0,0,0,1.616715,1.778387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212702,1.778387,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.9373477,0.9373477,4.442611,0,1.377833,0.9373477,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221324,1.031083,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213117,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.598089,4.598089,5,0,1.53,4.598089,29.25486,0,0,0,1.345164,0,0,0.4019113,0.3818158,5.14586,5.994,1.72698,0,1.72698,10.75659,76.83266,0.2213413,5.057898,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,5.673392,5.673392,5,0,1.53,5.673392,46.25251,0,0,0,2.624086,0.7088334,0.6733918,0,0,3.41888,7.548282,1.915253,0,1.915253,12.57356,89.81097,0.2213711,6.240731,2.099269,5,10.17237
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.737374,3.33,0,-1,0,3.33,108.873,0,0.4073736,0.781111,3.625471,3.505263,3.33,0,0,1.503627,9.27201,0.1202077,0,0.1202077,12.6876,90.62554,0.2213649,4.111111,2.900377,0,12.89748
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.435879,2.435879,0,0,0,2.435879,162.4542,0.009685138,0,0,3.957188,2.564083,2.435879,0,0,1.38342,9.380197,1.38342,0,1.38342,14.00003,100,0.2212938,2.679467,3.165751,0,13.33738
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.53971,3.53971,1.25,0,0.50625,3.53971,95.65217,0.9755884,0,0,3.38581,2.410221,2.28971,0,0,0,10.62527,0,0,0,14.00003,100,0.2212938,3.893681,2.708648,5,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.678091,4.678091,1.394692,0,0.5457509,4.678091,73.88076,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2212938,5.145899,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.9902489,0.9902489,0,0,0,0.9902489,372.887,2.650142,0,0,3.692509,1.042367,0.9902489,0,0,0,10.62527,0,0,0,14.00003,100,0.2212938,1.089274,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.689684,3.33,0,-1,0,3.33,80.17968,0,0.3596845,0.7286529,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2212938,4.058653,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2212461,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.377603,1.377603,0,0,0,1.377603,104.955,0,0,0,1.445862,1.450108,1.377603,0,0,0,10.62527,0,0.004245749,-0.004245749,13.99555,99.96803,0.2212461,1.515363,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.472788,3.472788,2.687842,0,0.8987809,3.472788,23.9282,7.719519E-17,0,0,0.8309756,0.8262581,0.7849452,0,0,0.004717499,10.62103,0.004717499,0,0.004717499,14.00003,100,0.2212462,3.820066,0.6647804,5,11.452
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.172172,4.172172,4.172172,0,1.304003,4.172172,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212462,4.589389,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.271781,3.33,0,-1,0,3.33,0,0,0.9417814,1.36896,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2212462,4.698959,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.787725,2.787725,0,-1,0,2.787725,0,0,0,0,0,2.934448,2.787725,0,0,3.894737,7.120011,0,2.934448,-2.934448,7.211977,51.51402,0.2212462,3.066498,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.255181,3.33,0,-1,0,3.33,0,0,0.9251812,1.350699,0,3.505263,3.33,0,0,7.155234,4.185564,0,3.505263,-3.505263,3.517105,25.12213,0.2212462,4.680699,0,0,4.185564
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.340097,0.6462852,0,-1,0,0.6462852,0,0,0.6938114,0.8278211,0,0.6803002,0.6462852,0,0,11.04997,0.6803002,0,0.6803002,-0.6803002,2.800006,20,0.2212462,1.474106,0,0,0.6803002
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.001522,0,0,-1,0,0,0,0,1.001522,1.101674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,1.101674,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.692829,0,0,-1,0,0,0,0,1.692829,1.862112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,1.862112,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.8285725,0,0,-1,0,0,0,0,0.8285725,0.9114297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,0.9114297,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.120518,0,0,-1,0,0,0,0,1.120518,1.23257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212462,1.23257,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4977083,0.4977083,4.002972,0,1.257811,0.4977083,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221269,0.5474792,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212567,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.380153,4.380153,5,0,1.53,4.380153,27.64662,0,0,0,1.210964,0,0,0.6198469,0.5888546,5.14586,5.994,1.799819,0,1.799819,10.82569,77.32623,0.2212889,4.818168,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,7.855954,7.855954,5,0,1.53,7.855954,35.05377,0,0,0.3115489,2.753808,3.006267,2.855954,0,0,3.346041,7.613837,0,0.2524588,-0.2524588,10.55958,75.42542,0.2212889,8.641549,2.203047,5,10.36765
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.720339,1.720339,0,-1,0,1.720339,210.705,0,0,0,3.62484,1.810883,1.720339,0,0,3.626551,7.361378,1.813957,0,1.813957,12.28045,87.71732,0.2211959,1.892373,2.899872,0,10.98622
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.082832,2.082832,0,0,0,2.082832,189.6399,0,0,0,3.949879,2.192455,2.082832,0,0,1.812594,8.993939,1.757425,0,1.757425,13.94769,99.62615,0.2211059,2.291115,3.159903,0,12.94382
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.099443,1.099443,0,0,0,1.099443,428.3372,3.496845,0,0,4.709323,1.157308,1.099443,0,0,0.05516974,10.57562,0.05516974,0,0.05516974,14.00003,100,0.2211031,1.209387,3.767459,0,15.28494
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.297187,5.297187,1.967187,0,0.702042,5.297187,97.13055,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211031,5.826906,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.401395,1.401395,0,0,0,1.401395,356.6208,3.522514,0,0,4.997667,1.475153,1.401395,0,0,0,10.62527,0,0,0,14.00003,100,0.2211031,1.541535,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.421339,1.421339,0,-1,0,1.421339,299.5719,2.761785,0,0,4.257931,1.496146,1.421339,0,0,0,10.62527,0,0,0,14.00003,100,0.2211031,1.563473,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.648203,2.648203,0,0,0,2.648203,125.1486,0.5266056,0,0,3.314188,2.787582,2.648203,0,0,0,10.62527,0,0,0,14.00003,100,0.2211031,2.913023,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.584741,1.584741,0,0,0,1.584741,128.7579,0.3723311,0,0,2.04048,1.668149,1.584741,0,0,0,10.62527,0,0,0,14.00003,100,0.2211031,1.743215,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.533105,2.533105,0,0,0,2.533105,31.04923,0,0,0,0.7865096,2.666427,2.533105,0,0,0,10.62527,0,1.879917,-1.879917,12.01842,85.8457,0.2211031,2.786416,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.8100948,0.8100948,0,0,0,0.8100948,0,0,1.110223E-16,0,0,0.8527313,0.8100948,0,0,2.088797,8.745358,0,0.8527313,-0.8527313,11.11956,79.4253,0.2211031,0.8911043,0,0,8.745358
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.334089,3.33,0,-1,0,3.33,0,0,0.004088452,0.3374973,0,3.505263,3.33,0,0,3.036276,7.892626,0,3.505263,-3.505263,7.424692,53.03341,0.2211031,3.667497,0,0,7.892626
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.889185,1.889185,0,-1,0,1.889185,0,0,2.220446E-16,0,0,1.988615,1.889185,0,0,6.931013,4.387363,0,1.988615,-1.988615,5.328507,38.06069,0.2211031,2.078103,0,0,4.387363
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.250172,2.27881,0,-1,0,2.27881,0,0,3.971362,4.596379,0,2.398747,2.27881,0,0,9.140585,2.398747,0,2.398747,-2.398747,2.800006,20,0.2211031,6.875189,0,0,2.398747
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.303504,0,0,-1,0,0,0,0,1.303504,1.433855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,1.433855,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7069747,0,0,-1,0,0,0,0,0.7069747,0.7776722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,0.7776722,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.229965,0,0,-1,0,0,0,0,1.229965,1.352961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,1.352961,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.359813,0,0,-1,0,0,0,0,1.359813,1.495795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,1.495795,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.397533,0,0,-1,0,0,0,0,1.397533,1.537286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,1.537286,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211031,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4649026,0.4649026,3.970166,0,1.248855,0.4649026,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211237,0.5113928,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.461529,0.461529,3.966792,0,1.247934,0.461529,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221144,0.507682,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1934895,0.1934895,3.698753,0,1.17476,0.1934895,791.135,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2210673,0.2128384,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.340619,4.340619,1.881921,0,0.6787644,4.340619,66.19333,3.885781E-16,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2210717,4.774681,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.653252,3.33,0,-1,0,3.33,116.2641,0.3663329,0.3232524,0.6885777,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,4.018578,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.843866,2.843866,0,0,0,2.843866,166.7234,1.747846,0,0,4.741389,2.993543,2.843866,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,3.128252,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7051932,0.7051932,0,0,0,0.7051932,718.0131,4.321071,0,0,5.063379,0.7423087,0.7051932,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,0.7757125,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.156028,3.156028,1.25,0,0.50625,3.156028,152.7687,2.815078,0,0,4.821424,2.006346,1.906028,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,3.471631,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.574559,4.574559,1.25,0,0.50625,4.574559,96.53163,0.9163606,0,0,4.415896,3.499536,3.324559,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,5.032015,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.711188,3.711188,1.25,0,0.50625,3.711188,76.62086,0.2528201,0,0,2.843544,2.590724,2.461188,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,4.082307,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.16085,3.16085,1.768788,0,0.6478791,3.16085,46.35869,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,3.476935,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.766557,3.766557,3.146475,0,1.023988,3.766557,17.32929,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2210717,4.143212,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,13.37994,8.33,5,0,1.53,8.33,0,0,5.049939,6.387933,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2210717,14.71793,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.147416,1.147416,0,-1,0,1.147416,0,0,2.220446E-16,0,0,1.207806,1.147416,0,0,3.894737,7.120011,0,1.207806,-1.207806,9.032017,64.51428,0.2210717,1.262157,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.084483,3.084483,0,-1,0,3.084483,0,0,0,0.06293142,0,3.246824,3.084483,0,0,5.236743,5.912205,0,3.246824,-3.246824,5.609564,40.06823,0.2210717,3.392931,0,0,5.912205
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.228382,2.228382,0,-1,0,2.228382,0,0,4.440892E-16,0,0,2.345665,2.228382,0,0,8.844326,2.665381,0,2.345665,-2.345665,3.137015,22.40721,0.2210717,2.451221,0,0,2.665381
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.6694924,0.3037296,0,-1,0,0.3037296,0,0,0.3657628,0.4327121,0,0.3197153,0.3037296,0,0,11.45062,0.3197153,0,0.3197153,-0.3197153,2.800006,20,0.2210717,0.7364417,0,0,0.3197153
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5228677,0,0,-1,0,0,0,0,0.5228677,0.5751545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,0.5751545,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.5708694,0,0,-1,0,0,0,0,0.5708694,0.6279563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,0.6279563,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.217162,0,0,-1,0,0,0,0,1.217162,1.338878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,1.338878,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.5665441,0,0,-1,0,0,0,0,0.5665441,0.6231985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,0.6231985,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3376584,0,0,-1,0,0,0,0,0.3376584,0.3714242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,0.3714242,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210717,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.8126458,0.8126458,4.317909,0,1.343789,0.8126458,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211165,0.8939104,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.8748104,0.8748104,4.380074,0,1.36076,0.8748104,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2211657,0.9622914,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.7182,1.7182,4.995604,0,1.5288,1.7182,67.31797,0,0,0,1.156658,0,0,3.277403,3.113533,5.14586,5.994,4.270191,0,4.270191,13.1693,94.06621,0.2212098,1.89002,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.511186,3.511186,2.533269,0,0.8565823,3.511186,54.25676,0,0,0,1.905056,1.029386,0.977917,0,0,0.8756692,9.837172,0.8756692,0,0.8756692,14.00003,100,0.2212233,3.862304,1.524044,5,11.74223
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.8902546,0.8902546,0,-1,0,0.8902546,319.2152,1.904718,0,0,2.841828,0.9371101,0.8902546,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,0.9792801,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.487442,3.487442,1.25,0,0.50625,3.487442,118.6505,1.782666,0,0,4.137868,2.355202,2.237442,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,3.836186,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.8183843,0.8183843,0,0,0,0.8183843,527.8437,3.458333,0,0,4.31979,0.8614572,0.8183843,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,0.9002228,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.688242,3.688242,1.25,0,0.50625,3.688242,110.4722,1.50791,0,0,4.074481,2.56657,2.438242,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,4.057066,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.9454894,0.9454894,0,-1,0,0.9454894,438.1956,3.147841,0,0,4.143093,0.995252,0.9454894,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,1.040038,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.58553,2.58553,0,0,0,2.58553,121.5981,0.4223458,0,0,3.143956,2.721611,2.58553,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,2.844083,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212233,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.317248,1.317248,0,0,0,1.317248,63.72536,0,0,0,0.8394208,1.386577,1.317248,0,0,0,10.62527,0,0.5471557,-0.5471557,13.42327,95.88035,0.2212233,1.448972,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.357419,5.357419,5,0,1.53,5.357419,0,0,0,0,0,0.376231,0.3574195,0,0,0.6079508,10.07812,0,0.376231,-0.376231,13.02669,93.04762,0.2212233,5.893161,0,5,10.07812
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,7.62398,3.33,0,-1,0,3.33,0,0,4.293979,5.056377,0,3.505263,3.33,0,0,1.025985,9.701887,0,3.505263,-3.505263,9.331821,66.65573,0.2212233,8.386377,0,0,9.701887
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.71188,1.71188,0,-1,0,1.71188,0,0,2.220446E-16,0,0,1.801979,1.71188,0,0,4.920722,6.196624,0,1.801979,-1.801979,7.432368,53.08824,0.2212233,1.883069,0,0,6.196624
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.922922,4.394645,0,0,0,7.432368,53.08824,0.2212233,0,0,0,4.394645
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.7870697,0.7870697,0,-1,0,0.7870697,0,0,1.110223E-16,0,0,0.8284944,0.7870697,0,0,6.922922,4.394645,0,0.8284944,-0.8284944,6.559058,46.85032,0.2212233,0.8657767,0,0,4.394645
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.9641926,0.9641926,0,-1,0,0.9641926,0,0,1.110223E-16,0,0,1.01494,0.9641926,0,0,7.843471,3.56615,0,1.01494,-1.01494,5.489218,39.20862,0.2212233,1.060612,0,0,3.56615
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.8459651,0.8459651,0,-1,0,0.8459651,0,0,0,0,0,0.8904896,0.8459651,0,0,8.971182,2.551211,0,0.8904896,-0.8904896,4.55056,32.50393,0.2212233,0.9305616,0,0,2.551211
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.418903,1.418903,0,-1,0,1.418903,0,0,2.220446E-16,0,0,1.493582,1.418903,0,0,9.960614,1.660721,0,1.493582,-1.493582,2.976186,21.25843,0.2212233,1.560793,0,0,1.660721
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62015,0.1671395,0,0,0,2.976186,21.25843,0.2212233,0,0,0,0.1671395
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.8447366,0.1587825,0,-1,0,0.1587825,0,0,0.6859541,0.7704277,0,0.1671395,0.1587825,0,0,11.62015,0.1671395,0,0.1671395,-0.1671395,2.800006,20,0.2212233,0.9292102,0,0,0.1671395
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2408443,0,0,-1,0,0,0,0,0.2408443,0.2649287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212233,0.2649287,0,0,0
