Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1985231,0.1985231,3.703786,0,1.176134,0.1985231,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212251,0.2183754,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.9536406,0.9536406,4.458904,0,1.382281,0.9536406,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212795,1.049005,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.604406,3.604406,5,0,1.53,3.604406,27.43059,0,0,0,0.9887099,0,0,1.395594,1.325815,5.14586,5.994,2.314524,0,2.314524,11.31399,80.81403,0.2213245,3.964846,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.863748,1.863748,0,0,0,1.863748,96.86726,0,0,0,1.805361,1.96184,1.863748,0,0,2.831336,8.077072,0,0.1564783,-0.1564783,11.14904,79.63587,0.2213245,2.050122,1.444289,0,9.882433
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.643506,1.643506,0,-1,0,1.643506,201.2986,0,0,0,3.308353,1.730006,1.643506,0,0,3.0052,7.920594,1.578347,0,1.578347,12.6464,90.33122,0.2212443,1.807856,2.646683,0,11.22895
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.13929,2.13929,0,0,0,2.13929,123.7887,0,0,0,2.648199,2.251884,2.13929,0,0,1.426853,9.341106,0.3963149,0,0.3963149,13.02237,93.01677,0.2212242,2.353219,2.118559,0,11.98931
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5109634,0.5109634,0,0,0,0.5109634,776.6047,2.399771,0,0,3.968166,0.5378562,0.5109634,0,0,1.030538,9.69779,1.030538,0,1.030538,14.00003,100,0.2211718,0.5620598,3.174533,0,13.66596
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.550182,3.550182,1.25,0,0.50625,3.550182,108.4066,1.427388,0,0,3.848633,2.421244,2.300182,0,0,0,10.62527,0,0,0,14.00003,100,0.2211718,3.9052,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.283422,2.283422,0,0,0,2.283422,192.0602,1.981943,0,0,4.385545,2.403603,2.283422,0,0,0,10.62527,0,0,0,14.00003,100,0.2211718,2.511765,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.842458,1.842458,0,-1,0,1.842458,207.8862,1.890787,0,0,3.830216,1.939429,1.842458,0,0,0,10.62527,0,0,0,14.00003,100,0.2211718,2.026704,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.260059,3.260059,1.25,0,0.50625,3.260059,102.0666,1.21158,0,0,3.327431,2.115851,2.010059,0,0,0,10.62527,0,0,0,14.00003,100,0.2211718,3.586065,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.832197,1.832197,0,0,0,1.832197,122.9897,0.3247857,0,0,2.253414,1.928629,1.832197,0,0,0,10.62527,0,0,0,14.00003,100,0.2211718,2.015417,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.140846,1.140846,0,0,0,1.140846,60.41117,0,0,0,0.6891983,1.20089,1.140846,0,0,0,10.62527,0,0.5116919,-0.5116919,13.46066,96.14736,0.2211718,1.25493,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.230506,2.230506,0,0,0,2.230506,0,0,4.440892E-16,0,0,2.347901,2.230506,0,0,0.5685466,10.11358,0,2.347901,-2.347901,10.98575,78.46951,0.2211718,2.453556,0,0,10.11358
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,8.283277,3.33,0,-1,0,3.33,0,0,4.953277,5.781604,0,3.505263,3.33,0,0,3.177325,7.765681,0,3.505263,-3.505263,7.290881,52.07762,0.2211718,9.111605,0,0,7.765681
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.379358,3.33,0,-1,0,3.33,0,0,3.049358,3.687294,0,3.505263,3.33,0,0,7.072062,4.260418,0,3.505263,-3.505263,3.596009,25.68573,0.2211718,7.017294,0,0,4.260418
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.58687,0.7173974,0,-1,0,0.7173974,0,0,0.8694727,1.02816,0,0.7551552,0.7173974,0,0,10.9668,0.7551552,0,0.7551552,-0.7551552,2.800006,20,0.2211718,1.745557,0,0,0.7551552
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.6228672,0,0,-1,0,0,0,0,0.6228672,0.6851539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,0.6851539,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.9409921,0,0,-1,0,0,0,0,0.9409921,1.035091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,1.035091,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.365577,0,0,-1,0,0,0,0,1.365577,1.502134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,1.502134,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2812989,0,0,-1,0,0,0,0,0.2812989,0.3094288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,0.3094288,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.451921,0,0,-1,0,0,0,0,1.451921,1.597113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,1.597113,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.9739814,0,0,-1,0,0,0,0,0.9739814,1.07138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211718,1.07138,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6936256,0.6936256,4.198889,0,1.311297,0.6936256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212081,0.7629881,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.395223,1.395223,4.900486,0,1.502833,1.395223,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221283,1.534745,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.144717,4.144717,5,0,1.53,4.144717,4.603639,0,0,0,0.1908078,0,0,0.855283,0.8125188,5.14586,5.994,1.003327,0,1.003327,10.07008,71.92897,0.2213041,4.559189,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.265948,2.265948,5,0,1.53,2.265948,37.95082,0,0,0,0.859946,0,0,2.734052,2.597349,4.142534,6.896994,3.457295,0,3.457295,13.34995,95.35662,0.2213756,2.492543,0.6879568,5,7.75694
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0.8630443,0,0,1.548283,0,0,0,0,0.6852382,10.00856,0.6852382,0,0.6852382,14.00003,100,0.2213408,0,1.238626,0,11.55684
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.272154,4.272154,2.519298,0,0.8527684,4.272154,43.18925,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2213408,4.69937,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.936139,2.936139,0,0,0,2.936139,94.12816,0,0,0,2.763733,3.090673,2.936139,0,0,0,10.62527,0,0.3269392,-0.3269392,13.6554,97.53841,0.2213408,3.229753,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,1.934314,0,0,2.29758,0,0,0,0,0.3632657,10.29834,0.3632657,0,0.3632657,14.00003,100,0.2213224,0,1.838064,0,12.59591
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.978749,1.978749,0,0,0,1.978749,123.8955,0.3686875,0,0,2.451581,2.082894,1.978749,0,0,0,10.62527,0,0,0,14.00003,100,0.2213224,2.176624,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.456544,3.33,0,-1,0,3.33,85.66392,0,0.1265437,0.4721981,2.852609,3.505263,3.33,0,0,0,10.62527,0,0.6526546,-0.6526546,13.31207,95.08602,0.2213224,3.802198,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.112936,3.112936,1.938529,0,0.6942184,3.112936,63.00771,0,0,0,1.96139,1.236218,1.174407,0,0,0.7251717,9.97262,0.7251717,0,0.7251717,14.00003,100,0.2213335,3.42423,1.569112,5,11.93401
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.729049,3.729049,2.39869,0,0.8198423,3.729049,37.55322,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2213335,4.101954,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.202293,6.202293,5,0,1.53,6.202293,8.44858,0,0,0,0.5240057,1.265571,1.202293,0,0,0,10.62527,0,0.7415656,-0.7415656,13.21835,94.41659,0.2213335,6.822522,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,7.98362,7.98362,5,0,1.53,7.98362,0,0,0,0.4519818,0,3.140652,2.98362,0,0,0.8239618,9.883709,0,3.140652,-3.140652,9.907811,70.76994,0.2213335,8.781981,0,5,9.883709
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,10.91844,3.33,0,-1,0,3.33,0,0,7.588436,8.680279,0,3.505263,3.33,0,0,4.313576,6.743056,0,3.505263,-3.505263,6.212939,44.37805,0.2213335,12.01028,0,0,6.743056
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.803803,2.803803,0,-1,0,2.803803,0,0,4.440892E-16,0.008280105,0,2.951372,2.803803,0,0,8.208312,3.237793,0,2.951372,-2.951372,3.10192,22.15653,0.2213335,3.084183,0,0,3.237793
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.509015,0.2721002,0,-1,0,0.2721002,0,0,3.236914,3.587816,0,0.2864213,0.2721002,0,0,11.48761,0.2864213,0,0.2864213,-0.2864213,2.800006,20,0.2213335,3.859916,0,0,0.2864213
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.078463,0,0,-1,0,0,0,0,1.078463,1.186309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,1.186309,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3903113,0,0,-1,0,0,0,0,0.3903113,0.4293424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0.4293424,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3097317,0,0,-1,0,0,0,0,0.3097317,0.3407049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0.3407049,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3731096,0,0,-1,0,0,0,0,0.3731096,0.4104206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0.4104206,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3428027,0,0,-1,0,0,0,0,0.3428027,0.377083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0.377083,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213335,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.9412609,0.9412609,4.446524,0,1.378901,0.9412609,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213867,1.035387,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.977315,2.977315,5,0,1.53,2.977315,23.85178,0,0,0,0.7101426,0,0,2.022685,1.921551,8.475861,2.997,2.631693,0,2.631693,8.455764,60.3982,0.2214406,3.275047,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.483222,2.483222,4.949666,0,1.516259,2.483222,86.74944,0,0,0,2.154181,0,0,2.466444,2.343122,5.844167,5.365524,4.497303,0,4.497303,12.72228,90.87325,0.2214694,2.731544,1.723345,5,7.519705
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.332398,1.332398,0,-1,0,1.332398,259.8495,0.7128407,0,0,3.462229,1.402524,1.332398,0,0,1.346864,9.413096,1.346864,0,1.346864,14.00003,100,0.2214013,1.465638,2.769783,0,12.87533
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.694991,1.694991,0,0,0,1.694991,229.165,2.100126,0,0,3.884327,1.784201,1.694991,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,1.86449,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.766104,3.766104,1.25,0,0.50625,3.766104,88.28529,0.6763855,0,0,3.324916,2.648531,2.516104,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,4.142715,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.660537,2.660537,0,-1,0,2.660537,144.4055,1.041395,0,0,3.84196,2.800565,2.660537,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,2.926591,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.0148723,0.0148723,0,0,0,0.0148723,19725.79,2.918024,0,0,2.933679,0.01565506,0.0148723,0,0,0,10.62527,0,0,0,14.00003,100,0.2214013,0.01635953,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.600294,1.600294,0,0,0,1.600294,82.57262,0,0,0,1.321405,1.68452,1.600294,0,0,0,10.62527,0,0.3631153,-0.3631153,13.61727,97.26603,0.2214013,1.760324,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.2046725,0,0,0.6081339,0,0,0,0,0.4034614,10.26216,0.4034614,0,0.4034614,14.00003,100,0.2213809,0,0.4865071,0,10.87029
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.587,1.587,0,0,0,1.587,0,0,2.220446E-16,0,0,1.670526,1.587,0,0,0,10.62527,0,1.670526,-1.670526,12.23914,87.42225,0.2213809,1.745699,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.85614,8.954748,0,0,0,12.23914,87.42225,0.2213809,0,0,0,8.954748
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.600756,2.600756,0,-1,0,2.600756,0,0,0,0,0,2.737638,2.600756,0,0,1.85614,8.954748,0,2.737638,-2.737638,9.353415,66.80997,0.2213809,2.860832,0,0,8.954748
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.871109,3.33,0,-1,0,3.33,0,0,0.5411088,0.9282197,0,3.505263,3.33,0,0,4.89796,6.21711,0,3.505263,-3.505263,5.658544,40.41809,0.2213809,4.25822,0,0,6.21711
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5417058,0.5417058,0,-1,0,0.5417058,0,0,0,0,0,0.5702167,0.5417058,0,0,8.792697,2.711847,0,0.5702167,-0.5702167,5.057482,36.1248,0.2213809,0.5958764,0,0,2.711847
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3213134,0.3213134,0,-1,0,0.3213134,0,0,0,0,0,0.3382246,0.3213134,0,0,9.42627,2.14163,0,0.3382246,-0.3382246,4.700962,33.57824,0.2213809,0.3534448,0,0,2.14163
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3499025,0.3499025,0,-1,0,0.3499025,0,0,0,0,0,0.3683184,0.3499025,0,0,9.802076,1.803406,0,0.3683184,-0.3683184,4.31272,30.80508,0.2213809,0.3848928,0,0,1.803406
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2655813,0.2655813,0,-1,0,0.2655813,0,0,5.551115E-17,0,0,0.2795593,0.2655813,0,0,10.21132,1.435087,0,0.2795593,-0.2795593,4.018039,28.70022,0.2213809,0.2921394,0,0,1.435087
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.347666,1.097752,0,-1,0,1.097752,0,0,0.2499147,0.3846813,0,1.155528,1.097752,0,0,10.52194,1.155528,0,1.155528,-1.155528,2.800006,20,0.2213809,1.482433,0,0,1.155528
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.100816,0,0,-1,0,0,0,0,1.100816,1.210898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213809,1.210898,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213809,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213809,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2664562,0.2664562,3.771719,0,1.194679,0.2664562,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213873,0.2931018,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,8.156034,8.156034,5,0,1.53,8.156034,4.665853,0,0,1.052184,0.3805486,3.322142,3.156034,0,0,8.475861,2.997,0,2.941593,-2.941593,2.85841,20.41717,0.2213873,8.971638,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.7443,0.05540701,4.47302,0,4.47302,7.101889,50.72768,0.2213175,0,0.914416,5,1.198427
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04381257,0.04381257,0,-1,0,0.04381257,2574.973,0,0,0,1.128162,0.04611849,0.04381257,0,0,7.271277,4.081125,1.082043,0,1.082043,8.128406,58.05992,0.2212629,0.04819382,0.9025294,0,5.209287
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.780142,3.780142,5,0,1.53,3.780142,38.63202,0,0,0,1.460345,0,0,1.219858,1.158865,6.189234,5.054964,2.61921,0,2.61921,10.61321,75.80846,0.221311,4.158156,1.168276,5,6.515309
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.6956654,0.6956654,1.32929,0,0.527896,0.6956654,426.6534,1.110223E-16,0,0,2.96808,0,0,0.6336241,0.6019429,3.570023,7.412253,3.570023,0,3.570023,14.00003,100,0.2211368,0.765232,2.374464,5,10.38033
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.614208,1.614208,0,0,0,1.614208,171.2705,1.065495,0,0,2.764662,1.699166,1.614208,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,1.775629,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.086999,2.086999,0,0,0,2.086999,197.8468,1.93222,0,0,4.12906,2.196841,2.086999,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,2.295699,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.7585704,0.7585704,0,0,0,0.7585704,413.0833,2.335032,0,0,3.133528,0.7984952,0.7585704,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,0.8344275,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.624961,1.624961,0,0,0,1.624961,126.9695,0.3527204,0,0,2.063206,1.710485,1.624961,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,1.787457,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211368,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.696586,1.696586,0,0,0,1.696586,0,0,0,0,0,1.78588,1.696586,0,0,0,10.62527,0,1.78588,-1.78588,12.11755,86.55373,0.2211368,1.866244,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,6.642026,3.33,0,-1,0,3.33,0,0,3.312026,3.976229,0,3.505263,3.33,0,0,1.984311,8.839395,0,3.505263,-3.505263,8.422674,60.16183,0.2211368,7.306229,0,0,8.839395
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.879047,5.334131,0,0,0,8.422674,60.16183,0.2211368,0,0,0,5.334131
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.775308,2.775308,0,-1,0,2.775308,0,0,0,0,0,2.921377,2.775308,0,0,5.879047,5.334131,0,2.921377,-2.921377,5.343272,38.16615,0.2211368,3.052839,0,0,5.334131
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5951042,0.5951042,0,-1,0,0.5951042,0,0,1.110223E-16,0,0,0.6264255,0.5951042,0,0,9.125022,2.412755,0,0.6264255,-0.6264255,4.682962,33.44966,0.2211368,0.6546146,0,0,2.412755
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.82105,1.786329,0,0,0,4.682962,33.44966,0.2211368,0,0,0,1.786329
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.176187,1.176187,0,-1,0,1.176187,0,0,0,0,0,1.238092,1.176187,0,0,9.82105,1.786329,0,1.238092,-1.238092,3.377898,24.1278,0.2211368,1.293806,0,0,1.786329
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.207267,0.5208253,0,-1,0,0.5208253,0,0,0.6864418,0.8071685,0,0.5482372,0.5208253,0,0,11.19671,0.5482372,0,0.5482372,-0.5482372,2.800006,20,0.2211368,1.327994,0,0,0.5482372
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.137641,0,0,-1,0,0,0,0,1.137641,1.251405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211368,1.251405,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211368,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211368,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.965008,1.965008,5,0,1.53,1.965008,0,0,0,0,0,0,0,3.034992,2.883242,11.80586,0,2.883242,0,2.883242,5.535289,39.5377,0.2212011,2.161509,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3141016,0.3141016,3.819365,0,1.207687,0.3141016,0,0,0,0,0,0,0,3.505263,3.33,8.922618,2.594918,3.33,0,3.33,8.694405,62.10276,0.2212108,0.3455118,0,5,2.594918
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.592618,5.591918,4.593824,0,4.593824,13.05249,93.23187,0.2211355,0,1.011059,5,6.855742
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3152233,0.3152233,0,0,0,0.3152233,667.4892,0.773473,0,0,2.104081,0.331814,0.3152233,0,0,0.9987944,9.726359,0.9987944,0,0.9987944,14.00003,100,0.2210854,0.3467456,1.683265,0,11.83044
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.7761997,0.7761997,0,-1,0,0.7761997,496.7419,3.038656,0,0,3.855709,0.8170523,0.7761997,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,0.8538197,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.326954,4.326954,1.25,0,0.50625,4.326954,96.89615,0.9537526,0,0,4.192652,3.238899,3.076954,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,4.75965,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.156022,1.156022,0,0,0,1.156022,217.9517,1.302704,0,0,2.519569,1.216865,1.156022,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,1.271624,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.192297,2.192297,0,0,0,2.192297,126.1261,0.4573766,0,0,2.765058,2.307681,2.192297,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,2.411527,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.9781781,0.9781781,0,-1,0,0.9781781,303.1428,1.935616,0,0,2.965277,1.029661,0.9781781,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,1.075996,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.139673,6.139673,4.152197,0,1.29855,6.139673,34.07477,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,6.75364,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.5522352,0.5522352,0,0,0,0.5522352,166.1817,0.3364137,0,0,0.9177139,0.5813002,0.5522352,0,0,0,10.62527,0,0,0,14.00003,100,0.2210854,0.6074587,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.165611,2.165611,0,0,0,2.165611,33.42313,0,0,0,0.7238148,2.27959,2.165611,0,0,0,10.62527,0,1.555775,-1.555775,12.3601,88.28623,0.2210854,2.382172,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.36147,5.36147,5,0,1.53,5.36147,0,0,0,0,0,0.3804949,0.3614702,0,0,1.728639,9.069499,0,0.3804949,-0.3804949,11.95902,85.4214,0.2210854,5.897617,0,5,9.069499
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.398836,3.33,0,-1,0,3.33,0,0,0.06883573,0.4087193,0,3.505263,3.33,0,0,2.151411,8.689004,0,3.505263,-3.505263,8.264148,59.02951,0.2210854,3.738719,0,0,8.689004
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.144453,1.144453,0,-1,0,1.144453,0,0,0,0,0,1.204687,1.144453,0,0,6.046148,5.183741,0,1.204687,-1.204687,6.994297,49.95916,0.2210854,1.258898,0,0,5.183741
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.217637,3.217637,0,-1,0,3.217637,0,0,0,0.2094009,0,3.386986,3.217637,0,0,7.384689,3.979054,0,3.386986,-3.386986,3.424099,24.4578,0.2210854,3.539401,0,0,3.979054
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.8123438,0.562464,0,-1,0,0.562464,0,0,0.2498798,0.3311142,0,0.5920674,0.562464,0,0,11.14801,0.5920674,0,0.5920674,-0.5920674,2.800006,20,0.2210854,0.8935782,0,0,0.5920674
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.8146699,0,0,-1,0,0,0,0,0.8146699,0.8961369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,0.8961369,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.423219,0,0,-1,0,0,0,0,1.423219,1.565541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,1.565541,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.143554,0,0,-1,0,0,0,0,0.143554,0.1579094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,0.1579094,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.09196042,0,0,-1,0,0,0,0,0.09196042,0.1011565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,0.1011565,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.350779,0,0,-1,0,0,0,0,1.350779,1.485857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210854,1.485857,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1373655,0.1373655,3.642629,0,1.159438,0.1373655,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221083,0.1511021,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210712,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.227664,3.227664,5,0,1.53,3.227664,19.48792,0,0,0,0.6290045,0,0,1.772336,1.683719,5.14586,5.994,2.312724,0,2.312724,11.31228,80.80183,0.2211182,3.550431,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.934496,2.934496,0,0,0,2.934496,21.8633,0,4.440892E-16,0,0.6415777,3.088943,2.934496,0,0,2.833137,8.075451,0,2.447366,-2.447366,8.732529,62.37508,0.2211182,3.227946,0.5132622,0,8.717029
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,5.552432,5.628086,0.7824363,0,0.7824363,9.474813,67.6771,0.221079,0,0.625949,0,6.410522
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.625778,2.625778,0,0,0,2.625778,38.35029,0,0,0,1.006994,2.763977,2.625778,0,0,4.769996,6.332278,0,1.756983,-1.756983,7.62279,54.44839,0.221079,2.888356,0.8055948,0,7.339272
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.687063,3.687063,5,0,1.53,3.687063,69.58635,0,0,0,2.565693,0,0,1.312937,1.24729,6.722199,4.575295,3.812983,0,3.812983,11.2401,80.28629,0.2211456,4.055769,2.052554,5,7.140987
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.6715932,0.6715932,0,0,0,0.6715932,403.9061,0,0,0,2.712606,0.7069402,0.6715932,0,0,2.909217,8.006979,2.005666,0,2.005666,13.14284,93.87727,0.2210454,0.7387525,2.170085,0,10.71959
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.807105,5.807105,4.686045,0,1.44429,5.807105,35.88043,0,0,0,2.083614,1.180063,1.12106,0,0,0.903551,9.812078,0.903551,0,0.903551,14.00003,100,0.2210591,6.387815,1.666891,5,11.89569
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.593629,3.33,0,-1,0,3.33,115.8799,0.353538,0.2636291,0.622992,3.858801,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210591,3.952992,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.584752,2.584752,0,0,0,2.584752,61.01358,0,0,0,1.57705,2.720791,2.584752,0,0,0,10.62527,0,1.143742,-1.143742,12.79442,91.38852,0.2210591,2.843227,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.777844,1.777844,0,0,0,1.777844,78.24875,0,0,0,1.391141,1.871415,1.777844,0,0,1.270824,9.481532,0,0.4802741,-0.4802741,12.28817,87.77243,0.2210591,1.955628,1.112913,0,10.87267
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.012893,2.012893,0,0,0,2.012893,26.73527,0,0,0,0.5381524,2.118835,2.012893,0,0,1.804462,9.001258,0,1.580683,-1.580683,10.62198,75.87112,0.2210591,2.214183,0.4305219,0,9.539411
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.878799,6.878799,5,0,1.53,6.878799,0,0,0,0,0,1.977684,1.8788,0,0,3.560776,7.420576,0,1.977684,-1.977684,8.537317,60.98072,0.2210591,7.566679,0,5,7.420576
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.788216,1.788216,0,-1,0,1.788216,0,0,2.220446E-16,0,0,1.882333,1.788216,0,0,5.758203,5.442892,0,1.882333,-1.882333,6.553164,46.80822,0.2210591,1.967038,0,0,5.442892
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,6.566881,3.33,0,-1,0,3.33,0,0,3.236881,3.893569,0,3.505263,3.33,0,0,7.849683,3.560559,0,3.505263,-3.505263,2.858293,20.41634,0.2210591,7.223568,0,0,3.560559
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2959857,0.05253115,0,-1,0,0.05253115,0,0,0.2434545,0.2730531,0,0.05529595,0.05253115,0,0,11.74442,0.05529595,0,0.05529595,-0.05529595,2.800006,20,0.2210591,0.3255843,0,0,0.05529595
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3579952,0,0,-1,0,0,0,0,0.3579952,0.3937947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0.3937947,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.07106231,0,0,-1,0,0,0,0,0.07106231,0.07816854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0.07816854,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.9522163,0,0,-1,0,0,0,0,0.9522163,1.047438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,1.047438,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3619522,0,0,-1,0,0,0,0,0.3619522,0.3981475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0.3981475,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5782896,0,0,-1,0,0,0,0,0.5782896,0.6361185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0.6361185,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.8272698,0,0,-1,0,0,0,0,0.8272698,0.9099967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210591,0.9099967,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.5908077,0.5908077,4.096071,0,1.283227,0.5908077,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210878,0.6498885,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221076,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.653549,2.653549,5,0,1.53,2.653549,40.2695,0,0,0,1.068571,0,0,2.346451,2.229128,5.14586,5.994,3.297699,0,3.297699,12.24671,87.47632,0.2211416,2.918904,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,8.691801,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,0.3618007,1.230981,2.078242,3.505263,3.33,0,0,1.848161,8.961929,0,1.427022,-1.427022,10.7425,76.73196,0.2211416,9.560981,1.662593,5,11.04017
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.592142,3.33,0,-1,0,3.33,108.68,0,0.2621422,0.6213564,3.619042,3.505263,3.33,0,0,3.43374,7.534908,0.1137792,0,0.1137792,10.85044,77.50296,0.2211359,3.951356,2.895234,0,11.15395
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5201108,0.5201108,0,0,0,0.5201108,803.7621,0.3130072,0,0,4.180453,0.5474851,0.5201108,0,0,3.319961,7.63731,3.319961,0,3.319961,14.00003,100,0.2209705,0.5721219,3.344362,0,11.81776
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.419347,1.419347,0,0,0,1.419347,309.4212,2.897711,0,0,4.391761,1.49405,1.419347,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,1.561282,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.617617,1.617617,0,0,0,1.617617,256.4996,2.446425,0,0,4.14918,1.702754,1.617617,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,1.779378,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.724684,1.724684,0,0,0,1.724684,257.5829,2.627035,0,0,4.442492,1.815457,1.724684,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,1.897152,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.85022,1.85022,0,0,0,1.85022,161.6736,1.043718,0,0,2.991318,1.9476,1.85022,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,2.035242,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209705,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.8638333,0.8638333,0,0,0,0.8638333,66.73309,0,0,0,0.5764627,0.9092982,0.8638333,0,0,0,10.62527,0,0.3328355,-0.3328355,13.64919,97.49401,0.2209705,0.9502166,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.624442,2.624442,0,0,0,2.624442,0,0,4.440892E-16,0,0,2.762571,2.624442,0,0,0.3698172,10.29244,0,2.762571,-2.762571,10.73718,76.69402,0.2209705,2.886886,0,0,10.29244
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.43934,7.529868,0,0,0,10.73718,76.69402,0.2209705,0,0,0,7.529868
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.43934,7.529868,0,0,0,10.73718,76.69402,0.2209705,0,0,0,7.529868
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.065135,3.33,0,-1,0,3.33,0,0,2.735136,3.341649,0,3.505263,3.33,0,0,3.43934,7.529868,0,3.505263,-3.505263,7.042312,50.30212,0.2209705,6.671649,0,0,7.529868
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5582857,0.5582857,0,-1,0,0.5582857,0,0,1.110223E-16,0,0,0.5876692,0.5582857,0,0,7.334077,4.024605,0,0.5876692,-0.5876692,6.422854,45.87743,0.2209705,0.6141143,0,0,4.024605
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.987043,3.436936,0,0,0,6.422854,45.87743,0.2209705,0,0,0,3.436936
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.173141,1.173141,0,-1,0,1.173141,0,0,0,0,0,1.234885,1.173141,0,0,7.987043,3.436936,0,1.234885,-1.234885,5.121171,36.57972,0.2209705,1.290455,0,0,3.436936
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.463688,1.463688,0,-1,0,1.463688,0,0,0,0,0,1.540725,1.463688,0,0,9.359138,2.20205,0,1.540725,-1.540725,3.497104,24.97927,0.2209705,1.610057,0,0,2.20205
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1679709,0.1679709,0,-1,0,0.1679709,0,0,0,0,0,0.1768115,0.1679709,0,0,11.07105,0.6613257,0,0.1768115,-0.1768115,3.310728,23.64801,0.2209705,0.184768,0,0,0.6613257
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1267825,0.1267825,0,-1,0,0.1267825,0,0,0,0,0,0.1334553,0.1267825,0,0,11.26751,0.4845142,0,0.1334553,-0.1334553,3.170054,22.6432,0.2209705,0.1394608,0,0,0.4845142
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.285899,0.285899,0,-1,0,0.285899,0,0,5.551115E-17,0,0,0.3009463,0.285899,0,0,11.41579,0.3510589,0,0.3009463,-0.3009463,2.852829,20.37731,0.2209705,0.3144889,0,0,0.3510589
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.478383,0.478383,3.983646,0,1.252535,0.478383,0,0,0,0,0,0,0,3.505263,3.33,11.75018,0.05011258,3.33,0,3.33,6.011944,42.94237,0.2209915,0.5262213,0,5,0.05011258
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.26091,0.26091,3.766173,0,1.193165,0.26091,0,0,0,0,0,0,0,3.505263,3.33,8.420179,3.047112,3.33,0,3.33,9.17106,65.50744,0.2209976,0.287001,0,5,3.047112
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.411445,4.411445,5,0,1.53,4.411445,14.79235,0,0,0,0.6525563,0,0,0.588555,0.5591272,5.090179,6.044113,1.211684,0,1.211684,10.32056,73.71816,0.2210199,4.85259,0.522045,5,6.696669
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.283312,3.283312,5,0,1.53,3.283312,28.30612,0,0,0,0.9293784,0,0,1.716688,1.630853,3.878496,7.134628,2.560232,0,2.560232,12.74941,91.06705,0.2210699,3.611644,0.7435027,5,8.064006
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.483823,2.483823,0,-1,0,2.483823,64.71507,0,0,0,1.607408,2.614551,2.483823,0,0,1.318264,9.438836,0,1.007143,-1.007143,11.68779,83.48405,0.2210699,2.732206,1.285926,0,11.04624
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.233184,4.233184,3.352941,0,1.080353,4.233184,79.46462,0,0,0,3.363883,0.9265714,0.8802429,0,0,2.437312,8.431693,2.437312,0,2.437312,14.00003,100,0.2210922,4.656502,2.691107,5,11.79558
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.124162,1.124162,0,0,0,1.124162,343.2065,2.674869,0,0,3.858198,1.183329,1.124162,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,1.236579,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2532434,0.2532434,0,0,0,0.2532434,1437.224,3.373103,0,0,3.639675,0.2665721,0.2532434,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,0.2785678,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.06634,3.06634,1.25,0,0.50625,3.06634,140.239,2.388267,0,0,4.300204,1.911937,1.81634,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,3.372974,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2748812,0.2748812,0,-1,0,0.2748812,1324.236,3.350728,0,0,3.640077,0.2893486,0.2748812,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,0.3023693,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.113709,1.113709,0,0,0,1.113709,180.3257,0.8359791,0,0,2.008305,1.172326,1.113709,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,1.22508,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210922,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.43591,2.43591,0,0,0,2.43591,26.06891,0,0,0,0.6350152,2.564116,2.43591,0,0,0,10.62527,0,1.929101,-1.929101,11.96658,85.47538,0.2210922,2.679501,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.143445,8.696174,0,0,0,11.96658,85.47538,0.2210922,0,0,0,8.696174
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,7.213121,3.33,0,-1,0,3.33,0,0,3.883121,4.604434,0,3.505263,3.33,0,0,2.143445,8.696174,0,3.505263,-3.505263,8.271706,59.08349,0.2210922,7.934433,0,0,8.696174
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.066541,3.33,0,-1,0,3.33,0,0,2.736541,3.343195,0,3.505263,3.33,0,0,6.038182,5.19091,0,3.505263,-3.505263,4.576834,32.6916,0.2210922,6.673195,0,0,5.19091
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.153205,1.601365,0,-1,0,1.601365,0,0,3.55184,4.067161,0,1.685647,1.601365,0,0,9.932919,1.685647,0,1.685647,-1.685647,2.800006,20,0.2210922,5.668525,0,0,1.685647
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6938038,0,0,-1,0,0,0,0,0.6938038,0.7631842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,0.7631842,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2626778,0,0,-1,0,0,0,0,0.2626778,0.2889456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,0.2889456,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.081188,0,0,-1,0,0,0,0,1.081188,1.189306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,1.189306,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.679782,0,0,-1,0,0,0,0,0.679782,0.7477602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,0.7477602,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.521906,0,0,-1,0,0,0,0,1.521906,1.674097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,1.674097,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210922,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.350217,0.350217,3.85548,0,1.217546,0.350217,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211043,0.3852387,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.9751827,0.9751827,4.480446,0,1.388162,0.9751827,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221159,1.072701,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2211376,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.12244,2.12244,0,0,0,2.12244,49.16648,0,4.440892E-16,0,1.043529,2.234147,2.12244,0,0,1.62009,9.167193,0,1.190618,-1.190618,11.20805,80.05737,0.2211376,2.334683,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.884857,3.33,0,-1,0,3.33,52.54185,0,0.5548567,0.9433424,1.749644,3.505263,3.33,0,0,2.942999,7.976575,0,1.755619,-1.755619,9.357469,66.83893,0.2211376,4.273343,1.399715,0,9.726219
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,4.893687,6.220955,1.565161,0,1.565161,10.84231,77.44492,0.22106,0,1.252128,0,7.786116
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.576959,0.576959,0,0,0,0.576959,375.5915,0,0,0,2.167009,0.6073253,0.576959,0,0,3.328527,7.6296,1.559684,0,1.559684,12.32196,88.01379,0.2209827,0.6346549,1.733607,0,9.796609
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0.08895508,0,0,1.857798,0,0,0,0,1.768843,9.033316,1.768843,0,1.768843,14.00003,100,0.2208952,0,1.486239,0,10.89111
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208952,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.98729,3.33,0,-1,0,3.33,29.92594,0,1.65729,2.156019,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2208952,5.486019,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.881319,1.881319,0,0,0,1.881319,94.84686,0,0,0,1.784372,1.980336,1.881319,0,0,2.787477,8.116545,0,0.1959638,-0.1959638,11.14903,79.63578,0.2208952,2.069451,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.96225,1.96225,0,0,0,1.96225,60.66025,0,0,0,1.190305,2.065526,1.96225,0,0,3.005215,7.920581,0,0.8752203,-0.8752203,10.22647,73.04605,0.2208952,2.158474,0.9522444,0,9.110887
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.447059,3.447059,5,0,1.53,3.447059,9.705196,2.220446E-16,0,0,0.3345439,0,0,1.552941,1.475294,3.977682,7.045361,1.809838,0,1.809838,11.94343,85.31005,0.2209327,3.791765,0.2676351,5,7.379905
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.222671,1.222671,0,0,0,1.222671,0,0,0,0,0,1.287022,1.222671,0,0,2.167844,8.674214,0,1.287022,-1.287022,10.58679,75.61978,0.2209327,1.344938,0,0,8.674214
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.079104,1.079104,0,-1,0,1.079104,0,0,0,0,0,1.135899,1.079104,0,0,3.597868,7.387193,0,1.135899,-1.135899,9.389447,67.06734,0.2209327,1.187015,0,0,7.387193
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.095866,2.095866,0,-1,0,2.095866,0,0,4.440892E-16,0,0,2.206175,2.095866,0,0,4.859979,6.251293,0,2.206175,-2.206175,7.063935,50.45658,0.2209327,2.305453,0,0,6.251293
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.133711,3.33,0,-1,0,3.33,0,0,2.803711,3.417083,0,3.505263,3.33,0,0,7.311284,4.045119,0,3.505263,-3.505263,3.369063,24.06469,0.2209327,6.747082,0,0,4.045119
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.8516419,0.5128627,0,-1,0,0.5128627,0,0,0.3387792,0.4239434,0,0.5398555,0.5128627,0,0,11.20602,0.5398555,0,0.5398555,-0.5398555,2.800006,20,0.2209327,0.9368061,0,0,0.5398555
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1739239,0,0,-1,0,0,0,0,0.1739239,0.1913163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,0.1913163,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001342075,0,0,-1,0,0,0,0,0.001342075,0.001476282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,0.001476282,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.245246,0,0,-1,0,0,0,0,1.245246,1.369771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209327,1.369771,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4226147,0.4226147,3.927878,0,1.237311,0.4226147,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209499,0.4648761,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3997976,0.3997976,3.905061,0,1.231082,0.3997976,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2209654,0.4397774,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.496415,2.496415,5,0,1.53,2.496415,4.479702,0,0,0,0.111832,0,0,2.503585,2.378406,5.14586,5.994,2.490237,0,2.490237,11.48068,82.00471,0.2210194,2.746057,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.097326,4.097326,5,0,1.53,4.097326,16.1984,0,0,0,0.6637014,0,0,0.9026738,0.8575401,2.655623,8.235214,1.521241,0,1.521241,12.92386,92.3131,0.2210481,4.507059,0.5309611,5,8.898915
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.055415,3.055415,0,-1,0,3.055415,13.45017,0,4.440892E-16,0.03095612,0.4109584,3.216226,3.055415,0,0,1.134381,9.604331,0,2.805268,-2.805268,9.966847,71.19163,0.2210481,3.360956,0.3287667,0,10.01529
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.353647,2.353647,0,0,0,2.353647,84.77684,0,4.440892E-16,0,1.995347,2.477523,2.353647,0,0,4.251345,6.799064,0,0.4821757,-0.4821757,9.458591,67.56123,0.2210481,2.589012,1.596278,0,8.794411
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,4.787096,6.316888,3.005812,0,3.005812,12.31015,87.92949,0.2208999,0,2.404649,0,9.3227
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.979273,2.979273,0,0,0,2.979273,54.73532,0,4.440892E-16,0,1.630714,3.136076,2.979273,0,0,1.781284,9.022119,0,1.505362,-1.505362,10.72336,76.5953,0.2208999,3.2772,1.304572,0,10.65283
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.195446,3.195446,5,0,1.53,3.195446,41.68376,0,0,0,1.331982,0,0,1.804554,1.714326,3.453908,7.516757,3.046308,0,3.046308,13.61334,97.23798,0.2209574,3.514991,1.065586,5,8.848739
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.124929,2.124929,0,-1,0,2.124929,29.86332,0,0,0,0.6345745,2.236768,2.124929,0,0,0.4076004,10.25843,0,1.602193,-1.602193,11.92448,85.17472,0.2209574,2.337422,0.5076596,0,10.89301
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.672843,3.672843,4.748982,0,1.461472,3.672843,28.72537,0,0,0,1.055038,0,0,1.076139,1.022332,2.187815,8.65624,2.077369,0,2.077369,13.89525,99.25159,0.2209957,4.040127,0.8440301,5,9.711278
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.355584,0,0,1.46603,0,0,0,0,0.1104458,10.52587,0.1104458,0,0.1104458,14.00003,100,0.2209902,0,1.172824,0,11.9919
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.119879,1.119879,0,0,0,1.119879,69.01482,0,2.220446E-16,0,0.7728823,1.17882,1.119879,0,0,0,10.62527,0,0.4059374,-0.4059374,13.57213,96.94361,0.2209902,1.231867,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.134365,3.134365,3.609145,0,1.150297,3.134365,0,0,0,0,0,0,0,0.4747806,0.4510416,0.4510416,10.21934,0.4510416,0,0.4510416,14.00003,100,0.2210001,3.447801,0,5,10.21934
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.093044,3.33,0,-1,0,3.33,0,0,0.7630445,1.172349,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2210001,4.502349,0,0,10.62527
