Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.06508,3.33,0,-1,0,3.33,0,0,1.73508,2.241588,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2210001,5.571588,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.285138,3.285138,0,-1,0,3.285138,0,0,4.440892E-16,0.2836515,0,3.45804,3.285138,0,0,7.789474,3.614748,0,3.45804,-3.45804,2.965191,21.17989,0.2210001,3.613652,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.119198,0.1488728,0,-1,0,0.1488728,0,0,0.9703255,1.082245,0,0.1567082,0.1488728,0,0,11.63174,0.1567082,0,0.1567082,-0.1567082,2.800006,20,0.2210001,1.231118,0,0,0.1567082
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.002136,0,0,-1,0,0,0,0,1.002136,1.10235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,1.10235,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1563471,0,0,-1,0,0,0,0,0.1563471,0.1719818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,0.1719818,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.217139,0,0,-1,0,0,0,0,1.217139,1.338853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,1.338853,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4536199,0,0,-1,0,0,0,0,0.4536199,0.4989819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,0.4989819,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6904556,0,0,-1,0,0,0,0,0.6904556,0.7595012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,0.7595012,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2854906,0,0,-1,0,0,0,0,0.2854906,0.3140396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210001,0.3140396,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.06566481,0.06566481,3.570928,0,1.139863,0.06566481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220993,0.07223129,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.068768,1.068768,4.574031,0,1.413711,1.068768,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210536,1.175645,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.627929,2.627929,5,0,1.53,2.627929,30.48702,0,0,0,0.8011774,0,0,2.372071,2.253467,5.14586,5.994,3.054645,0,3.054645,12.01613,85.82931,0.2211148,2.890722,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.327336,4.327336,4.470623,0,1.38548,4.327336,44.84022,0,0,0,1.940387,0,0,0.1432871,0.1361228,2.091216,8.74318,2.07651,0,2.07651,13.98608,99.90035,0.2211467,4.76007,1.55231,5,10.68357
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,6.680706,3.33,0,-1,0,3.33,76.27864,0,3.350706,4.018776,2.540079,3.505263,3.33,0,0,0.01470578,10.61204,0,0.9651844,-0.9651844,12.96868,92.63326,0.2211467,7.348776,2.032063,0,13.15212
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.285818,1.285818,0,0,0,1.285818,325.8567,1.749298,0,0,4.189923,1.353493,1.285818,0,0,1.087133,9.646854,1.087133,0,1.087133,14.00003,100,0.2210933,1.4144,3.351938,0,13.83678
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.6912045,0.6912045,0,0,0,0.6912045,667.5004,3.886209,0,0,4.613793,0.7275837,0.6912045,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,0.760325,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.393691,2.393691,0,0,0,2.393691,190.1511,2.031955,0,0,4.55163,2.519675,2.393691,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,2.63306,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.120852,2.120852,0,-1,0,2.120852,204.0101,2.094277,0,0,4.326753,2.232476,2.120852,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,2.332937,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.565025,2.565025,0,0,0,2.565025,114.525,0.2375696,0,0,2.937596,2.700026,2.565025,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,2.821527,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.351197,1.351197,0,0,0,1.351197,140.7284,0.4792052,0,0,1.901518,1.422313,1.351197,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,1.486317,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,5.676492,5.676492,4.916527,0,1.507212,5.676492,14.09256,0,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.2210933,6.244141,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.169542,6.169542,5,0,1.53,6.169542,0,0,0,0,0,1.231097,1.169542,0,0,0,10.62527,0,1.231097,-1.231097,12.70234,90.7308,0.2210933,6.786497,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.393485,2.393485,0,-1,0,2.393485,0,0,4.440892E-16,0,0,2.519458,2.393485,0,0,1.367886,9.394177,0,2.519458,-2.519458,10.0466,71.76125,0.2210933,2.632833,0,0,9.394177
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.774218,3.33,0,-1,0,3.33,0,0,2.444218,3.02164,0,3.505263,3.33,0,0,4.167283,6.874719,0,3.505263,-3.505263,6.351724,45.36937,0.2210933,6.35164,0,0,6.874719
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,7.978415,3.200983,0,-1,0,3.200983,0,0,4.777431,5.575273,0,3.369456,3.200983,0,0,8.06202,3.369456,0,3.369456,-3.369456,2.800006,20,0.2210933,8.776256,0,0,3.369456
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.315284,0,0,-1,0,0,0,0,1.315284,1.446813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,1.446813,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5919895,0,0,-1,0,0,0,0,0.5919895,0.6511884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,0.6511884,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.133422,0,0,-1,0,0,0,0,1.133422,1.246764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,1.246764,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.074597,0,0,-1,0,0,0,0,1.074597,1.182057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,1.182057,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.8960074,0,0,-1,0,0,0,0,0.8960074,0.9856081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,0.9856081,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.7649831,0,0,-1,0,0,0,0,0.7649831,0.8414814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,0.8414814,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.391073,0,0,-1,0,0,0,0,1.391073,1.530181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210933,1.530181,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.358014,1.358014,4.863277,0,1.492675,1.358014,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211659,1.493816,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.9615638,0.9615638,4.466827,0,1.384444,0.9615638,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221219,1.05772,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.941949,3.941949,5,0,1.53,3.941949,31.04317,0,0,0,1.223706,0,0,1.058051,1.005148,5.14586,5.994,2.228854,0,2.228854,11.23271,80.23351,0.221259,4.336144,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.960618,1.960618,0,0,0,1.960618,114.244,0,0,0,2.239888,2.063809,1.960618,0,0,2.917006,7.999969,0.1760798,0,0.1760798,11.39976,81.42667,0.2212504,2.15668,1.791911,0,10.23986
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,7.592514,3.33,0,-1,0,3.33,88.51918,4.440892E-16,4.262514,5.021765,2.947689,3.505263,3.33,0,0,2.740926,8.158441,0,0.5575745,-0.5575745,10.81202,77.22857,0.2212504,8.351765,2.358151,0,11.10613
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.826658,4.826658,4.47436,0,1.3865,4.826658,77.30595,0,0,0,3.731293,0.3708399,0.3522979,0,0,3.360454,7.600866,3.360454,0,3.360454,14.00003,100,0.2212858,5.309323,2.985035,5,11.33216
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.169857,4.169857,1.25,0,0.50625,4.169857,109.9616,1.511707,0,0,4.58524,3.073533,2.919857,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,4.586842,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.294955,2.294955,0,0,0,2.294955,166.9287,1.415196,0,0,3.830939,2.415742,2.294955,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,2.524451,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.222259,2.222259,0,-1,0,2.222259,175.3772,1.558116,0,0,3.897335,2.33922,2.222259,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,2.444484,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.380527,5.380527,2.602439,0,0.8754659,5.380527,54.34976,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,5.918581,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212858,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.195903,2.195903,0,0,0,2.195903,22.74577,0,4.440892E-16,0,0.4994751,2.311477,2.195903,0,0,0,10.62527,0,1.812002,-1.812002,12.09001,86.35705,0.2212858,2.415493,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.09631539,0.09631539,0,0,0,0.09631539,0,0,0,0,0,0.1013846,0.09631539,0,0,2.013335,8.813272,0,0.1013846,-0.1013846,11.98314,85.5937,0.2212858,0.1059469,0,0,8.813272
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.406468,3.33,0,-1,0,3.33,0,0,0.0764685,0.4171153,0,3.505263,3.33,0,0,2.125985,8.711887,0,3.505263,-3.505263,8.28827,59.20181,0.2212858,3.747115,0,0,8.711887
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,8.436761,3.33,0,-1,0,3.33,0,0,5.106761,5.950437,0,3.505263,3.33,0,0,6.020722,5.206625,0,3.505263,-3.505263,4.593398,32.80992,0.2212858,9.280437,0,0,5.206625
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.268898,1.268898,0,-1,0,1.268898,0,0,2.220446E-16,0,0,1.335682,1.268898,0,0,9.915459,1.701362,0,1.335682,-1.335682,3.185466,22.75328,0.2212858,1.395788,0,0,1.701362
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2468904,0.2468904,0,-1,0,0.2468904,0,0,0,0,0,0.2598846,0.2468904,0,0,11.39955,0.3656796,0,0.2598846,-0.2598846,2.911523,20.79655,0.2212858,0.2715794,0,0,0.3656796
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.842639,0.1005052,0,-1,0,0.1005052,0,0,0.7421337,0.8263977,0,0.105795,0.1005052,0,0,11.68831,0.105795,0,0.105795,-0.105795,2.800006,20,0.2212858,0.9269028,0,0,0.105795
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4041708,0,0,-1,0,0,0,0,0.4041708,0.4445878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212858,0.4445878,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4300055,0,0,-1,0,0,0,0,0.4300055,0.4730061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212858,0.4730061,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212858,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212858,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3967089,0,0,-1,0,0,0,0,0.3967089,0.4363798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212858,0.4363798,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1196345,0.1196345,3.624898,0,1.154597,0.1196345,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212822,0.1315979,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212705,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2212017,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.233204,1.233204,0,0,0,1.233204,184.8866,0.3335894,0,0,2.280028,1.298109,1.233204,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.22117,1.356524,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.759628,3.33,0,-1,0,3.33,102.0278,0,0.4296281,0.8055909,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.22117,4.135591,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.434964,1.434964,0,0,0,1.434964,265.1589,2.174737,0,0,3.804934,1.510488,1.434964,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2211642,1.57846,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211642,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2702046,0.2702046,0,0,0,0.2702046,1768.906,4.495239,0,0,4.779665,0.2844259,0.2702046,0,0,0,10.62527,0,0,0,14.00003,100,0.2211642,0.2972251,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.428016,2.428016,0,0,0,2.428016,172.3146,1.62802,0,0,4.183826,2.555807,2.428016,0,0,0,10.62527,0,0,0,14.00003,100,0.2211642,2.670818,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211642,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.979694,2.979694,0,0,0,2.979694,100.1818,0,0,0,2.985112,3.13652,2.979694,0,0,0,10.62527,0,0.1514077,-0.1514077,13.84043,98.86002,0.2211642,3.277663,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.859362,3.859362,2.02081,0,0.7166811,3.859362,54.50509,2.775558E-17,0,0,2.103549,1.935318,1.838552,0,0,0.1682307,10.47387,0.1682307,0,0.1682307,14.00003,100,0.2211666,4.245298,1.682839,5,12.57741
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.41822,1.41822,0,0,0,1.41822,57.65015,0,0,0,0.817606,1.492863,1.41822,0,0,0,10.62527,0,0.6752573,-0.6752573,13.28824,94.91584,0.2211666,1.560042,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.293572,4.293572,5,0,1.53,4.293572,0,0,0,0,0,0,0,0.7064282,0.6711068,0.7502859,9.950017,0.6711068,0,0.6711068,13.92491,99.46346,0.2211812,4.722929,0,5,9.950017
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.500318,3.33,0,-1,0,3.33,0,0,1.170318,1.62035,0,3.505263,3.33,0,0,0.07917909,10.55401,0,3.505263,-3.505263,10.23004,73.07157,0.2211812,4.950349,0,0,10.55401
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5923185,0.5923185,0,-1,0,0.5923185,0,0,0,0,0,0.6234932,0.5923185,0,0,3.973916,7.04875,0,0.6234932,-0.6234932,9.572821,68.37715,0.2211812,0.6515504,0,0,7.04875
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.964761,1.964761,0,-1,0,1.964761,0,0,0,0,0,2.06817,1.964761,0,0,4.666686,6.425257,0,2.06817,-2.06817,7.392779,52.80546,0.2211812,2.161237,0,0,6.425257
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6054626,0.6054626,0,-1,0,0.6054626,0,0,1.110223E-16,0,0,0.637329,0.6054626,0,0,6.964652,4.357087,0,0.637329,-0.637329,6.720975,48.00687,0.2211812,0.6660088,0,0,4.357087
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.8431256,0.8431256,0,-1,0,0.8431256,0,0,1.110223E-16,0,0,0.8875006,0.8431256,0,0,7.672795,3.719758,0,0.8875006,-0.8875006,5.785467,41.32468,0.2211812,0.9274381,0,0,3.719758
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.5837838,0.5837838,0,-1,0,0.5837838,0,0,0,0,0,0.6145093,0.5837838,0,0,8.658907,2.832258,0,0.6145093,-0.6145093,5.137718,36.69791,0.2211812,0.6421622,0,0,2.832258
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.341696,2.217748,0,0,0,5.137718,36.69791,0.2211812,0,0,0,2.217748
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6181931,0.6181931,0,-1,0,0.6181931,0,0,1.110223E-16,0,0,0.6507297,0.6181931,0,0,9.341696,2.217748,0,0.6507297,-0.6507297,4.451788,31.79842,0.2211812,0.6800125,0,0,2.217748
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.7487537,0.7487537,0,-1,0,0.7487537,0,0,1.110223E-16,0,0,0.7881618,0.7487537,0,0,10.06473,1.567019,0,0.7881618,-0.7881618,3.620993,25.86418,0.2211812,0.8236291,0,0,1.567019
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.86155,0.7399141,0,-1,0,0.7399141,0,0,0.1216359,0.2077909,0,0.7788569,0.7399141,0,0,10.94046,0.7788569,0,0.7788569,-0.7788569,2.800006,20,0.2211812,0.947705,0,0,0.7788569
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5917001,0.5917001,4.096963,0,1.283471,0.5917001,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212092,0.6508702,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.4394861,0.4394861,3.944749,0,1.241917,0.4394861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212271,0.4834348,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,8.341167,8.33,5,0,1.53,8.33,13.02957,0,0.01116743,0.8452842,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2212271,9.175284,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.238381,5.238381,5,0,1.53,5.238381,36.75172,0,0,0,1.925195,0.2509274,0.238381,0,0,7.834638,3.5741,1.674268,0,1.674268,8.155788,58.25551,0.2212518,5.762219,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.48711,2.48711,0,-1,0,2.48711,116.3611,0,0,0,2.894027,2.618011,2.48711,0,0,6.16037,5.080941,0.2760169,0,0.2760169,8.417641,60.12589,0.2212383,2.735821,2.315222,0,7.974969
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,5.884353,5.329357,3.703286,0,3.703286,11.93089,85.22044,0.2210577,0,2.962629,0,9.032642
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,6.641818,6.641818,4.81644,0,1.479888,6.641818,61.76799,0,0,0,4.102517,1.92145,1.825377,0,0,2.181067,8.662313,2.181067,0,2.181067,14.00003,100,0.2210521,7.305999,3.282014,5,12.76483
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.682418,1.682418,0,0,0,1.682418,275.7815,2.86883,0,0,4.639796,1.770966,1.682418,0,0,0,10.62527,0,0,0,14.00003,100,0.2210521,1.850659,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.323821,3.323821,1.25,0,0.50625,3.323821,138.3727,2.416292,0,0,4.599262,2.18297,2.073821,0,0,0,10.62527,0,0,0,14.00003,100,0.2210521,3.656204,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.653645,3.33,0,-1,0,3.33,113.4227,0.2717141,0.3236449,0.6890094,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210521,4.019009,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.940581,5.940581,3.030977,0,0.9924566,5.940581,51.55626,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2210521,6.534639,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.172415,2.172415,0,0,0,2.172415,83.35774,0,4.440892E-16,0,1.810876,2.286753,2.172415,0,0,0,10.62527,0,0.4758765,-0.4758765,13.49841,96.41702,0.2210521,2.389657,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.04534657,0,0,0.5740982,0,0,0,0,0.5287517,10.1494,0.5287517,0,0.5287517,14.00003,100,0.2210263,0,0.4592786,0,10.7235
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210263,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.178268,3.178268,0,-1,0,3.178268,0,0,4.440892E-16,0.1660946,0,3.345545,3.178268,0,0,0,10.62527,0,3.345545,-3.345545,10.47351,74.81066,0.2210263,3.496095,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717272,7.279729,0,0,0,10.47351,74.81066,0.2210263,0,0,0,7.279729
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717272,7.279729,0,0,0,10.47351,74.81066,0.2210263,0,0,0,7.279729
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6390868,0.6390868,0,-1,0,0.6390868,0,0,0,0,0,0.6727229,0.6390868,0,0,3.717272,7.279729,0,0.6727229,-0.6727229,9.764401,69.74559,0.2210263,0.7029954,0,0,7.279729
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.8471544,0.8471544,0,-1,0,0.8471544,0,0,1.110223E-16,0,0,0.8917415,0.8471544,0,0,4.464742,6.607006,0,0.8917415,-0.8917415,8.824424,63.03147,0.2210263,0.9318698,0,0,6.607006
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.36756,1.36756,0,-1,0,1.36756,0,0,2.220446E-16,0,0,1.439537,1.36756,0,0,5.455566,5.715265,0,1.439537,-1.439537,7.307019,52.19289,0.2210263,1.504316,0,0,5.715265
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5112701,0.5112701,0,-1,0,0.5112701,0,0,1.110223E-16,0,0,0.538179,0.5112701,0,0,7.055051,4.275728,0,0.538179,-0.538179,6.739728,48.14082,0.2210263,0.5623971,0,0,4.275728
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.653028,3.737549,0,0,0,6.739728,48.14082,0.2210263,0,0,0,3.737549
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2992996,0.2992996,0,-1,0,0.2992996,0,0,5.551115E-17,0,0,0.3150522,0.2992996,0,0,7.653028,3.737549,0,0.3150522,-0.3150522,6.407634,45.76872,0.2210263,0.3292296,0,0,3.737549
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.003086,3.422497,0,0,0,6.407634,45.76872,0.2210263,0,0,0,3.422497
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7079973,0.7079973,0,0,0,0.7079973,0,0,1.110223E-16,0,0,0.7452604,0.7079973,0,0,8.003086,3.422497,0,0.7452604,-0.7452604,5.622061,40.1575,0.2210263,0.7787971,0,0,3.422497
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5338783,0.5338783,0,0,0,0.5338783,0,0,1.110223E-16,0,0,0.5619771,0.5338783,0,0,8.831153,2.677237,0,0.5619771,-0.5619771,5.029685,35.92625,0.2210263,0.5872661,0,0,2.677237
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.891831,4.891831,5,0,1.53,4.891831,19.4084,0,0,0,0.9494264,0,0,0.1081686,0.1027601,9.455572,2.115259,1.052186,0,1.052186,6.027876,43.05618,0.2210426,5.381014,0.7595411,5,3.064686
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.947861,1.947861,4.739304,0,1.45883,1.947861,115.4567,-4.440892E-16,0,0,2.248936,0,0,2.791443,2.651871,8.403385,3.062227,4.900807,0,4.900807,10.67719,76.2655,0.2210371,2.142647,1.799149,5,5.311163
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.486632,1.486632,0,-1,0,1.486632,176.47,0,0,0,2.623458,1.564875,1.486632,0,0,3.502578,7.472954,1.058583,0,1.058583,11.68145,83.43877,0.2209857,1.635295,2.098767,0,10.09641
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.408355,1.408355,0,0,0,1.408355,244.856,0,0,0,3.448442,1.482479,1.408355,0,0,2.443995,8.425678,1.965963,0,1.965963,13.54653,96.76071,0.2208901,1.549191,2.758754,0,11.87412
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.5646114,0.5646114,0,0,0,0.5646114,753.1473,3.179996,0,0,4.252356,0.5943278,0.5646114,0,0,0.478032,10.19505,0.478032,0,0.478032,14.00003,100,0.2208669,0.6210725,3.401885,0,14.4474
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.9184811,0.9184811,0,0,0,0.9184811,510.34,3.720555,0,0,4.687377,0.9668223,0.9184811,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,1.010329,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.769593,1.769593,0,-1,0,1.769593,222.2271,2.069786,0,0,3.932516,1.862729,1.769593,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,1.946552,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,7.554393,7.554393,4.704998,0,1.449465,7.554393,39.70355,0,8.881784E-16,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,8.309832,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.412202,4.412202,2.469524,0,0.8391801,4.412202,46.34703,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,4.853423,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208669,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,9.738491,8.33,5,0,1.53,8.33,0,0,1.408491,2.382341,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2208669,10.71234,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.432258,3.33,0,-1,0,3.33,0,0,0.1022583,0.4454841,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2208669,3.775484,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.618025,1.618025,0,-1,0,1.618025,0,0,2.220446E-16,0,0,1.703184,1.618025,0,0,7.789474,3.614748,0,1.703184,-1.703184,4.814971,34.39258,0.2208669,1.779827,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,8.285168,1.815986,0,-1,0,1.815986,0,0,6.469182,7.297699,0,1.911564,1.815986,0,0,9.6819,1.911564,0,1.911564,-1.911564,2.800006,20,0.2208669,9.113685,0,0,1.911564
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.29471,0,0,-1,0,0,0,0,1.29471,1.424181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,1.424181,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3277531,0,0,-1,0,0,0,0,0.3277531,0.3605284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,0.3605284,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3867055,0,0,-1,0,0,0,0,0.3867055,0.425376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,0.425376,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.756343,0,0,-1,0,0,0,0,1.756343,1.931978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,1.931978,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3022142,0,0,-1,0,0,0,0,0.3022142,0.3324356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,0.3324356,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4481989,0,0,-1,0,0,0,0,0.4481989,0.4930188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,0.4930188,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5931185,0,0,-1,0,0,0,0,0.5931185,0.6524304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208669,0.6524304,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.072334,1.072334,4.577598,0,1.414684,1.072334,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209271,1.179568,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2276638,0.2276638,3.732927,0,1.184089,0.2276638,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2209309,0.2504302,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.407278,4.407278,5,0,1.53,4.407278,24.19023,0,0,0,1.066131,0,0,0.5927224,0.5630863,5.14586,5.994,1.629217,0,1.629217,10.66385,76.17019,0.2209588,4.848005,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.950961,1.950961,3.115307,0,1.015479,1.950961,117.4301,0,0,0,2.291016,0,0,1.164346,1.106129,3.516643,7.460295,3.397145,0,3.397145,13.88666,99.19024,0.2209183,2.146057,1.832813,5,9.751311
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.355762,0,0,3.475261,0,0,0,0,0.1194987,10.51772,0.1194987,0,0.1194987,14.00003,100,0.2209125,0,2.780209,0,13.99299
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.190829,2.190829,0,0,0,2.190829,182.68,1.69607,0,0,4.002205,2.306135,2.190829,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,2.409912,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.924669,1.924669,0,0,0,1.924669,264.3893,3.062653,0,0,5.088621,2.025968,1.924669,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,2.117136,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.613607,2.613607,0,0,0,2.613607,166.3358,1.596198,0,0,4.347364,2.751165,2.613607,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,2.874968,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.631284,2.631284,0,-1,0,2.631284,136.8543,0.8312539,0,0,3.601027,2.769773,2.631284,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,2.894413,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.4233,3.4233,1.25,0,0.50625,3.4233,89.03574,0.7602765,0,0,3.04796,2.287684,2.1733,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,3.76563,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.912998,3.912998,1.855963,0,0.6716778,3.912998,55.3361,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,4.304298,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.979724,3.979724,2.975361,0,0.9772735,3.979724,26.56527,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,4.377696,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209125,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.455929,3.33,0,-1,0,3.33,0,0,0.1259293,0.4715222,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2209125,3.801522,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.6490781,0.6490781,0,-1,0,0.6490781,0,0,0,0,0,0.6832401,0.6490781,0,0,3.894737,7.120011,0,0.6832401,-0.6832401,9.584958,68.46385,0.2209125,0.7139859,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,11.12256,3.33,0,-1,0,3.33,0,0,7.792558,8.904814,0,3.505263,3.33,0,0,4.653893,6.436771,0,3.505263,-3.505263,5.890086,42.07196,0.2209125,12.23481,0,0,6.436771
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05211992,0.05211992,0,-1,0,0.05211992,0,0,6.938894E-18,0,0,0.05486307,0.05211992,0,0,8.54863,2.931508,0,0.05486307,-0.05486307,5.832255,41.65888,0.2209125,0.05733191,0,0,2.931508
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3994442,0.3994442,0,-1,0,0.3994442,0,0,0,0,0,0.4204675,0.3994442,0,0,8.609589,2.876645,0,0.4204675,-0.4204675,5.389044,38.49309,0.2209125,0.4393886,0,0,2.876645
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.076775,2.456177,0,0,0,5.389044,38.49309,0.2209125,0,0,0,2.456177
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.255364,1.255364,0,-1,0,1.255364,0,0,0,0,0,1.321436,1.255364,0,0,9.076775,2.456177,0,1.321436,-1.321436,3.996128,28.54372,0.2209125,1.3809,0,0,2.456177
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.227835,1.078005,0,-1,0,1.078005,0,0,0.1498309,0.2726144,0,1.134742,1.078005,0,0,10.54504,1.134742,0,1.134742,-1.134742,2.800006,20,0.2209125,1.350619,0,0,1.134742
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209125,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4667131,0,0,-1,0,0,0,0,0.4667131,0.5133844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209125,0.5133844,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.06460973,0.06460973,3.569873,0,1.139575,0.06460973,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209055,0.0710707,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.987779,0.987779,4.493042,0,1.3916,0.987779,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2209598,1.086557,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.724724,1.724724,5,0,1.53,1.724724,60.09983,0,0,0,1.036556,0,0,3.275276,3.111512,5.14586,5.994,4.148068,0,4.148068,13.05344,93.23867,0.2210082,1.897197,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,1.102506,0,0,2.100298,0,0,0,0,0.9977919,9.727262,0.9977919,0,0.9977919,14.00003,100,0.2209599,0,1.680238,0,11.82756
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.555984,1.555984,0,-1,0,1.555984,223.8871,1.84577,0,0,3.483649,1.637878,1.555984,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,1.711583,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.273754,5.273754,1.943754,0,0.6956449,5.273754,82.09431,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,5.801129,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.09318,2.09318,0,0,0,2.09318,230.5467,2.62241,0,0,4.825758,2.203347,2.09318,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,2.302498,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.200362,3.200362,1.25,0,0.50625,3.200362,155.5487,2.925109,0,0,4.978122,2.053013,1.950363,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,3.520399,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.440499,1.440499,0,0,0,1.440499,330.1917,3.240094,0,0,4.756409,1.516315,1.440499,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,1.584549,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.310791,3.310791,1.25,0,0.50625,3.310791,103.2834,1.250245,0,0,3.419499,2.169254,2.060791,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,3.64187,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.167118,2.167118,0,0,0,2.167118,103.0598,0,0,0,2.233428,2.281177,2.167118,0,0,0,10.62527,0,0.04774912,-0.04774912,13.9497,99.64049,0.2209599,2.38383,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.630816,3.630816,2.820543,0,0.9350082,3.630816,24.95234,1.595946E-16,0,0,0.9059734,0.8529188,0.8102729,0,0,0.05305458,10.57753,0.05305458,0,0.05305458,14.00003,100,0.2209607,3.993897,0.7247787,5,11.4835
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209607,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.093435,3.093435,0,-1,0,3.093435,0,0,4.440892E-16,0.07277879,0,3.256248,3.093435,0,0,0,10.62527,0,3.256248,-3.256248,10.56764,75.483,0.2209607,3.402779,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.644125,1.644125,0,-1,0,1.644125,0,0,0,0,0,1.730657,1.644125,0,0,3.618053,7.369027,0,1.730657,-1.730657,8.743368,62.45251,0.2209607,1.808537,0,0,7.369027
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.757868,2.757868,0,-1,0,2.757868,0,0,4.440892E-16,0,0,2.903019,2.757868,0,0,5.541006,5.638369,0,2.903019,-2.903019,5.683318,40.59505,0.2209607,3.033654,0,0,5.638369
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.102024,1.102024,0,-1,0,1.102024,0,0,2.220446E-16,0,0,1.160025,1.102024,0,0,8.766582,2.73535,0,1.160025,-1.160025,4.460544,31.86096,0.2209607,1.212227,0,0,2.73535
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6954666,0.6954666,0,-1,0,0.6954666,0,0,1.110223E-16,0,0,0.7320701,0.6954666,0,0,10.0555,1.575325,0,0.7320701,-0.7320701,3.688874,26.34905,0.2209607,0.7650133,0,0,1.575325
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.44005,0.44005,0,-1,0,0.44005,0,0,0,0,0,0.4632105,0.44005,0,0,10.86891,0.8432547,0,0.4632105,-0.4632105,3.200607,22.86143,0.2209607,0.484055,0,0,0.8432547
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38359,0.3800442,0,0,0,3.200607,22.86143,0.2209607,0,0,0,0.3800442
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38359,0.3800442,0,0,0,3.200607,22.86143,0.2209607,0,0,0,0.3800442
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.6754126,0.361042,0,-1,0,0.361042,0,0,0.3143706,0.3819118,0,0.3800442,0.361042,0,0,11.38359,0.3800442,0,0.3800442,-0.3800442,2.800006,20,0.2209607,0.7429538,0,0,0.3800442
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3399361,0,0,-1,0,0,0,0,0.3399361,0.3739297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209607,0.3739297,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.8481672,0.8481672,4.35343,0,1.353487,0.8481672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210056,0.9329839,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.8916525,0.8916525,4.396916,0,1.365358,0.8916525,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210534,0.9808178,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.75049,2.75049,5,0,1.53,2.75049,29.09931,0,0,0,0.8003737,0,0,2.24951,2.137035,5.14586,5.994,2.937408,0,2.937408,11.90491,85.03487,0.2211109,3.025539,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.434798,1.434798,0,0,0,1.434798,130.4474,0,0,0,1.871657,1.510314,1.434798,0,0,2.208452,8.637668,0.3613432,0,0.3613432,12.24771,87.48344,0.2210935,1.578278,1.497325,0,10.50932
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.783195,3.33,0,-1,0,3.33,81.15277,0,0.4531946,0.8315141,2.702387,3.505263,3.33,0,0,1.847109,8.962876,0,0.802876,-0.802876,11.4014,81.43842,0.2210935,4.161514,2.16191,0,11.66526
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.593675,1.593675,0,0,0,1.593675,182.3724,0,0,0,2.906423,1.677552,1.593675,0,0,2.739193,8.16,1.228871,0,1.228871,12.56721,89.76561,0.2210342,1.753042,2.325138,0,11.06642
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.310011,1.310011,0,0,0,1.310011,219.3909,0,0,0,2.874045,1.378959,1.310011,0,0,1.510323,9.265984,1.495086,0,1.495086,13.98557,99.89675,0.2209621,1.441012,2.299236,0,12.14003
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.42997,0,0,3.445207,0,0,0,0,0.01523691,10.61156,0.01523691,0,0.01523691,14.00003,100,0.2209614,0,2.756165,0,14.05677
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.948354,2.948354,0,0,0,2.948354,121.3261,0.4735931,0,0,3.577123,3.10353,2.948354,0,0,0,10.62527,0,0,0,14.00003,100,0.2209614,3.243189,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.993507,1.993507,0,-1,0,1.993507,130.3891,0.5008874,0,0,2.599316,2.098429,1.993507,0,0,0,10.62527,0,0,0,14.00003,100,0.2209614,2.192858,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.014888,6.014888,4.248304,0,1.324787,6.014888,30.91599,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2209614,6.616376,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.567602,4.567602,3.475956,0,1.113936,4.567602,25.15764,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2209614,5.024362,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209614,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.840208,1.840208,0,0,0,1.840208,0,0,2.220446E-16,0,0,1.937061,1.840208,0,0,0,10.62527,0,1.937061,-1.937061,11.95819,85.41544,0.2209614,2.024229,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.538943,1.538943,0,-1,0,1.538943,0,0,2.220446E-16,0,0,1.61994,1.538943,0,0,2.152291,8.688212,0,1.61994,-1.61994,10.25062,73.21856,0.2209614,1.692837,0,0,8.688212
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.182589,3.33,0,-1,0,3.33,0,0,1.852589,2.370847,0,3.505263,3.33,0,0,3.952224,7.068273,0,3.505263,-3.505263,6.555748,46.82667,0.2209614,5.700848,0,0,7.068273
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.635939,1.635939,0,-1,0,1.635939,0,0,0,0,0,1.722041,1.635939,0,0,7.846961,3.56301,0,1.722041,-1.722041,4.740557,33.86105,0.2209614,1.799533,0,0,3.56301
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1788977,0.1788977,0,-1,0,0.1788977,0,0,2.775558E-17,0,0,0.1883134,0.1788977,0,0,9.76034,1.840969,0,0.1883134,-0.1883134,4.542058,32.4432,0.2209614,0.1967875,0,0,1.840969
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4368961,0.4368961,0,-1,0,0.4368961,0,0,0,0,0,0.4598906,0.4368961,0,0,9.969577,1.652655,0,0.4598906,-0.4598906,4.05729,28.98059,0.2209614,0.4805857,0,0,1.652655
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.390152,1.133126,0,-1,0,1.133126,0,0,0.2570257,0.396041,0,1.192765,1.133126,0,0,10.48057,1.192765,0,1.192765,-1.192765,2.800006,20,0.2209614,1.529168,0,0,1.192765
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209614,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.28612,0,0,-1,0,0,0,0,1.28612,1.414732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209614,1.414732,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.5904782,0,0,-1,0,0,0,0,0.5904782,0.6495261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209614,0.6495261,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209614,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.815823,1.815823,5,0,1.53,1.815823,0,0,0,0,0,0,0,3.184177,3.024969,11.80586,0,3.024969,0,3.024969,5.669743,40.49808,0.2210262,1.997405,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.811835,1.811835,5,0,1.53,1.811835,0,0,0,0,0,0,0,3.188165,3.028757,8.780891,2.722472,3.028757,0,3.028757,8.543074,61.02184,0.221091,1.993018,0,5,2.722472
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.752134,5.448353,4.306324,0,4.306324,12.62841,90.20276,0.2210327,0,0.7810594,5,6.424677
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.254489,5.254489,4.570423,0,1.412725,5.254489,41.21962,0,0,0,2.16588,0.7200699,0.6840664,0,0,1.44581,9.324045,1.44581,0,1.44581,14.00003,100,0.2210539,5.779938,1.732704,5,11.48993
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.381739,1.381739,0,-1,0,1.381739,224.3656,1.645686,0,0,3.100148,1.454462,1.381739,0,0,0,10.62527,0,0,0,14.00003,100,0.2210539,1.519913,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.033271,1.033271,0,0,0,1.033271,346.7508,2.495222,0,0,3.582876,1.087654,1.033271,0,0,0,10.62527,0,0,0,14.00003,100,0.2210539,1.136598,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.165459,2.165459,0,0,0,2.165459,217.7395,2.435629,0,0,4.71506,2.279431,2.165459,0,0,0,10.62527,0,0,0,14.00003,100,0.2210539,2.382005,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.584368,4.584368,1.254368,0,0.5074425,4.584368,102.6435,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210539,5.042805,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210539,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.814778,3.33,0,-1,0,3.33,100.9365,0,1.484778,1.966255,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2210539,5.296256,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.957965,1.957965,0,0,0,1.957965,172.2709,1.151902,0,0,3.373004,2.061016,1.957965,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2210461,2.153762,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.72213,2.72213,0,0,0,2.72213,63.27443,0,4.440892E-16,0,1.722412,2.865399,2.72213,0,0,0,10.62527,0,1.142987,-1.142987,12.79521,91.3942,0.2210461,2.994342,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.592505,3.592505,4.251359,0,1.325621,3.592505,16.04606,0,0,0,0.5764557,0,0,0.6588539,0.6259112,1.269986,9.482286,1.202367,0,1.202367,13.93588,99.54179,0.2210679,3.951756,0.4611645,5,10.05874
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.549197,4.549197,4.620376,0,1.426363,4.549197,0,4.163336E-16,0,0,0,0,0,0.07117812,0.06761922,0.06761922,10.56442,0.06761922,0,0.06761922,14.00003,100,0.2210694,5.004117,0,5,10.56442
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1526866,0.1526866,0,-1,0,0.1526866,0,0,2.775558E-17,0,0,0.1607227,0.1526866,0,0,0,10.62527,0,0.1607227,-0.1607227,13.83061,98.78989,0.2210694,0.1679553,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.327826,3.33,0,-1,0,3.33,0,0,2.997826,3.630608,0,3.505263,3.33,0,0,0.1785808,10.46455,0,3.505263,-3.505263,10.13574,72.39799,0.2210694,6.960608,0,0,10.46455
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.475258,3.33,0,-1,0,3.33,0,0,1.145258,1.592784,0,3.505263,3.33,0,0,4.073318,6.959288,0,3.505263,-3.505263,6.440868,46.00611,0.2210694,4.922784,0,0,6.959288
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4670421,0.4670421,0,-1,0,0.4670421,0,0,0,0,0,0.4916232,0.4670421,0,0,7.968054,3.454025,0,0.4916232,-0.4916232,5.922651,42.30457,0.2210694,0.5137463,0,0,3.454025
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.233315,1.233315,0,-1,0,1.233315,0,0,2.220446E-16,0,0,1.298226,1.233315,0,0,8.514302,2.962402,0,1.298226,-1.298226,4.554201,32.52994,0.2210694,1.356647,0,0,2.962402
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.074204,1.074204,0,-1,0,1.074204,0,0,2.220446E-16,0,0,1.130741,1.074204,0,0,9.956777,1.664176,0,1.130741,-1.130741,3.362295,24.01635,0.2210694,1.181624,0,0,1.664176
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.9746622,0.5067629,0,-1,0,0.5067629,0,0,0.4678994,0.5653656,0,0.5334346,0.5067629,0,0,11.21315,0.5334346,0,0.5334346,-0.5334346,2.800006,20,0.2210694,1.072129,0,0,0.5334346
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4854574,0,0,-1,0,0,0,0,0.4854574,0.5340031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210694,0.5340031,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.827884,0,0,-1,0,0,0,0,0.827884,0.9106724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210694,0.9106724,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.8241987,0,0,-1,0,0,0,0,0.8241987,0.9066185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210694,0.9066185,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4084849,0.4084849,3.913748,0,1.233453,0.4084849,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221085,0.4493334,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210737,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.812784,2.812784,5,0,1.53,2.812784,37.76706,0,0,0,1.062306,0,0,2.187216,2.077855,5.14586,5.994,3.140161,0,3.140161,12.09725,86.40879,0.2211334,3.094062,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.517911,3.517911,3.172168,0,1.031002,3.517911,67.35927,0,0,0,2.36964,0.3639405,0.3457435,0,0,2.005699,8.820145,2.005699,0,2.005699,14.00003,100,0.2211626,3.869703,1.895712,5,11.18979
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.905112,1.905112,0,-1,0,1.905112,169.5611,1.224947,0,0,3.230328,2.005381,1.905112,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,2.095623,2.584262,0,13.8556
