Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.115945,0.115945,0,0,0,0.115945,3768.057,4.246826,0,0,4.368873,0.1220473,0.115945,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,0.1275395,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.18906,3.18906,1.25,0,0.50625,3.18906,139.23,2.399013,0,0,4.440129,2.041116,1.93906,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,3.507966,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.818645,1.818645,0,0,0,1.818645,255.0215,2.723572,0,0,4.637935,1.914363,1.818645,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,2.000509,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.9636887,0.9636887,0,-1,0,0.9636887,408.1067,2.918469,0,0,3.932878,1.014409,0.9636887,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,1.060058,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,5.924373,5.924373,3.983554,0,1.25251,5.924373,34.48412,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2211626,6.51681,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.654327,2.654327,0,0,0,2.654327,35.28809,0,0,0,0.9366615,2.794029,2.654327,0,0,0,10.62527,0,1.857367,-1.857367,12.04219,86.01548,0.2211626,2.91976,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.332796,1.332796,0,0,0,1.332796,0,0,2.220446E-16,0,0,1.402943,1.332796,0,0,2.063741,8.767907,0,1.402943,-1.402943,10.56336,75.45242,0.2211626,1.466075,0,0,8.767907
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.128285,3.33,0,-1,0,3.33,0,0,0.7982851,1.211114,0,3.505263,3.33,0,0,3.622567,7.364964,0,3.505263,-3.505263,6.868487,49.06053,0.2211626,4.541114,0,0,7.364964
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.238692,3.33,0,-1,0,3.33,0,0,0.9086922,1.332561,0,3.505263,3.33,0,0,7.517303,3.859701,0,3.505263,-3.505263,3.173616,22.66864,0.2211626,4.662561,0,0,3.859701
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.617365,0.3367158,0,-1,0,0.3367158,0,0,3.280649,3.642386,0,0.3544377,0.3367158,0,0,11.41204,0.3544377,0,0.3544377,-0.3544377,2.800006,20,0.2211626,3.979102,0,0,0.3544377
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.6525554,0,0,-1,0,0,0,0,0.6525554,0.717811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,0.717811,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.623507,0,0,-1,0,0,0,0,1.623507,1.785858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,1.785858,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.612016,0,0,-1,0,0,0,0,1.612016,1.773218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,1.773218,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.9389775,0,0,-1,0,0,0,0,0.9389775,1.032875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,1.032875,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.7708104,0,0,-1,0,0,0,0,0.7708104,0.8478914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211626,0.8478914,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.9488506,0.9488506,4.454114,0,1.380973,0.9488506,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212136,1.043736,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.251331,0.251331,3.756594,0,1.19055,0.251331,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212187,0.2764641,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.375125,1.375125,4.628365,0,1.428544,1.375125,75.45226,0,0,0,1.037563,0,0,3.25324,3.090578,5.14586,5.994,4.128141,0,4.128141,13.03453,93.10364,0.2212429,1.512637,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3628812,0.3628812,0,0,0,0.3628812,610.327,0.8150622,0,0,2.214761,0.3819802,0.3628812,0,0,1.017719,9.709327,1.017719,0,1.017719,14.00003,100,0.2211942,0.3991693,1.771809,0,11.92409
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.931906,3.33,0,-1,0,3.33,99.729,0,0.6019063,0.9950969,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2211942,4.325097,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.010842,2.010842,0,0,0,2.010842,209.9401,1.900124,0,0,4.221564,2.116676,2.010842,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2211844,2.211926,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.544207,2.544207,0,0,0,2.544207,193.2785,2.239292,0,0,4.917405,2.678113,2.544207,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,2.798628,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3066581,0.3066581,0,0,0,0.3066581,1600.012,4.583768,0,0,4.906566,0.322798,0.3066581,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,0.3373239,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.05981,1.05981,0,0,0,1.05981,450.9531,3.663656,0,0,4.779245,1.115589,1.05981,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,1.165791,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.602872,1.602872,0,-1,0,1.602872,272.9158,2.687257,0,0,4.374491,1.687234,1.602872,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,1.763159,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.396952,5.396952,2.421181,0,0.8259825,5.396952,58.03999,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,5.936647,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.904761,1.904761,0,0,0,1.904761,107.3142,0.03906811,0,0,2.04408,2.005011,1.904761,0,0,0,10.62527,0,0,0,14.00003,100,0.2211844,2.095237,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.912256,1.912256,0,0,0,1.912256,49.01746,0,0,0,0.9373391,2.012901,1.912256,0,0,0,10.62527,0,1.075562,-1.075562,12.86629,91.90186,0.2211844,2.103481,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3617872,0.3617872,0,0,0,0.3617872,0,0,0,0,0,0.3808286,0.3617872,0,0,1.195068,9.549712,0,0.3808286,-0.3808286,12.46486,89.03452,0.2211844,0.3979659,0,0,9.549712
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.975382,2.975382,0,-1,0,2.975382,0,0,4.440892E-16,0,0,3.131981,2.975382,0,0,1.618211,9.168884,0,3.131981,-3.131981,9.16346,65.45316,0.2211844,3.27292,0,0,9.168884
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.721911,3.33,0,-1,0,3.33,0,0,0.3919106,0.7641017,0,3.505263,3.33,0,0,5.09819,6.036903,0,3.505263,-3.505263,5.468588,39.06127,0.2211844,4.094102,0,0,6.036903
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3658101,0.3658101,0,-1,0,0.3658101,0,0,5.551115E-17,0,0,0.3850633,0.3658101,0,0,8.992927,2.53164,0,0.3850633,-0.3850633,5.062696,36.16204,0.2211844,0.4023911,0,0,2.53164
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.429368,1.429368,0,-1,0,1.429368,0,0,2.220446E-16,0,0,1.504598,1.429368,0,0,9.420775,2.146577,0,1.504598,-1.504598,3.476711,24.8336,0.2211844,1.572305,0,0,2.146577
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.060369,0.6098797,0,-1,0,0.6098797,0,0,0.4504898,0.5565267,0,0.6419786,0.6098797,0,0,11.09255,0.6419786,0,0.6419786,-0.6419786,2.800006,20,0.2211844,1.166406,0,0,0.6419786
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.461587,0,0,-1,0,0,0,0,1.461587,1.607746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211844,1.607746,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211844,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.038071,0,0,-1,0,0,0,0,1.038071,1.141878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211844,1.141878,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1019158,0,0,-1,0,0,0,0,0.1019158,0.1121074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211844,0.1121074,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.135977,0,0,-1,0,0,0,0,0.135977,0.1495747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211844,0.1495747,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3375942,0.3375942,3.842857,0,1.2141,0.3375942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211952,0.3713536,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6089864,0.6089864,4.11425,0,1.28819,0.6089864,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212237,0.669885,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.677082,4.677082,5,0,1.53,4.677082,23.54861,0,0,0,1.101388,0,0,0.322918,0.3067721,5.14586,5.994,1.40816,0,1.40816,10.45413,74.67224,0.2212462,5.14479,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.418162,2.418162,4.181914,0,1.306662,2.418162,77.79129,0,0,0,1.881119,0,0,1.763752,1.675564,3.7377,7.261344,3.556684,0,3.556684,13.8283,98.77338,0.2212683,2.659978,1.504896,5,9.142464
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.139483,0,0,3.3205,0,0,0,0,0.1810166,10.46236,0.1810166,0,0.1810166,14.00003,100,0.2212596,0,2.6564,0,13.78286
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.074919,5.074919,1.744919,0,0.6413629,5.074919,80.89118,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2212596,5.582411,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212596,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.996382,3.996382,1.25,0,0.50625,3.996382,102.4797,1.204551,0,0,4.095479,2.890928,2.746382,0,0,0,10.62527,0,0,0,14.00003,100,0.2212596,4.39602,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212596,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.277075,3.33,0,-1,0,3.33,97.31224,0,0.9470753,1.374783,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2212596,4.704783,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3602509,0.3602509,0,0,0,0.3602509,659.9442,1.704059,0,0,2.377455,0.3792115,0.3602509,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2212456,0.396276,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212456,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212456,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.029175,4.029175,4.029175,0,1.264965,4.029175,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212456,4.432092,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.677376,3.33,0,-1,0,3.33,0,0,2.347376,2.915114,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2212456,6.245113,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.24072,3.33,0,-1,0,3.33,0,0,1.91072,2.434793,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2212456,5.764792,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.21328,2.21328,0,-1,0,2.21328,0,0,4.440892E-16,0,0,2.329769,2.21328,0,0,7.789474,3.614748,0,2.329769,-2.329769,4.154493,29.67489,0.2212456,2.434608,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1357924,0.1357924,0,-1,0,0.1357924,0,0,2.775558E-17,0,0,0.1429394,0.1357924,0,0,10.37811,1.284979,0,0.1429394,-0.1429394,4.003821,28.59867,0.2212456,0.1493717,0,0,1.284979
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1561579,0.1561579,0,-1,0,0.1561579,0,0,0,0,0,0.1643767,0.1561579,0,0,10.53693,1.14204,0,0.1643767,-0.1643767,3.830553,27.36104,0.2212456,0.1717737,0,0,1.14204
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.517594,0.92878,0,-1,0,0.92878,0,0,0.5888141,0.7405735,0,0.9776631,0.92878,0,0,10.71957,0.9776631,0,0.9776631,-0.9776631,2.800006,20,0.2212456,1.669353,0,0,0.9776631
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04839604,0,0,-1,0,0,0,0,0.04839604,0.05323565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212456,0.05323565,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06305896,0,0,-1,0,0,0,0,0.06305896,0.06936487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212456,0.06936487,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.7030485,0,0,-1,0,0,0,0,0.7030485,0.7733533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212456,0.7733533,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.011212,0,0,-1,0,0,0,0,1.011212,1.112333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212456,1.112333,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.5883495,0.5883495,4.093613,0,1.282556,0.5883495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212727,0.6471844,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.56408,1.56408,5,0,1.53,1.56408,0,0,0,0,0,0,0,3.43592,3.264124,8.475861,2.997,3.264124,0,3.264124,9.055741,64.68374,0.2213417,1.720488,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.00119,2.00119,4.865434,0,1.493264,2.00119,25.11001,0,0,0,0.502499,0,0,2.864244,2.721032,5.211736,5.934712,3.223531,0,3.223531,12.11385,86.52734,0.2214063,2.201309,0.4019992,5,6.437211
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.988205,8.83589,1.120231,0,1.120231,13.1766,94.11835,0.2213529,0,0.8961847,0,9.95612
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.298348,2.298348,0,-1,0,2.298348,84.94908,0,0,0,1.952426,2.419314,2.298348,0,0,0.867974,9.844098,0,0.4668882,-0.4668882,12.68445,90.60305,0.2213529,2.528183,1.561941,0,11.79652
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.803692,2.803692,0,0,0,2.803692,74.63633,0,0,0,2.092573,2.951255,2.803692,0,0,1.386739,9.37721,0,0.858682,-0.858682,11.77932,84.13785,0.2213529,3.084061,1.674058,0,11.46978
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.276868,4.276868,3.897522,0,1.229024,4.276868,64.06887,0,0,0,2.740141,0.3993113,0.3793457,0,0,2.34083,8.518527,2.34083,0,2.34083,14.00003,100,0.2213865,4.704555,2.192113,5,11.25867
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.400798,5.400798,2.627407,0,0.882282,5.400798,54.05422,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2213865,5.940877,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.107928,5.107928,1.910351,0,0.6865259,5.107928,65.89502,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2213865,5.618721,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.117439,3.33,0,-1,0,3.33,68.87572,0,1.787439,2.299183,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2213865,5.629183,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2213242,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.192738,3.192738,2.585614,0,0.8708727,3.192738,21.20321,1.387779E-17,0,0,0.6769629,0.6390775,0.6071237,0,0,0.03788533,10.59118,0.03788533,0,0.03788533,14.00003,100,0.2213248,3.512012,0.5415703,5,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.657736,3.657736,3.125034,0,1.018134,3.657736,15.33023,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2213248,4.02351,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.735005,5.735005,5,0,1.53,5.735005,0,0,0,0,0,0.7736892,0.7350048,0,0,0,10.62527,0,0.7736892,-0.7736892,13.18449,94.17473,0.2213248,6.308505,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.809278,3.33,0,-1,0,3.33,0,0,1.479279,1.960207,0,3.505263,3.33,0,0,0.8596547,9.851585,0,3.505263,-3.505263,9.489616,67.78284,0.2213248,5.290206,0,0,9.851585
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.362563,3.33,0,-1,0,3.33,0,0,2.032563,2.568819,0,3.505263,3.33,0,0,4.754392,6.346322,0,3.505263,-3.505263,5.794744,41.39095,0.2213248,5.898819,0,0,6.346322
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6015987,0.6015987,0,-1,0,0.6015987,0,0,0,0,0,0.6332617,0.6015987,0,0,8.649128,2.841059,0,0.6332617,-0.6332617,5.127228,36.62298,0.2213248,0.6617585,0,0,2.841059
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352753,2.207797,0,0,0,5.127228,36.62298,0.2213248,0,0,0,2.207797
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.534937,1.534937,0,-1,0,1.534937,0,0,2.220446E-16,0,0,1.615723,1.534937,0,0,9.352753,2.207797,0,1.615723,-1.615723,3.424106,24.45785,0.2213248,1.688431,0,0,2.207797
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5913888,0.5624701,0,-1,0,0.5624701,0,0,0.02891866,0.08805755,0,0.5920739,0.5624701,0,0,11.148,0.5920739,0,0.5920739,-0.5920739,2.800006,20,0.2213248,0.6505277,0,0,0.5920739
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02889642,0,0,-1,0,0,0,0,0.02889642,0.03178606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213248,0.03178606,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.196534,0,0,-1,0,0,0,0,1.196534,1.316188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213248,1.316188,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213248,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.21961,0,0,-1,0,0,0,0,1.21961,1.341571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213248,1.341571,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1299025,0.1299025,3.635166,0,1.1574,0.1299025,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213219,0.1428927,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3511209,0.3511209,3.856384,0,1.217793,0.3511209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213334,0.386233,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.500304,2.500304,5,0,1.53,2.500304,34.53698,0,0,0,0.8635294,0,0,2.499696,2.374712,5.14586,5.994,3.238241,0,3.238241,12.1903,87.07341,0.2213957,2.750334,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.01058,3.01058,0,0,0,3.01058,74.03053,0,0,0,2.228748,3.169032,3.01058,0,0,1.907619,8.908417,0,0.9402835,-0.9402835,11.19916,79.99381,0.2213957,3.311638,1.782999,0,11.13717
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.926381,2.926381,0,-1,0,2.926381,114.8733,0,0,0,3.361631,3.0804,2.926381,0,0,2.952379,7.968133,0.2812307,0,0.2812307,11.46595,81.89951,0.2213823,3.219018,2.689305,0,11.32976
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.65568,1.65568,0,0,0,1.65568,250.752,0,0,0,4.15165,1.742821,1.65568,0,0,2.671148,8.221241,2.408829,0,2.408829,13.75117,98.22245,0.2212679,1.821248,3.32132,0,12.37289
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.014754,4.014754,1.25,0,0.50625,4.014754,114.6483,1.43026,0,0,4.602847,2.910268,2.764755,0,0,0.2623188,10.38919,0.2623188,0,0.2623188,14.00003,100,0.2212555,4.41623,3.682278,5,14.99203
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212555,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212555,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212555,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.500397,4.500397,1.379566,0,0.5416214,4.500397,72.99547,0,8.881784E-16,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2212555,4.950437,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06148924,0.06148924,0,0,0,0.06148924,2531.122,1.491642,0,0,1.556368,0.06472551,0.06148924,0,0,0,10.62527,0,0,0,14.00003,100,0.2212555,0.06763816,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.548526,2.548526,0,0,0,2.548526,20.18945,0,4.440892E-16,0,0.5145335,2.682659,2.548526,0,0,0,10.62527,0,2.168126,-2.168126,11.71462,83.6757,0.2212555,2.803379,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.68609,4.68609,5,0,1.53,4.68609,0,0,0,0,0,0,0,0.31391,0.2982145,2.409029,8.457149,0.2982145,0,0.2982145,11.99753,85.6965,0.2212618,5.154699,0,5,8.457149
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.520653,2.520653,0,-1,0,2.520653,0,0,0,0,0,2.653318,2.520653,0,0,2.110814,8.725541,0,2.653318,-2.653318,9.20069,65.71909,0.2212618,2.772718,0,0,8.725541
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3139195,0.3139195,0,-1,0,0.3139195,0,0,0,0,0,0.3304415,0.3139195,0,0,5.058946,6.072223,0,0.3304415,-0.3304415,8.852374,63.23112,0.2212618,0.3453114,0,0,6.072223
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.379177,3.33,0,-1,0,3.33,0,0,0.04917663,0.3870943,0,3.505263,3.33,0,0,5.426103,5.741781,0,3.505263,-3.505263,5.157503,36.83923,0.2212618,3.717094,0,0,5.741781
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.8874431,0.8874431,0,-1,0,0.8874431,0,0,1.110223E-16,0,0,0.9341506,0.8874431,0,0,9.32084,2.236518,0,0.9341506,-0.9341506,4.172822,29.80581,0.2212618,0.9761874,0,0,2.236518
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2680142,0.2680142,0,-1,0,0.2680142,0,0,5.551115E-17,0,0,0.2821202,0.2680142,0,0,10.35879,1.302367,0,0.2821202,-0.2821202,3.875441,27.68166,0.2212618,0.2948156,0,0,1.302367
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67225,1.020247,0,0,0,3.875441,27.68166,0.2212618,0,0,0,1.020247
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5222766,0.5222766,0,-1,0,0.5222766,0,0,0,0,0,0.5497649,0.5222766,0,0,10.67225,1.020247,0,0.5497649,-0.5497649,3.295938,23.54236,0.2212618,0.5745043,0,0,1.020247
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2831,0.4704824,0,0,0,3.295938,23.54236,0.2212618,0,0,0,0.4704824
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.736947,0.4469583,0,-1,0,0.4469583,0,0,1.289988,1.463683,0,0.4704824,0.4469583,0,0,11.2831,0.4704824,0,0.4704824,-0.4704824,2.800006,20,0.2212618,1.910641,0,0,0.4704824
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.499198,0,0,-1,0,0,0,0,1.499198,1.649118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212618,1.649118,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.8779009,0.8779009,4.383164,0,1.361604,0.8779009,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213075,0.965691,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.251118,1.251118,4.756381,0,1.463492,1.251118,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213774,1.376229,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.430328,2.430328,5,0,1.53,2.430328,34.76289,0,0,0,0.8448521,0,0,2.569672,2.441189,5.14586,5.994,3.286041,0,3.286041,12.23565,87.39732,0.2214407,2.67336,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.398456,1.398456,0,0,0,1.398456,133.1479,0,0,0,1.862015,1.472059,1.398456,0,0,1.859819,8.951437,0.3899559,0,0.3899559,12.60559,90.03977,0.2214222,1.538302,1.489612,0,10.81345
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.204059,3.33,0,-1,0,3.33,87.1067,0,0.8740588,1.294465,2.900653,3.505263,3.33,0,0,1.469864,9.302397,0,0.6046098,-0.6046098,11.96828,85.48753,0.2214222,4.624465,2.320523,0,12.20305
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.194379,1.194379,0,0,0,1.194379,323.4624,0.4644751,0,0,3.863369,1.257242,1.194379,0,0,2.141652,8.697787,2.141652,0,2.141652,14.00003,100,0.2213207,1.313818,3.090695,0,12.56116
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.664573,1.664573,0,0,0,1.664573,272.1996,2.778779,0,0,4.530961,1.752182,1.664573,0,0,0,10.62527,0,0,0,14.00003,100,0.2213207,1.83103,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.055482,4.055482,1.25,0,0.50625,4.055482,111.2631,1.559117,0,0,4.512256,2.953139,2.805482,0,0,0,10.62527,0,0,0,14.00003,100,0.2213207,4.46103,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.773037,2.773037,0,0,0,2.773037,144.4744,1.087343,0,0,4.00633,2.918986,2.773037,0,0,0,10.62527,0,0,0,14.00003,100,0.2213207,3.050341,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.900579,3.33,0,-1,0,3.33,110.4646,0.1732066,0.5705789,0.9606367,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2213207,4.290637,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.802758,1.802758,0,0,0,1.802758,136.1167,0.5562153,0,0,2.453855,1.89764,1.802758,0,0,0,10.62527,0,0,0,14.00003,100,0.2213207,1.983034,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.098649,2.098649,0,0,0,2.098649,88.87752,0,0,0,1.865227,2.209104,2.098649,0,0,0,10.62527,0,0.3438772,-0.3438772,13.63755,97.41087,0.2213207,2.308514,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.9976236,0.9976236,0,0,0,0.9976236,96.62774,0,1.110223E-16,0,0.9639811,1.05013,0.9976236,0,0,0.3820857,10.2814,0,0.08614894,-0.08614894,13.54674,96.76224,0.2213207,1.097386,0.7711849,0,11.24538
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,6.604871,6.604871,5,0,1.53,6.604871,0,0,0,0,0,1.689338,1.604871,0,0,0.4778068,10.19525,0,1.689338,-1.689338,11.76602,84.04285,0.2213207,7.265358,0,5,10.19525
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.379094,3.33,0,-1,0,3.33,0,0,0.04909378,0.3870032,0,3.505263,3.33,0,0,2.354849,8.50591,0,3.505263,-3.505263,8.071151,57.65096,0.2213207,3.717003,0,0,8.50591
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.812464,1.812464,0,-1,0,1.812464,0,0,2.220446E-16,0,0,1.907857,1.812464,0,0,6.249586,5.000647,0,1.907857,-1.907857,6.060092,43.28629,0.2213207,1.993711,0,0,5.000647
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.093641,1.093641,0,-1,0,1.093641,0,0,0,0,0,1.151201,1.093641,0,0,8.369427,3.09279,0,1.151201,-1.151201,4.846621,34.61865,0.2213207,1.203005,0,0,3.09279
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648539,1.941589,0,0,0,4.846621,34.61865,0.2213207,0,0,0,1.941589
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648539,1.941589,0,0,0,4.846621,34.61865,0.2213207,0,0,0,1.941589
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.396182,1.396182,0,-1,0,1.396182,0,0,2.220446E-16,0,0,1.469665,1.396182,0,0,9.648539,1.941589,0,1.469665,-1.469665,3.297457,23.55322,0.2213207,1.5358,0,0,1.941589
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3614784,0.3614784,0,-1,0,0.3614784,0,0,5.551115E-17,0,0,0.3805036,0.3614784,0,0,11.2815,0.4719242,0,0.3805036,-0.3805036,2.896371,20.68833,0.2213207,0.3976263,0,0,0.4719242
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4449746,0.08684959,0,-1,0,0.08684959,0,0,0.358125,0.4026224,0,0.09142061,0.08684959,0,0,11.70428,0.09142061,0,0.09142061,-0.09142061,2.800006,20,0.2213207,0.489472,0,0,0.09142061
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7032738,0,0,-1,0,0,0,0,0.7032738,0.7736012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213207,0.7736012,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4117209,0,0,-1,0,0,0,0,0.4117209,0.452893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213207,0.452893,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.9837654,0.9837654,4.489028,0,1.390505,0.9837654,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213732,1.082142,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213619,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.801012,3.801012,5,0,1.53,3.801012,18.18248,0,0,0,0.6911183,0,0,1.198988,1.139039,5.14586,5.994,1.830157,0,1.830157,10.85448,77.53181,0.2213956,4.181113,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,1.306669,0,0.5217205,0,0,0,0,0,2.074368,0,0,1.306669,1.241335,3.315703,7.641141,3.315703,0,3.315703,14.00003,100,0.2212426,0,1.659494,5,9.715509
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,6.454431,3.33,0,-1,0,3.33,85.50998,0,3.124431,3.769874,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2212426,7.099874,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.002219,2.002219,0,0,0,2.002219,196.1198,1.08828,0,0,3.926747,2.107599,2.002219,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2212081,2.202441,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2786134,0.2786134,0,0,0,0.2786134,1596.927,4.155975,0,0,4.449253,0.2932773,0.2786134,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,0.3064747,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.814814,1.814814,0,0,0,1.814814,274.64,3.073874,0,0,4.984205,1.910331,1.814814,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,1.996296,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.823338,1.823338,0,0,0,1.823338,244.2379,2.53398,0,0,4.453283,1.919303,1.823338,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,2.005672,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.138643,3.33,0,-1,0,3.33,115.0952,0.327406,0.8086426,1.222507,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,4.552507,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.008802,1.008802,0,0,0,1.008802,291.6244,1.880016,0,0,2.941913,1.061897,1.008802,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,1.109682,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.295604,3.295604,2.625298,0,0.8817063,3.295604,21.40989,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2212081,3.625164,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.290546,7.290546,5,0,1.53,7.290546,0,0,8.881784E-16,0,0,2.411101,2.290546,0,0,0,10.62527,0,2.411101,-2.411101,11.4585,81.8463,0.2212081,8.019601,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.8067719,0.8067719,0,-1,0,0.8067719,0,0,1.110223E-16,0,0,0.8492336,0.8067719,0,0,2.679001,8.214173,0,0.8492336,-0.8492336,10.56333,75.45223,0.2212081,0.8874491,0,0,8.214173
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.173823,1.173823,0,-1,0,1.173823,0,0,0,0,0,1.235603,1.173823,0,0,3.622594,7.36494,0,1.235603,-1.235603,9.260894,66.14911,0.2212081,1.291205,0,0,7.36494
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,6.815984,3.33,0,-1,0,3.33,0,0,3.485984,4.167583,0,3.505263,3.33,0,0,4.995486,6.129336,0,3.505263,-3.505263,5.566022,39.75722,0.2212081,7.497583,0,0,6.129336
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3430307,0.3430307,0,-1,0,0.3430307,0,0,0,0,0,0.3610849,0.3430307,0,0,8.890224,2.624073,0,0.3610849,-0.3610849,5.185405,37.03853,0.2212081,0.3773337,0,0,2.624073
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.7858995,0.7858995,0,-1,0,0.7858995,0,0,1.110223E-16,0,0,0.8272626,0.7858995,0,0,9.291429,2.262989,0,0.8272626,-0.8272626,4.313394,30.80989,0.2212081,0.8644894,0,0,2.262989
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4737193,0.4737193,0,-1,0,0.4737193,0,0,5.551115E-17,0,0,0.498652,0.4737193,0,0,10.21061,1.435726,0,0.498652,-0.498652,3.787768,27.05543,0.2212081,0.5210913,0,0,1.435726
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.8809928,0.8809928,0,-1,0,0.8809928,0,0,1.110223E-16,0.07887182,0,0.9273608,0.8809928,0,0,10.76467,0.9370739,0,0.9273608,-0.9273608,2.810244,20.07313,0.2212081,0.9690921,0,0,0.9370739
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4603064,0.009227452,0,-1,0,0.009227452,0,0,0.451079,0.4971096,0,0.009713108,0.009227452,0,0,11.79507,0.009713108,0,0.009713108,-0.009713108,2.800006,20,0.2212081,0.506337,0,0,0.009713108
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4200432,0,0,-1,0,0,0,0,0.4200432,0.4620475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212081,0.4620475,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3191876,0,0,-1,0,0,0,0,0.3191876,0.3511064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212081,0.3511064,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3275864,0.3275864,3.83285,0,1.211368,0.3275864,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212181,0.3603451,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212069,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.491827,3.491827,5,0,1.53,3.491827,4.490959,0,0,0,0.1568165,0,0,1.508173,1.432765,5.14586,5.994,1.589581,0,1.589581,10.62625,75.9016,0.2212391,3.841009,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.551317,2.551317,5,0,1.53,2.551317,15.13039,0,0,0,0.3860243,0,0,2.448683,2.326249,3.556279,7.424623,2.712273,0,2.712273,13.19933,94.28076,0.2212931,2.806449,0.3088195,5,7.810647
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.421432,0.421432,0,-1,0,0.421432,135.6624,0,0,0,0.5717248,0.4436126,0.421432,0,0,0.8440061,9.865668,0.1281122,0,0.1281122,13.32087,95.14889,0.2212871,0.4635752,0.4573798,0,10.43739
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.889446,3.889446,3.657222,0,1.163422,3.889446,24.69094,1.110223E-16,0,0,0.9603407,0.2444467,0.2322244,0,0,0.715894,9.980969,0.715894,0,0.715894,14.00003,100,0.2212973,4.278391,0.7682726,5,10.94131
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.271783,1.271783,0,0,0,1.271783,110.3323,0.06446888,0,0,1.403188,1.338719,1.271783,0,0,0,10.62527,0,0,0,14.00003,100,0.2212973,1.398962,1.122551,0,12.02846
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.9291695,0,0,0.9291695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212973,0,0.7433356,0,11.55444
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.666238,2.666238,0,0,0,2.666238,11.10946,0,0,0,0.2962047,2.806566,2.666238,0,0,0,10.62527,0,2.510361,-2.510361,11.35388,81.09895,0.2212973,2.932862,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.78929,8.114913,0.02182342,0,0.02182342,11.37458,81.24683,0.2212963,0,0.01745874,0,8.136736
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.461825,4.461825,5,0,1.53,4.461825,6.562325,0,0,0,0.2927995,0,0,0.5381749,0.5112662,2.767467,8.134554,0.8040657,0,0.8040657,12.13738,86.69541,0.2213111,4.908008,0.2342396,5,8.427354
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.956013,1.956013,0,0,0,1.956013,0.8075013,0,2.220446E-16,0,0.01579483,2.058961,1.956013,0,0,1.963401,8.858213,0,2.043167,-2.043167,9.983695,71.31197,0.2213111,2.151615,0.01263587,0,8.874008
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,4.233586,6.815046,0.05372772,0,0.05372772,10.03467,71.67604,0.2213085,0,0.04298218,0,6.868774
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179859,6.863401,0,0,0,10.03467,71.67604,0.2213085,0,0,0,6.863401
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.609686,0.609686,0,-1,0,0.609686,0,0,1.110223E-16,0,0,0.6417747,0.609686,0,0,4.179859,6.863401,0,0.6417747,-0.6417747,9.358176,66.84398,0.2213085,0.6706545,0,0,6.863401
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892941,6.221627,0,0,0,9.358176,66.84398,0.2213085,0,0,0,6.221627
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.404019,2.404019,0,-1,0,2.404019,0,0,4.440892E-16,0,0,2.530546,2.404019,0,0,4.892941,6.221627,0,2.530546,-2.530546,6.690746,47.79095,0.2213085,2.644421,0,0,6.221627
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1006837,0.1006837,0,-1,0,0.1006837,0,0,1.387779E-17,0,0,0.1059829,0.1006837,0,0,7.704659,3.691081,0,0.1059829,-0.1059829,6.579031,46.99298,0.2213085,0.1107521,0,0,3.691081
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2564975,0.2564975,0,-1,0,0.2564975,0,0,0,0,0,0.2699973,0.2564975,0,0,7.822418,3.585098,0,0.2699973,-0.2699973,6.294428,44.96011,0.2213085,0.2821472,0,0,3.585098
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.157781,1.157781,0,-1,0,1.157781,0,0,2.220446E-16,0,0,1.218717,1.157781,0,0,8.122416,3.3151,0,1.218717,-1.218717,5.009788,35.78413,0.2213085,1.273559,0,0,3.3151
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.226234,1.226234,0,-1,0,1.226234,0,0,2.220446E-16,0,0,1.290773,1.226234,0,0,9.476544,2.096384,0,1.290773,-1.290773,3.649194,26.06562,0.2213085,1.348858,0,0,2.096384
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.600836,0.7653303,0,-1,0,0.7653303,0,0,0.8355061,0.9955898,0,0.8056108,0.7653303,0,0,10.91074,0.8056108,0,0.8056108,-0.8056108,2.800006,20,0.2213085,1.76092,0,0,0.8056108
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4708107,0,0,-1,0,0,0,0,0.4708107,0.5178917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213085,0.5178917,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6095657,0,0,-1,0,0,0,0,0.6095657,0.6705223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213085,0.6705223,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.031417,1.031417,4.53668,0,1.403514,1.031417,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213638,1.134558,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2606685,0.2606685,3.765932,0,1.193099,0.2606685,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2213693,0.2867354,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.22132,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.358031,3.358031,3.145166,0,1.02363,3.358031,36.61138,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2213343,3.693834,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2149546,0.2149546,0,0,0,0.2149546,1263.553,2.489798,0,0,2.716066,0.226268,0.2149546,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,0.2364501,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.382203,3.382203,1.25,0,0.50625,3.382203,76.88289,0.3559111,0,0,2.600336,2.244425,2.132203,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,3.720424,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.117171,2.117171,0,0,0,2.117171,131.6917,0.5595372,0,0,2.788138,2.228601,2.117171,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,2.328888,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.270865,3.270865,1.25,0,0.50625,3.270865,89.14953,0.7887344,0,0,2.915961,2.127226,2.020865,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,3.597951,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.166865,3.33,0,-1,0,3.33,107.4069,0.07138503,0.8368651,1.253552,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,4.583551,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,7.345345,7.345345,4.533934,0,1.402764,7.345345,40.28919,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.2213343,8.07988,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.417408,1.417408,0,0,0,1.417408,95.03206,0,2.220446E-16,0,1.346992,1.492008,1.417408,0,0,0,10.62527,0,0.1450164,-0.1450164,13.84717,98.90814,0.2213343,1.559149,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.07697978,0.07697978,0,0,0,0.07697978,1064.895,0.577593,0,0,0.8197536,0.08103134,0.07697978,0,0,0.1611293,10.48026,0.1611293,0,0.1611293,14.00003,100,0.2213267,0.08467776,0.6558029,0,11.30001
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.266133,1.266133,0,0,0,1.266133,0,0,0,0,0,1.332771,1.266133,0,0,0,10.62527,0,1.332771,-1.332771,12.59516,89.96527,0.2213267,1.392746,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.340585,2.340585,0,-1,0,2.340585,0,0,0,0,0,2.463773,2.340585,0,0,1.480857,9.292502,0,2.463773,-2.463773,9.998118,71.41499,0.2213267,2.574643,0,0,9.292502
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.027061,3.027061,0,-1,0,3.027061,0,0,0,0,0,3.18638,3.027061,0,0,4.218383,6.82873,0,3.18638,-3.18638,6.63938,47.42404,0.2213267,3.329767,0,0,6.82873
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,11.85623,3.33,0,-1,0,3.33,0,0,8.526228,9.711851,0,3.505263,3.33,0,0,7.758805,3.64235,0,3.505263,-3.505263,2.944508,21.03215,0.2213267,13.04185,0,0,3.64235
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.6912444,0.1302323,0,-1,0,0.1302323,0,0,0.5610121,0.6301365,0,0.1370866,0.1302323,0,0,11.65354,0.1370866,0,0.1370866,-0.1370866,2.800006,20,0.2213267,0.7603688,0,0,0.1370866
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.513013,0,0,-1,0,0,0,0,1.513013,1.664315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,1.664315,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3086794,0,0,-1,0,0,0,0,0.3086794,0.3395474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,0.3395474,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4850086,0,0,-1,0,0,0,0,0.4850086,0.5335095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,0.5335095,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.6632648,0,0,-1,0,0,0,0,0.6632648,0.7295913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,0.7295913,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.9202626,0,0,-1,0,0,0,0,0.9202626,1.012289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213267,1.012289,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.091015,2.091015,5,0,1.53,2.091015,0,0,0,0,0,0,0,2.908985,2.763535,11.80586,0,2.763535,0,2.763535,5.421726,38.72654,0.2213841,2.300117,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.522785,1.522785,5,0,1.53,1.522785,0,0,0,0,0,0,0,3.477215,3.303354,9.042325,2.487182,3.303354,0,3.303354,8.555563,61.11104,0.2214527,1.675063,0,5,2.487182
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.765574,1.765574,4.85859,0,1.491395,1.765574,23.05062,0,0,0,0.4069758,0,0,3.093016,2.938365,5.73897,5.460201,3.345341,0,3.345341,11.72923,83.78006,0.2215193,1.942131,0.3255806,5,5.867177
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.066224,3.066224,4.648181,0,1.433953,3.066224,23.75599,0,0,0,0.7284117,0,0,1.581957,1.502859,2.393629,8.471007,2.231271,0,2.231271,13.846,98.89981,0.2215607,3.372846,0.5827293,5,9.19942
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5374055,0.5374055,0,-1,0,0.5374055,321.4609,0.9995,0,0,1.727549,0.56569,0.5374055,0,0,0.1623587,10.47915,0.1623587,0,0.1623587,14.00003,100,0.2215531,0.5911461,1.382039,0,12.2067
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.612624,1.612624,0,0,0,1.612624,187.4814,1.325871,0,0,3.023369,1.697499,1.612624,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,1.773886,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.247753,5.247753,2.069314,0,0.7299227,5.247753,63.75539,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,5.772528,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.444312,2.444312,0,0,0,2.444312,112.5159,0.1772798,0,0,2.75024,2.57296,2.444312,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,2.688743,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.496268,1.496268,0,-1,0,1.496268,234.8995,1.939706,0,0,3.514725,1.575019,1.496268,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,1.645894,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.739508,1.739508,0,0,0,1.739508,133.6575,0.4939212,0,0,2.324982,1.831061,1.739508,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,1.913459,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.721375,4.721375,4.091755,0,1.282049,4.721375,14.03739,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2215531,5.193513,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.476511,1.476511,0,0,0,1.476511,19.41324,0,2.220446E-16,0,0.2866387,1.554223,1.476511,0,0,0,10.62527,0,1.267584,-1.267584,12.66388,90.45609,0.2215531,1.624163,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.681839,4.681839,5,0,1.53,4.681839,0,0,0,0,0,0,0,0.3181604,0.3022524,1.408427,9.35769,0.3022524,0,0.3022524,12.95062,92.50423,0.2215593,5.150023,0,5,9.35769
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.694358,1.694358,0,-1,0,1.694358,0,0,2.220446E-16,0,0,1.783535,1.694358,0,0,1.106174,9.629718,0,1.783535,-1.783535,11.07061,79.07561,0.2215593,1.863793,0,0,9.629718
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087879,7.846183,0,0,0,11.07061,79.07561,0.2215593,0,0,0,7.846183
