Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.946281,1.946281,0,-1,0,1.946281,0,0,4.440892E-16,0,0,2.048717,1.946281,0,0,3.087879,7.846183,0,2.048717,-2.048717,8.911071,63.65038,0.2215593,2.140909,0,0,7.846183
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1438973,0.1438973,0,-1,0,0.1438973,0,0,2.775558E-17,0,0,0.1514709,0.1438973,0,0,5.364232,5.797466,0,0.1514709,-0.1514709,8.751407,62.50992,0.2215593,0.158287,0,0,5.797466
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5300548,0.5300548,0,-1,0,0.5300548,0,0,1.110223E-16,0,0,0.5579524,0.5300548,0,0,5.532533,5.645995,0,0.5579524,-0.5579524,8.163273,58.30898,0.2215593,0.5830603,0,0,5.645995
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3503957,0.3503957,0,-1,0,0.3503957,0,0,5.551115E-17,0,0,0.3688376,0.3503957,0,0,6.15248,5.088042,0,0.3688376,-0.3688376,7.774484,55.53192,0.2215593,0.3854353,0,0,5.088042
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.562299,4.719205,0,0,0,7.774484,55.53192,0.2215593,0,0,0,4.719205
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03155122,0.03155122,0,-1,0,0.03155122,0,0,0,0,0,0.03321182,0.03155122,0,0,6.562299,4.719205,0,0.03321182,-0.03321182,7.739476,55.28186,0.2215593,0.03470635,0,0,4.719205
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.9955912,0.9955912,0,-1,0,0.9955912,0,0,1.110223E-16,0,0,1.047991,0.9955912,0,0,6.599201,4.685993,0,1.047991,-1.047991,6.634797,47.39131,0.2215593,1.09515,0,0,4.685993
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.5694777,0.5694777,0,-1,0,0.5694777,0,0,1.110223E-16,0,0,0.5994502,0.5694777,0,0,7.763636,3.638002,0,0.5994502,-0.5994502,6.002921,42.87792,0.2215593,0.6264254,0,0,3.638002
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.636693,1.636693,0,0,0,1.636693,0,0,0,0,0,1.722835,1.636693,0,0,8.429691,3.038552,0,1.722835,-1.722835,4.186893,29.90632,0.2215593,1.800362,0,0,3.038552
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.244092,1.244092,4.749355,0,1.461574,1.244092,0,0,0,0,0,0,0,3.505263,3.33,10.34395,1.315717,3.33,0,3.33,7.346008,52.47139,0.2216278,1.368501,0,5,1.315717
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.522875,4.522875,5,0,1.53,4.522875,11.38354,0,0,0,0.5148634,0,0,0.4771252,0.453269,7.013952,4.312717,0.9681324,0,0.9681324,8.26446,59.03173,0.2216444,4.975162,0.4118907,5,4.82758
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.160695,4.160695,5,0,1.53,4.160695,32.28013,0,0,0,1.343078,0,0,0.8393055,0.7973402,6.04582,5.184036,2.140418,0,2.140418,10.29504,73.53584,0.2216798,4.576764,1.074462,5,6.527114
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.202883,2.202883,0,-1,0,2.202883,141.6912,0,0,0,3.121291,2.318824,2.202883,0,0,3.905402,7.110412,0.8024671,0,0.8024671,11.05632,78.97359,0.2216422,2.423171,2.497033,0,10.2317
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.953707,3.953707,3.078375,0,1.005396,3.953707,101.7864,0,0,0,4.024337,0.9214021,0.875332,0,0,3.102935,7.832633,3.102935,0,3.102935,14.00003,100,0.221614,4.349078,3.21947,5,11.85697
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.858418,3.858418,1.25,0,0.50625,3.858418,87.85838,0.6442402,0,0,3.389944,2.745704,2.608418,0,0,0,10.62527,0,0,0,14.00003,100,0.221614,4.24426,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.010998,3.010998,0,0,0,3.010998,113.09,0.2356667,0,0,3.405138,3.169472,3.010998,0,0,0,10.62527,0,0,0,14.00003,100,0.221614,3.312098,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.270208,3.270208,1.25,0,0.50625,3.270208,84.7445,0.6447868,0,0,2.771321,2.126534,2.020208,0,0,0,10.62527,0,0,0,14.00003,100,0.221614,3.597229,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.529033,2.529033,0,-1,0,2.529033,96.33136,0,0,0,2.436252,2.66214,2.529033,0,0,0,10.62527,0,0.2258881,-0.2258881,13.76192,98.29924,0.221614,2.781937,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.215992,3.215992,1.25,0,0.50625,3.215992,81.32893,0.2950799,0,0,2.615532,2.069465,1.965992,0,0,0.2509868,10.39939,0.2509868,0,0.2509868,14.00003,100,0.2216023,3.537591,2.092426,5,13.01492
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.589461,4.589461,3.296127,0,1.064843,4.589461,29.66371,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,5.048407,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216023,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.415901,3.33,0,-1,0,3.33,0,0,0.08590153,0.4274917,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2216023,3.757492,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,7.958166,3.33,0,-1,0,3.33,0,0,4.628166,5.423983,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2216023,8.753983,0,0,7.120011
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.7019147,0.7019147,0,-1,0,0.7019147,0,0,1.110223E-16,0,0,0.7388576,0.7019147,0,0,7.789474,3.614748,0,0.7388576,-0.7388576,5.83146,41.6532,0.2216023,0.7721061,0,0,3.614748
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.7736498,0.7736498,0,-1,0,0.7736498,0,0,1.110223E-16,0,0,0.8143682,0.7736498,0,0,8.610427,2.87589,0,0.8143682,-0.8143682,4.973041,35.52165,0.2216023,0.8510148,0,0,2.87589
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.325045,1.325045,0,-1,0,1.325045,0,0,2.220446E-16,0,0,1.394784,1.325045,0,0,9.51528,2.061522,0,1.394784,-1.394784,3.502809,25.02002,0.2216023,1.457549,0,0,2.061522
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.210874,0.6334012,0,-1,0,0.6334012,0,0,0.5774727,0.6985601,0,0.6667381,0.6334012,0,0,11.06504,0.6667381,0,0.6667381,-0.6667381,2.800006,20,0.2216023,1.331961,0,0,0.6667381
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.6043801,0,0,-1,0,0,0,0,0.6043801,0.6648181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216023,0.6648181,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5331967,0,0,-1,0,0,0,0,0.5331967,0.5865164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216023,0.5865164,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216023,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1564774,0,0,-1,0,0,0,0,0.1564774,0.1721251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216023,0.1721251,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1870158,0.1870158,3.692279,0,1.172992,0.1870158,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216029,0.2057173,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.7358978,0.7358978,4.241161,0,1.322837,0.7358978,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216386,0.8094875,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.676101,1.676101,4.658807,0,1.436854,1.676101,53.54937,0,0,0,0.8975414,0,0,2.982706,2.833571,5.14586,5.994,3.731112,0,3.731112,12.65788,90.41325,0.2216823,1.843711,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,5.634674,5.634674,4.841284,0,1.48667,5.634674,39.92947,6.661338E-16,0,0,2.249896,0.8351477,0.7933903,0,0,1.414748,9.352001,1.414748,0,1.414748,14.00003,100,0.2217021,6.198142,1.799917,5,11.6019
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.408564,3.33,0,-1,0,3.33,97.70975,0,2.078564,2.61942,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.2217021,5.94942,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.158618,1.158618,0,0,0,1.158618,371.785,2.808493,0,0,4.307567,1.219598,1.158618,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.221689,1.27448,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.676217,4.676217,1.346216,0,0.5325171,4.676217,103.8919,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,5.143838,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.517619,2.517619,0,0,0,2.517619,191.1223,2.161607,0,0,4.811732,2.650125,2.517619,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,2.769381,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3369806,0.3369806,0,0,0,0.3369806,1320.556,4.095299,0,0,4.450016,0.3547164,0.3369806,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,0.3706786,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221689,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.666154,1.666154,0,0,0,1.666154,54.87595,0,0,0,0.914318,1.753847,1.666154,0,0,0,10.62527,0,0.8395285,-0.8395285,13.11509,93.67901,0.221689,1.83277,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.220863,1.220863,0,0,0,1.220863,0,0,0,0,0,1.285119,1.220863,0,0,0.9328094,9.785746,0,1.285119,-1.285119,11.76045,84.00307,0.221689,1.342949,0,0,9.785746
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.943722,3.33,0,-1,0,3.33,0,0,2.613722,3.208094,0,3.505263,3.33,0,0,2.360719,8.500627,0,3.505263,-3.505263,8.065581,57.61118,0.221689,6.538095,0,0,8.500627
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.255456,4.995364,0,0,0,8.065581,57.61118,0.221689,0,0,0,4.995364
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.727858,1.727858,0,-1,0,1.727858,0,0,2.220446E-16,0,0,1.818798,1.727858,0,0,6.255456,4.995364,0,1.818798,-1.818798,6.1484,43.91706,0.221689,1.900644,0,0,4.995364
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2106866,0.2106866,0,-1,0,0.2106866,0,0,2.775558E-17,0,0,0.2217754,0.2106866,0,0,8.276342,3.176566,0,0.2217754,-0.2217754,5.914629,42.24726,0.221689,0.2317553,0,0,3.176566
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.08379851,0.08379851,0,-1,0,0.08379851,0,0,1.387779E-17,0,0,0.08820896,0.08379851,0,0,8.522759,2.954791,0,0.08820896,-0.08820896,5.821648,41.58311,0.221689,0.09217837,0,0,2.954791
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.62077,2.866582,0,0,0,5.821648,41.58311,0.221689,0,0,0,2.866582
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3866627,0.3866627,0,-1,0,0.3866627,0,0,0,0,0,0.4070134,0.3866627,0,0,8.62077,2.866582,0,0.4070134,-0.4070134,5.392618,38.51862,0.221689,0.425329,0,0,2.866582
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.073007,2.459568,0,0,0,5.392618,38.51862,0.221689,0,0,0,2.459568
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.073007,2.459568,0,0,0,5.392618,38.51862,0.221689,0,0,0,2.459568
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6384469,0.6384469,0,-1,0,0.6384469,0,0,1.110223E-16,0,0,0.6720494,0.6384469,0,0,9.073007,2.459568,0,0.6720494,-0.6720494,4.684216,33.45862,0.221689,0.7022916,0,0,2.459568
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.731478,0.731478,0,0,0,0.731478,0,0,1.110223E-16,0,0,0.7699768,0.731478,0,0,9.819728,1.787519,0,0.7699768,-0.7699768,3.872589,27.66129,0.221689,0.8046257,0,0,1.787519
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.7408229,0.7408229,0,0,0,0.7408229,0,0,1.110223E-16,0,0,0.7798136,0.7408229,0,0,10.67526,1.017542,0,0.7798136,-0.7798136,3.050593,21.78991,0.221689,0.8149052,0,0,1.017542
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.51596,1.51596,4.707474,0,1.45014,1.51596,72.65427,0,0,0,1.101409,0,0,3.191514,3.031939,11.54172,0.2377285,4.133348,0,4.133348,6.971831,49.7987,0.2217169,1.667555,0.8811274,5,1.339138
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,3.505263,0,1.121937,0,0,0,0,0,2.186308,0,0,3.505263,3.33,7.40837,3.957741,5.516308,0,5.516308,12.20506,87.17883,0.2216036,0,1.749046,5,6.14405
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3315993,0.3315993,0,-1,0,0.3315993,888.2209,0.7042211,0,0,2.945335,0.3490519,0.3315993,0,0,1.892062,8.922419,1.892062,0,1.892062,14.00003,100,0.2215155,0.3647593,2.356268,0,11.86775
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.967053,1.967053,0,0,0,1.967053,170.1472,1.276304,0,0,3.346886,2.070582,1.967053,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,2.163759,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.906661,1.906661,0,0,0,1.906661,159.8912,1.041571,0,0,3.048583,2.007012,1.906661,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,2.097327,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.306547,3.306547,1.25,0,0.50625,3.306547,97.65521,1.064229,0,0,3.229016,2.164787,2.056547,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,3.637202,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3140271,0.3140271,0,-1,0,0.3140271,1358.461,3.935382,0,0,4.265937,0.3305549,0.3140271,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,0.3454299,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.381921,2.381921,0,0,0,2.381921,130.3871,0.5984324,0,0,3.105718,2.507285,2.381921,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,2.620113,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.473859,4.473859,2.301336,0,0.7932648,4.473859,51.11618,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,4.921245,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215155,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,8.046204,3.33,0,-1,0,3.33,0,0,4.716203,5.520823,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215155,8.850823,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.144071,3.33,0,-1,0,3.33,0,0,3.81407,4.528478,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2215155,7.858478,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,8.144716,3.33,0,-1,0,3.33,0,0,4.814716,5.629188,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2215155,8.959188,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2215155,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3209858,0.1040105,0,-1,0,0.1040105,0,0,0.2169753,0.2490739,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2215155,0.3530844,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5306374,0,0,-1,0,0,0,0,0.5306374,0.5837011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215155,0.5837011,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.6534762,0,0,-1,0,0,0,0,0.6534762,0.7188238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215155,0.7188238,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.749166,0,0,-1,0,0,0,0,0.749166,0.8240826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215155,0.8240826,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.5899703,0,0,-1,0,0,0,0,0.5899703,0.6489673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215155,0.6489673,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.8520686,0,0,-1,0,0,0,0,0.8520686,0.9372755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215155,0.9372755,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.6578591,0.6578591,4.163122,0,1.301532,0.6578591,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215461,0.7236451,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.8770617,0.8770617,4.382325,0,1.361375,0.8770617,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2215907,0.9647678,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.523821,1.523821,4.809672,0,1.47804,1.523821,55.83433,0,0,0,0.8508152,0,0,3.285851,3.121559,5.14586,5.994,3.972374,0,3.972374,12.88676,92.04811,0.2216325,1.676203,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.857395,1.857395,0,0,0,1.857395,105.9608,0,0,0,1.96811,1.955153,1.857395,0,0,1.173486,9.569137,0.01295756,0,0.01295756,12.89905,92.13591,0.2216319,2.043134,1.574488,0,11.53725
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1995643,0.1995643,0,-1,0,0.1995643,1303.195,1.230116,0,0,2.600712,0.2100677,0.1995643,0,0,1.160529,9.580798,1.160529,0,1.160529,14.00003,100,0.221578,0.2195207,2.08057,0,12.18151
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.852607,1.852607,0,0,0,1.852607,204.8386,1.844742,0,0,3.794855,1.950113,1.852607,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,2.037868,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.10432,6.10432,2.77432,0,0.9223894,6.10432,68.93284,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,6.714752,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.8410115,0.8410115,0,0,0,0.8410115,567.3417,3.886134,0,0,4.77141,0.8852753,0.8410115,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,0.9251127,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.833817,3.833817,1.25,0,0.50625,3.833817,109.5086,1.478554,0,0,4.198361,2.719808,2.583817,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,4.217199,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.101797,3.33,0,-1,0,3.33,128.6379,0.7783775,0.7717967,1.181976,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,4.511976,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.30915,6.30915,2.988662,0,0.9809048,6.30915,55.3997,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,6.940065,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221578,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6225262,0.6225262,0,0,0,0.6225262,0,0,1.110223E-16,0,0,0.6552908,0.6225262,0,0,0,10.62527,0,0.6552908,-0.6552908,13.30929,95.06617,0.221578,0.6847789,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.536406,3.33,0,-1,0,3.33,0,0,0.2064059,0.5600464,0,3.505263,3.33,0,0,0.7281009,9.969983,0,3.505263,-3.505263,9.614419,68.67429,0.221578,3.890046,0,0,9.969983
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.762812,2.762812,0,-1,0,2.762812,0,0,0,0,0,2.908223,2.762812,0,0,4.622838,6.46472,0,2.908223,-2.908223,6.548882,46.77764,0.221578,3.039093,0,0,6.46472
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2663915,0.2663915,0,-1,0,0.2663915,0,0,0,0,0,0.2804121,0.2663915,0,0,7.854197,3.556497,0,0.2804121,-0.2804121,6.253302,44.66636,0.221578,0.2930306,0,0,3.556497
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.8391879,0.8391879,0,-1,0,0.8391879,0,0,1.110223E-16,0,0,0.8833557,0.8391879,0,0,8.165766,3.276085,0,0.8833557,-0.8833557,5.322164,38.01538,0.221578,0.9231067,0,0,3.276085
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2160936,0.2160936,0,-1,0,0.2160936,0,0,2.775558E-17,0,0,0.227467,0.2160936,0,0,9.147272,2.392729,0,0.227467,-0.227467,5.082392,36.30273,0.221578,0.237703,0,0,2.392729
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.813053,0.813053,0,-1,0,0.813053,0,0,1.110223E-16,0,0,0.8558453,0.813053,0,0,9.400013,2.165262,0,0.8558453,-0.8558453,4.180252,29.85888,0.221578,0.8943583,0,0,2.165262
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.309992,1.243946,0,-1,0,1.243946,0,0,0.06604618,0.1970454,0,1.309417,1.243946,0,0,10.35095,1.309417,0,1.309417,-1.309417,2.800006,20,0.221578,1.440992,0,0,1.309417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.029342,0,0,-1,0,0,0,0,1.029342,1.132276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221578,1.132276,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4867482,0,0,-1,0,0,0,0,0.4867482,0.535423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221578,0.535423,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.8903482,0,0,-1,0,0,0,0,0.8903482,0.979383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221578,0.979383,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5052029,0.5052029,4.010466,0,1.259857,0.5052029,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215989,0.5557232,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.6649916,0.6649916,4.170255,0,1.30348,0.6649916,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216298,0.7314907,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.356483,3.356483,5,0,1.53,3.356483,25.85245,0,0,0,0.8677331,0,0,1.643517,1.561342,5.14586,5.994,2.429075,0,2.429075,11.42266,81.59026,0.2216738,3.692131,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.382158,3.382158,3.769758,0,1.194144,3.382158,68.26369,0,0,0,2.308785,0,0,0.3876001,0.3682201,2.716786,8.180167,2.677006,0,2.677006,13.96229,99.73044,0.2217095,3.720373,1.847028,5,10.48895
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.467528,2.467528,0,-1,0,2.467528,140.9536,0.8408912,0,0,3.478069,2.597398,2.467528,0,0,0.03978001,10.58947,0.03978001,0,0.03978001,14.00003,100,0.2217077,2.714281,2.782455,0,14.06754
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.978509,1.978509,0,0,0,1.978509,202.8136,1.930044,0,0,4.012684,2.082641,1.978509,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,2.17636,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1920714,0.1920714,0,0,0,0.1920714,2178.01,3.981153,0,0,4.183334,0.2021804,0.1920714,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,0.2112786,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.862609,3.862609,1.25,0,0.50625,3.862609,120.0195,1.885771,0,0,4.635886,2.750114,2.612609,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,4.248869,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,5.838467,5.838467,2.508466,0,0.8498114,5.838467,77.68665,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,6.422313,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.829927,3.33,0,-1,0,3.33,119.7134,0.4811943,0.4999267,0.8829194,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,4.212919,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.876548,4.876548,1.546548,0,0.5872075,4.876548,73.13472,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,5.364202,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217077,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.1096,1.1096,0,0,0,1.1096,97.02932,2.220446E-16,0,0,1.076637,1.168,1.1096,0,0,0,10.62527,0,0.09136263,-0.09136263,13.90372,99.31211,0.2217077,1.22056,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6194844,0.6194844,0,0,0,0.6194844,0,0,1.110223E-16,0,0,0.6520888,0.6194844,0,0,0.101514,10.53391,0,0.6520888,-0.6520888,13.21636,94.40239,0.2217077,0.6814328,0,0,10.53391
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.194586,3.33,0,-1,0,3.33,0,0,0.8645858,1.284044,0,3.505263,3.33,0,0,0.8260571,9.881823,0,3.505263,-3.505263,9.521489,68.01051,0.2217077,4.614044,0,0,9.881823
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.27394,3.27394,0,-1,0,3.27394,0,0,4.440892E-16,0.2713336,0,3.446252,3.27394,0,0,4.720794,6.37656,0,3.446252,-3.446252,5.888821,42.06292,0.2217077,3.601334,0,0,6.37656
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.322307,1.322307,0,-1,0,1.322307,0,0,2.220446E-16,0,0,1.391902,1.322307,0,0,8.549963,2.930307,0,1.391902,-1.391902,4.421627,31.58299,0.2217077,1.454538,0,0,2.930307
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4097696,0.4097696,0,-1,0,0.4097696,0,0,5.551115E-17,0,0,0.4313364,0.4097696,0,0,10.09652,1.538405,0,0.4313364,-0.4313364,3.966959,28.33536,0.2217077,0.4507465,0,0,1.538405
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4940372,0.4940372,0,-1,0,0.4940372,0,0,0,0,0,0.5200391,0.4940372,0,0,10.57578,1.107069,0,0.5200391,-0.5200391,3.418789,24.41987,0.2217077,0.5434409,0,0,1.107069
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.9851115,0.5576782,0,-1,0,0.5576782,0,0,0.4274333,0.5259445,0,0.5870297,0.5576782,0,0,11.15361,0.5870297,0,0.5870297,-0.5870297,2.800006,20,0.2217077,1.083623,0,0,0.5870297
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.109763,0,0,-1,0,0,0,0,1.109763,1.22074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217077,1.22074,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.794324,0,0,-1,0,0,0,0,1.794324,1.973756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217077,1.973756,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.673444,0,0,-1,0,0,0,0,1.673444,1.840788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217077,1.840788,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.401461,0,0,-1,0,0,0,0,1.401461,1.541607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217077,1.541607,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.8523515,0.8523515,4.357615,0,1.354629,0.8523515,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217504,0.9375867,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.7897417,0.7897417,4.295005,0,1.337536,0.7897417,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2217891,0.8687159,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.128078,3.128078,5,0,1.53,3.128078,34.44984,0,0,0,1.077618,0,0,1.871922,1.778326,5.14586,5.994,2.855944,0,2.855944,11.82762,84.48285,0.2218402,3.440886,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,5.711705,5.711705,5,0,1.53,5.711705,36.96142,0,0,0,2.111127,0.749163,0.7117049,0,0,2.289917,8.564349,1.361964,0,1.361964,13.11969,93.71192,0.2218591,6.282876,1.688902,5,10.67548
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.364898,3.33,0,-1,0,3.33,70.08967,4.440892E-16,2.034898,2.571388,2.333986,3.505263,3.33,0,0,0.9279525,9.790117,0,1.171277,-1.171277,11.88506,84.89312,0.2218591,5.901387,1.867189,0,12.1241
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.505215,4.505215,3.766514,0,1.193258,4.505215,66.7438,0,0,0,3.006952,0.7775801,0.7387011,0,0,2.229372,8.61884,2.229372,0,2.229372,14.00003,100,0.2218899,4.955737,2.405561,5,11.62579
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.815346,5.815346,3.0565,0,0.9994245,5.815346,49.93768,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2218899,6.396881,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.641003,1.641003,0,0,0,1.641003,223.4896,1.9401,0,0,3.667472,1.727372,1.641003,0,0,0,10.62527,0,0,0,14.00003,100,0.2218899,1.805104,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.978502,2.978502,0,0,0,2.978502,99.97942,0,0,0,2.977889,3.135265,2.978502,0,0,0,10.62527,0,0.157376,-0.157376,13.83414,98.81508,0.2218899,3.276352,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.57028,3.33,0,-1,0,3.33,95.8879,0,0.2402796,0.5973076,3.193067,3.505263,3.33,0,0,0.1748623,10.4679,0,0.312196,-0.312196,13.50506,96.46449,0.2218899,3.927308,2.554454,0,13.66096
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.556427,2.556427,0,0,0,2.556427,130.7868,0.1307468,0,0,3.343469,2.690975,2.556427,0,0,0.5217468,10.1557,0.5217468,0,0.5217468,14.00003,100,0.2218657,2.812069,2.674775,0,13.49917
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.119028,5.119028,2.963386,0,0.9740044,5.119028,44.32671,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2218657,5.63093,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.472512,3.472512,2.554242,0,0.862308,3.472512,27.83576,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2218657,3.819763,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.564555,3.564555,3.564555,0,1.138124,3.564555,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218657,3.921011,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,9.500852,3.33,0,-1,0,3.33,0,0,6.170852,7.120937,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2218657,10.45094,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.28317,3.33,0,-1,0,3.33,0,0,1.95317,2.481487,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2218657,5.811487,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.889371,3.33,0,-1,0,3.33,0,0,3.559371,4.248308,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2218657,7.578308,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.46805,0.1040105,0,-1,0,0.1040105,0,0,0.3640395,0.4108445,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2218657,0.514855,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3411595,0,0,-1,0,0,0,0,0.3411595,0.3752754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,0.3752754,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1437472,0,0,-1,0,0,0,0,0.1437472,0.1581219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,0.1581219,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.9631471,0,0,-1,0,0,0,0,0.9631471,1.059462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,1.059462,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4359577,0,0,-1,0,0,0,0,0.4359577,0.4795535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,0.4795535,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.07205625,0,0,-1,0,0,0,0,0.07205625,0.07926187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,0.07926187,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.167953,0,0,-1,0,0,0,0,1.167953,1.284749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218657,1.284749,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6272354,0.6272354,4.132498,0,1.293172,0.6272354,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221894,0.6899589,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2252662,0.2252662,3.730529,0,1.183434,0.2252662,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218968,0.2477928,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.962915,1.962915,4.951581,0,1.516781,1.962915,20.03375,0,0,0,0.3932455,0,0,2.988665,2.839232,5.14586,5.994,3.232478,0,3.232478,12.18483,87.03436,0.2219598,2.159206,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.021687,1.021687,0,0,0,1.021687,82.54653,0,0,0,0.8433675,1.07546,1.021687,0,0,1.913383,8.90323,0,0.2320929,-0.2320929,11.94019,85.28687,0.2219598,1.123856,0.674694,0,9.746597
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.680908,2.680908,0,-1,0,2.680908,79.28181,4.440892E-16,0,0,2.125473,2.822009,2.680908,0,0,2.171264,8.671137,0,0.696536,-0.696536,11.20597,80.0425,0.2219598,2.948999,1.700378,0,10.79661
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.479809,3.479809,3.74705,0,1.187945,3.479809,76.55267,0,0,0,2.663887,0,0,0.2672406,0.2538786,2.945193,7.974601,2.917765,0,2.917765,13.97401,99.81415,0.2219826,3.82779,2.131109,5,10.63849
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.201269,0,0,3.228696,0,0,0,0,0.02742733,10.60059,0.02742733,0,0.02742733,14.00003,100,0.2219813,0,2.582957,0,13.82929
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.985573,1.985573,0,0,0,1.985573,199.6095,1.873316,0,0,3.963392,2.090076,1.985573,0,0,0,10.62527,0,0,0,14.00003,100,0.2219813,2.18413,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.572357,2.572357,0,0,0,2.572357,130.3698,0.6458338,0,0,3.353579,2.707745,2.572357,0,0,0,10.62527,0,0,0,14.00003,100,0.2219813,2.829593,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5721788,0.5721788,0,-1,0,0.5721788,438.7454,1.908115,0,0,2.510408,0.6022936,0.5721788,0,0,0,10.62527,0,0,0,14.00003,100,0.2219813,0.6293967,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.159145,4.159145,1.352677,0,0.5342807,4.159145,71.02848,0,8.881784E-16,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2219813,4.57506,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1354341,0.1354341,0,0,0,0.1354341,1024.194,1.244545,0,0,1.387107,0.1425622,0.1354341,0,0,0,10.62527,0,0,0,14.00003,100,0.2219813,0.1489775,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4950661,0.4950661,0,0,0,0.4950661,104.9256,0,5.551115E-17,0,0.5194513,0.5211222,0.4950661,0,0,0,10.62527,0,0.001670928,-0.001670928,13.99827,99.98742,0.2219813,0.5445727,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.778571,3.778571,3.780525,0,1.197083,3.778571,0,1.708703E-16,0,0,0,0,0,0.001954302,0.001856587,0.001856587,10.6236,0.001856587,0,0.001856587,14.00003,100,0.2219814,4.156428,0,5,10.6236
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.830543,3.33,0,-1,0,3.33,0,0,0.5005429,0.8835972,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2219814,4.213597,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.269535,3.33,0,-1,0,3.33,0,0,0.9395345,1.366488,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2219814,4.696488,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.519433,1.519433,0,-1,0,1.519433,0,0,0,0,0,1.599403,1.519433,0,0,7.789474,3.614748,0,1.599403,-1.599403,4.924366,35.17397,0.2219814,1.671376,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.262773,1.262773,0,-1,0,1.262773,0,0,2.220446E-16,0,0,1.329234,1.262773,0,0,9.566587,2.015345,0,1.329234,-1.329234,3.52323,25.16588,0.2219814,1.38905,0,0,2.015345
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3367922,0.3367922,0,-1,0,0.3367922,0,0,5.551115E-17,0,0,0.3545181,0.3367922,0,0,11.04352,0.6861107,0,0.3545181,-0.3545181,3.149535,22.49663,0.2219814,0.3704714,0,0,0.6861107
