Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.9922768,0.9922768,0,-1,0,0.9922768,0,0,0,0,0,1.044502,0.9922768,0,0,0,10.62527,0,1.044502,-1.044502,12.89903,92.13572,0,1.091504,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.825248,1.825248,0,-1,0,1.825248,0,0,2.220446E-16,0,0,1.921313,1.825248,0,0,1.160558,9.580772,0,1.921313,-1.921313,10.87378,77.66973,0,2.007772,0,0,9.580772
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.843688,1.843688,0,-1,0,1.843688,0,0,0,0,0,1.940724,1.843688,0,0,3.29535,7.659459,0,1.940724,-1.940724,8.828082,63.0576,0,2.028056,0,0,7.659459
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.684318,1.684318,0,0,0,1.684318,0,0,2.220446E-16,0,0,1.772966,1.684318,0,0,5.45171,5.718735,0,1.772966,-1.772966,6.959211,49.70855,0,1.85275,0,0,5.718735
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5676452,0.5676452,0,0,0,0.5676452,0,0,1.110223E-16,0,0,0.5975212,0.5676452,0,0,7.421673,3.945769,0,0.5975212,-0.5975212,6.329368,45.20968,0,0.6244097,0,0,3.945769
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.738789,1.738789,0,0,0,1.738789,16.96545,0,0,0,0.2949933,1.830304,1.738789,0,0,8.085586,3.348247,0,1.535311,-1.535311,4.711009,33.65,0,1.912668,0.2359947,0,3.643241
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.781825,1.781825,4.972775,0,1.522568,1.781825,37.15292,0,0,0,0.6620001,0,0,3.19095,3.031403,9.791486,1.812937,3.693403,0,3.693403,8.214878,58.67759,0.3057457,1.960008,0.5296,5,2.474937
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.699026,3.33,0,-1,0,3.33,38.76807,0,0.3690262,0.7389287,1.290977,3.505263,3.33,0,0,6.098083,5.136999,0,2.214287,-2.214287,5.880815,42.00574,0.3057457,4.068929,1.032781,0,6.427976
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.113438,1.113438,0,0,0,1.113438,28.25531,0,0,0,0.3146052,1.17204,1.113438,0,0,8.558402,2.922713,0,0.8574343,-0.8574343,4.977,35.54993,0.3057457,1.224781,0.2516842,0,3.237318
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.480689,4.480689,5,0,1.53,4.480689,5.681002,0,0,0,0.254548,0,0,0.5193111,0.4933456,9.511106,2.065278,0.7478936,0,0.7478936,5.686514,40.61788,0.3062436,4.928758,0.2036384,5,2.319826
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.887318,3.887318,5,0,1.53,3.887318,35.57307,0,0,0,1.382838,0,0,1.112682,1.057048,8.763213,2.738383,2.439886,0,2.439886,8.001194,57.15127,0.3046162,4.27605,1.106271,5,4.121221
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.951353,2.951353,5,0,1.53,2.951353,41.3976,0,0,0,1.221789,0,0,2.048647,1.946215,6.323327,4.93428,3.168004,0,3.168004,11.00663,78.6186,0.3054597,3.246488,0.9774314,5,6.156069
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.792886,1.792886,0,-1,0,1.792886,28.86519,0,0,0,0.5175199,1.887248,1.792886,0,0,3.155322,7.785484,0,1.369728,-1.369728,9.562806,68.30562,0.3054597,1.972175,0.4140159,0,8.303004
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,4.677243,6.415756,0.2932698,0,0.2932698,9.841026,70.2929,0.2967981,0,0.2346158,0,6.709025
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.39707,2.39707,0,0,0,2.39707,24.12531,0,4.440892E-16,0,0.5783004,2.523231,2.39707,0,0,4.383973,6.679698,0,1.944931,-1.944931,7.790889,55.64909,0.2967981,2.636777,0.4626403,0,7.257999
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,6.545007,4.734767,0.3042051,0,0.3042051,8.079483,57.71048,0.2883178,0,0.2433641,0,5.038973
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.879342,2.879342,0,0,0,2.879342,0,0,4.440892E-16,0,0,3.030887,2.879342,0,0,6.240802,5.008552,0,3.030887,-3.030887,4.884648,34.89027,0.2883178,3.167277,0,0,5.008552
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.981999,1.878782,0,-1,0,1.878782,0,0,2.103217,2.501417,0,1.977666,1.878782,0,0,9.608454,1.977666,0,1.977666,-1.977666,2.800006,20,0.2883178,4.380199,0,0,1.977666
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.554547,0,0,-1,0,0,0,0,5.554547,6.110002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,6.110002,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.565171,0,0,-1,0,0,0,0,6.565171,7.221688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,7.221688,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08050265,0,0,-1,0,0,0,0,0.08050265,0.08855291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,0.08855291,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3339052,0,0,-1,0,0,0,0,0.3339052,0.3672957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,0.3672957,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.021199,0,0,-1,0,0,0,0,1.021199,1.123319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,1.123319,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4210867,0,0,-1,0,0,0,0,0.4210867,0.4631954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,0.4631954,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.484749,0,0,-1,0,0,0,0,1.484749,1.633224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,1.633224,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2883178,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2416113,0.2416113,3.746875,0,1.187897,0.2416113,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2738141,0.2657725,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2606571,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.136606,1.136606,4.641869,0,1.43223,1.136606,39.6534,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2627152,1.250266,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.752547,0.752547,0,0,0,0.752547,165.7626,0,0,0,1.247441,0.7921547,0.752547,0,0,1.365157,9.396632,0.4552867,0,0.4552867,13.13685,93.83445,0.2571629,0.8278017,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.8873519,0.8873519,0,-1,0,0.8873519,259.2215,0.456282,0,0,2.300207,0.9340546,0.8873519,0,0,0.9098706,9.806391,0.9098706,0,0.9098706,14.00003,100,0.2467416,0.9760871,1.840166,0,12.1066
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.409071,2.409071,0,0,0,2.409071,208.054,2.476305,0,0,5.012169,2.535864,2.409071,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,2.649978,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.377446,4.377446,1.25,0,0.50625,4.377446,104.7461,1.293156,0,0,4.585204,3.292048,3.127446,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,4.815191,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.230353,3.33,0,-1,0,3.33,136.0367,1.024758,0.9003528,1.323388,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,4.653388,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.121571,1.121571,0,0,0,1.121571,287.4164,2.042977,0,0,3.223578,1.180601,1.121571,0,0,0,10.62527,0,0,0,14.00003,100,0.2467416,1.233728,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.614335,2.614335,0,0,0,2.614335,47.35347,0,0,0,1.237978,2.751931,2.614335,0,0,0,10.62527,0,1.513953,-1.513953,12.40418,88.60112,0.2467416,2.875768,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.674983,3.674983,4.395643,0,1.36501,3.674983,25.13156,0,0,0,0.9235804,0,0,0.72066,0.6846271,1.68217,9.111321,1.608207,0,1.608207,13.92986,99.49881,0.2503962,4.042481,0.7388644,5,10.0349
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07396248,10.55871,0,0,0,13.92986,99.49881,0.2503962,0,0,0,10.55871
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.128087,1.128087,0,-1,0,1.128087,0,0,0,0,0,1.18746,1.128087,0,0,0.07396248,10.55871,0,1.18746,-1.18746,12.67817,90.55817,0.2503962,1.240895,0,0,10.55871
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.970581,2.970581,0,-1,0,2.970581,0,0,4.440892E-16,0,0,3.126927,2.970581,0,0,1.393362,9.371248,0,3.126927,-3.126927,9.382098,67.01485,0.2503962,3.267639,0,0,9.371248
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867726,6.244321,0,0,0,9.382098,67.01485,0.2503962,0,0,0,6.244321
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867726,6.244321,0,0,0,9.382098,67.01485,0.2503962,0,0,0,6.244321
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.8692343,0.8692343,0,-1,0,0.8692343,0,0,1.110223E-16,0,0,0.9149834,0.8692343,0,0,4.867726,6.244321,0,0.9149834,-0.9149834,8.417621,60.12574,0.2503962,0.9561577,0,0,6.244321
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.060262,1.060262,0,-1,0,1.060262,0,0,0,0,0,1.116066,1.060262,0,0,5.884374,5.329338,0,1.116066,-1.116066,7.241184,51.72264,0.2503962,1.166289,0,0,5.329338
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1130846,0.1130846,0,-1,0,0.1130846,0,0,0,0,0,0.1190364,0.1130846,0,0,7.124447,4.213272,0,0.1190364,-0.1190364,7.115709,50.82639,0.2503962,0.124393,0,0,4.213272
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2811674,0.2811674,0,-1,0,0.2811674,0,0,0,0,0,0.2959657,0.2811674,0,0,7.25671,4.094235,0,0.2959657,-0.2959657,6.803733,48.598,0.2503962,0.3092841,0,0,4.094235
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.530681,1.530681,0,-1,0,1.530681,0,0,2.220446E-16,0,0,1.611244,1.530681,0,0,7.58556,3.79827,0,1.611244,-1.611244,5.105334,36.46659,0.2503962,1.68375,0,0,3.79827
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.060647,1.060647,0,-1,0,1.060647,0,0,2.220446E-16,0,0,1.116471,1.060647,0,0,9.375832,2.187026,0,1.116471,-1.116471,3.92847,28.06045,0.2503962,1.166712,0,0,2.187026
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.606673,1.606673,5,0,1.53,1.606673,0,0,0,0,0,0,0,3.393327,3.22366,10.61635,1.070556,3.22366,0,3.22366,6.986703,49.90492,0.258537,1.767341,0,5,1.070556
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6222456,0.6222456,4.127509,0,1.29181,0.6222456,0,0,0,0,0,0,0,3.505263,3.33,7.392694,3.97185,3.33,0,3.33,10.14582,72.46999,0.2589262,0.6844701,0,5,3.97185
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.245788,0,1.0511,0,0,0,0,0,0.9791952,0,0,3.245788,3.083498,4.062694,6.96885,4.062694,0,4.062694,14.00003,100,0.2460489,0,0.7833562,5,7.948045
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.419156,2.419156,0,0,0,2.419156,83.7934,0,4.440892E-16,0,2.027093,2.54648,2.419156,0,0,0,10.62527,0,0.5193868,-0.5193868,13.45255,96.08942,0.2460489,2.661072,1.621675,0,12.65237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.233423,3.233423,0,-1,0,3.233423,92.35909,4.440892E-16,0,0.2267648,2.98636,3.403603,3.233423,0,0,0.5770965,10.10589,0,0.4172429,-0.4172429,13.01273,92.94791,0.2460489,3.556765,2.389088,0,13.09225
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.168211,2.168211,0,0,0,2.168211,197.1223,0.951001,0,0,4.274028,2.282328,2.168211,0,0,1.0407,9.688644,1.0407,0,1.0407,14.00003,100,0.2388798,2.385033,3.419223,0,13.96267
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.189771,6.189771,2.859771,0,0.9457176,6.189771,82.34712,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,6.808749,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.325894,1.325894,0,0,0,1.325894,404.6183,3.96913,0,0,5.364808,1.395677,1.325894,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,1.458483,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.177222,2.177222,0,0,0,2.177222,240.0035,2.933596,0,0,5.225409,2.291813,2.177222,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,2.394945,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.377129,1.377129,0,-1,0,1.377129,335.4045,3.169343,0,0,4.618952,1.449609,1.377129,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,1.514842,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.812393,3.812393,1.25,0,0.50625,3.812393,90.78566,0.7638502,0,0,3.461106,2.697256,2.562393,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,4.193633,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.230075,3.230075,1.25,0,0.50625,3.230075,71.92813,0.2390432,0,0,2.323333,2.08429,1.980075,0,0,0,10.62527,0,0,0,14.00003,100,0.2388798,3.553083,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.741659,7.741659,5,0,1.53,7.741659,13.66625,0,8.881784E-16,0.1858248,1.057995,2.885957,2.741659,0,0,0,10.62527,0,1.827962,-1.827962,12.07319,86.23688,0.2388798,8.515824,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.465361,4.465361,5,0,1.53,4.465361,0,0,0,0,0,0,0,0.534639,0.507907,2.031069,8.797312,0.507907,0,0.507907,12.55503,89.6786,0.2400074,4.911897,0,5,8.797312
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523162,9.254428,0,0,0,12.55503,89.6786,0.2400074,0,0,0,9.254428
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.385036,3.33,0,-1,0,3.33,0,0,1.055036,1.493539,0,3.505263,3.33,0,0,1.523162,9.254428,0,3.505263,-3.505263,8.860158,63.28672,0.2400074,4.823539,0,0,9.254428
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.83638,3.33,0,-1,0,3.33,0,0,1.506381,1.990019,0,3.505263,3.33,0,0,5.417899,5.749165,0,3.505263,-3.505263,5.165286,36.89482,0.2400074,5.320019,0,0,5.749165
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.713344,1.713344,0,-1,0,1.713344,0,0,2.220446E-16,0,0,1.80352,1.713344,0,0,9.312635,2.243902,0,1.80352,-1.80352,3.264209,23.31573,0.2400074,1.884679,0,0,2.243902
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.115929,0.4183625,0,-1,0,0.4183625,0,0,0.697567,0.80916,0,0.4403816,0.4183625,0,0,11.31655,0.4403816,0,0.4403816,-0.4403816,2.800006,20,0.2400074,1.227522,0,0,0.4403816
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4119462,0,0,-1,0,0,0,0,0.4119462,0.4531409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2400074,0.4531409,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.536157,0,0,-1,0,0,0,0,1.536157,1.689772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2400074,1.689772,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.32811,0,0,-1,0,0,0,0,1.32811,1.460921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2400074,1.460921,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2728919,0,0,-1,0,0,0,0,0.2728919,0.3001811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2400074,0.3001811,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01004749,0,0,-1,0,0,0,0,0.01004749,0.01105224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2400074,0.01105224,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.6217784,0.6217784,4.127041,0,1.291682,0.6217784,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2418649,0.6839562,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.054388,1.054388,4.559651,0,1.409785,1.054388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2464939,1.159827,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2421845,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05526235,0.05526235,0,0,0,0.05526235,1678.923,0,0,0,0.9278123,0.05817089,0.05526235,0,0,1.558062,9.223019,0.8696415,0,0.8696415,13.34694,95.33506,0.2377358,0.06078858,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.217089,0,0,1.905509,0,0,0,0,0.6884204,10.0057,0.6884204,0,0.6884204,14.00003,100,0.2343284,0,1.524408,0,11.91121
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.153797,7.153797,5,0,1.53,7.153797,20.1782,0,0,0,1.443508,2.267155,2.153797,0,0,0,10.62527,0,0.8236473,-0.8236473,13.13183,93.79858,0.2343284,7.869177,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.080347,3.080347,3.432223,0,1.101997,3.080347,17.68528,0,0,0,0.5447679,0,0,0.3518759,0.3342821,0.9151636,9.801627,0.87905,0,0.87905,13.96577,99.75529,0.2355088,3.388382,0.4358144,5,10.34639
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8027688,0.8027688,0,0,0,0.8027688,178.3584,0.5506721,0,0,1.431805,0.8450198,0.8027688,0,0,0.03611358,10.59277,0.03611358,0,0.03611358,14.00003,100,0.2353351,0.8830457,1.145444,0,12.02458
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.527154,2.527154,0,0,0,2.527154,99.15253,0,0,0,2.505738,2.660163,2.527154,0,0,0,10.62527,0,0.1544249,-0.1544249,13.83725,98.8373,0.2353351,2.77987,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.41719,3.33,0,-1,0,3.33,16.6275,0,0.08719034,0.4289094,0.5536957,3.505263,3.33,0,0,0.1715832,10.47085,0,2.951567,-2.951567,10.72602,76.61431,0.2353351,3.758909,0.4429566,0,11.02454
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.052502,1.052502,0,0,0,1.052502,63.01432,0,0,0,0.6632267,1.107896,1.052502,0,0,3.451102,7.519282,0,0.4446696,-0.4446696,10.2573,73.2663,0.2353351,1.157752,0.5305814,0,8.182508
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,3.94518,7.074612,0.4227231,0,0.4227231,10.65833,76.13079,0.23332,0,0.3381785,0,7.497335
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.9556264,0.9556264,0,0,0,0.9556264,25.94601,0,1.110223E-16,0,0.2479469,1.005923,0.9556264,0,0,3.522457,7.455063,0,0.7579756,-0.7579756,9.859356,70.42383,0.23332,1.051189,0.1983575,0,7.70301
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.697406,5.697406,5,0,1.53,5.697406,0,0,0,0,0,0.734112,0.6974064,0,0,4.364652,6.697087,0,0.734112,-0.734112,9.085533,64.89654,0.23332,6.267147,0,5,6.697087
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.511464,3.33,0,-1,0,3.33,0,0,0.1814642,0.5326106,0,3.505263,3.33,0,0,5.180332,5.962976,0,3.505263,-3.505263,5.390662,38.50465,0.23332,3.862611,0,0,5.962976
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8311765,0.8311765,0,-1,0,0.8311765,0,0,1.110223E-16,0,0,0.8749226,0.8311765,0,0,9.075068,2.457712,0,0.8749226,-0.8749226,4.468412,31.91717,0.23332,0.9142941,0,0,2.457712
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.132555,1.50365,0,-1,0,1.50365,0,0,2.628905,3.042161,0,1.58279,1.50365,0,0,10.0472,1.58279,0,1.58279,-1.58279,2.800006,20,0.23332,4.545811,0,0,1.58279
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.904177,0,0,-1,0,0,0,0,0.904177,0.9945947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.9945947,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.9055064,0,0,-1,0,0,0,0,0.9055064,0.9960571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.9960571,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.09152632,0,0,-1,0,0,0,0,0.09152632,0.100679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.100679,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6789854,0,0,-1,0,0,0,0,0.6789854,0.746884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.746884,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4472182,0,0,-1,0,0,0,0,0.4472182,0.49194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.49194,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.7661,0,0,-1,0,0,0,0,1.7661,1.94271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,1.94271,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2729435,0,0,-1,0,0,0,0,0.2729435,0.3002379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.23332,0.3002379,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.535845,1.535845,5,0,1.53,1.535845,0,0,0,0,0,0,0,3.464155,3.290948,11.80586,0,3.290948,0,3.290948,5.922072,42.30043,0.2386931,1.689429,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2943774,0.2943774,3.799641,0,1.202302,0.2943774,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.514913,2.961853,3.33,0,3.33,9.081188,64.8655,0.2383099,0.3238151,0,5,2.961853
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.184913,5.958853,3.713325,0,3.713325,12.60396,90.02808,0.2349462,0,0.3066598,5,6.342177
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.277671,2.277671,0,0,0,2.277671,36.64857,0,0,0,0.8347338,2.397548,2.277671,0,0,1.471588,9.300845,0,1.562814,-1.562814,10.95661,78.26131,0.2349462,2.505438,0.6677871,0,10.13558
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.112708,2.112708,0,-1,0,2.112708,43.87746,0,0,0,0.9270027,2.223903,2.112708,0,0,3.208048,7.738031,0,1.296901,-1.296901,9.589553,68.49667,0.2349462,2.323979,0.7416022,0,8.665033
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.466305,1.466305,0,0,0,1.466305,99.99261,0,0,0,1.466196,1.543479,1.466305,0,0,4.649049,6.44113,0,0.07728222,-0.07728222,9.50809,67.91479,0.2349462,1.612935,1.172957,0,7.907327
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3313923,0.3313923,0,0,0,0.3313923,389.4423,0,0,0,1.290582,0.348834,0.3313923,0,0,4.734918,6.363848,0.941748,0,0.941748,10.40151,74.29636,0.2312978,0.3645315,1.032466,0,7.65443
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,3.79317,7.211421,2.080709,0,2.080709,12.37544,88.39585,0.2236253,0,1.664567,0,9.29213
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.004064,5.004064,5,0,1.53,5.004064,8.013357,0,0,0,0.4009935,0.004277643,0.00406376,0,0,1.712462,9.084059,0.3967158,0,0.3967158,12.7518,91.08411,0.224031,5.50447,0.3207948,5,9.485052
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,1.315746,9.441103,1.314253,0,1.314253,13.99861,99.98988,0.2194616,0,1.051403,0,10.75536
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.543046,6.543046,5,0,1.53,6.543046,21.16292,0,0,0,1.3847,1.624259,1.543046,0,0,0.001492464,10.62393,0,0.2395593,-0.2395593,13.74609,98.1862,0.2194616,7.197351,1.10776,5,12.00863
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0.7648727,0,0,1.032542,0,0,0,0,0.2676695,10.38437,0.2676695,0,0.2676695,14.00003,100,0.2185538,0,0.8260338,0,11.41691
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.888328,1.888328,0,0,0,1.888328,21.491,0,2.220446E-16,0,0.4058206,1.987713,1.888328,0,0,0,10.62527,0,1.581893,-1.581893,12.33257,88.08958,0.2185538,2.07716,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2866052,0.2866052,0,0,0,0.2866052,0,0,0,0,0,0.3016897,0.2866052,0,0,1.757659,9.043382,0,0.3016897,-0.3016897,12.01456,85.8181,0.2185538,0.3152658,0,0,9.043382
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.194396,2.194396,0,-1,0,2.194396,0,0,0,0,0,2.309891,2.194396,0,0,2.092869,8.741692,0,2.309891,-2.309891,9.579719,68.42643,0.2185538,2.413836,0,0,8.741692
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.829233,1.829233,0,-1,0,1.829233,0,0,0,0,0,1.925508,1.829233,0,0,4.659415,6.431801,0,1.925508,-1.925508,7.550055,53.92886,0.2185538,2.012156,0,0,6.431801
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.798869,4.506293,0,0,0,7.550055,53.92886,0.2185538,0,0,0,4.506293
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.5854595,0.5854595,0,-1,0,0.5854595,0,0,1.110223E-16,0,0,0.6162732,0.5854595,0,0,6.798869,4.506293,0,0.6162732,-0.6162732,6.900446,49.2888,0.2185538,0.6440055,0,0,4.506293
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.7824861,0.7824861,0,-1,0,0.7824861,0,0,0,0,0,0.8236696,0.7824861,0,0,7.483616,3.890019,0,0.8236696,-0.8236696,6.032222,43.08722,0.2185538,0.8607347,0,0,3.890019
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.123219,1.123219,0,-1,0,1.123219,0,0,0,0,0,1.182336,1.123219,0,0,8.398805,3.06635,0,1.182336,-1.182336,4.785931,34.18515,0.2185538,1.235541,0,0,3.06635
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.583164,0.583164,0,-1,0,0.583164,0,0,1.110223E-16,0,0,0.6138569,0.583164,0,0,9.712511,1.884014,0,0.6138569,-0.6138569,4.138869,29.56329,0.2185538,0.6414804,0,0,1.884014
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.8554069,0.8554069,0,-1,0,0.8554069,0,0,1.110223E-16,0,0,0.9004284,0.8554069,0,0,10.39457,1.270157,0,0.9004284,-0.9004284,3.189734,22.78377,0.2185538,0.9409476,0,0,1.270157
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.06647824,0.06647824,0,-1,0,0.06647824,0,0,1.387779E-17,0,0,0.0699771,0.06647824,0,0,11.39505,0.3697287,0,0.0699771,-0.0699771,3.115972,22.2569,0.2185538,0.07312607,0,0,0.3697287
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.80919,0.2847641,0,-1,0,0.2847641,0,0,1.524426,1.705345,0,0.2997516,0.2847641,0,0,11.4728,0.2997516,0,0.2997516,-0.2997516,2.800006,20,0.2185538,1.990109,0,0,0.2997516
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.277358,1.277358,4.782621,0,1.470656,1.277358,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234848,1.405094,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.102509,1.102509,4.607773,0,1.422922,1.102509,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2273287,1.21276,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4130062,0.4130062,3.918269,0,1.234688,0.4130062,197.3513,0,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2255684,0.4543068,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.2226179,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.164296,2.164296,0,0,0,2.164296,195.4532,1.951979,0,0,4.230186,2.278207,2.164296,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,2.380726,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.106216,3.106216,1.25,0,0.50625,3.106216,161.62,3.066354,0,0,5.020266,1.953911,1.856216,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,3.416837,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5468956,0.5468956,0,-1,0,0.5468956,808.0848,3.843701,0,0,4.41938,0.5756796,0.5468956,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,0.6015851,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.542041,4.542041,1.25,0,0.50625,4.542041,82.04591,0.2612522,0,0,3.726559,3.465307,3.292041,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,4.996245,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.363742,1.363742,0,0,0,1.363742,197.4003,1.256512,0,0,2.69203,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.2226179,1.500116,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.498238,2.498238,0,0,0,2.498238,45.22511,0,0,0,1.129831,2.629724,2.498238,0,0,0,10.62527,0,1.499893,-1.499893,12.419,88.70698,0.2226179,2.748062,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.666548,9.125381,0,0,0,12.419,88.70698,0.2226179,0,0,0,9.125381
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.865548,2.865548,0,-1,0,2.865548,0,0,0,0,0,3.016366,2.865548,0,0,1.666548,9.125381,0,3.016366,-3.016366,9.239472,65.9961,0.2226179,3.152103,0,0,9.125381
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.302244,0.302244,0,-1,0,0.302244,0,0,5.551115E-17,0,0,0.3181515,0.302244,0,0,5.018066,6.109015,0,0.3181515,-0.3181515,8.904111,63.60067,0.2226179,0.3324684,0,0,6.109015
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371568,5.790863,0,0,0,8.904111,63.60067,0.2226179,0,0,0,5.790863
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.9335744,0.9335744,0,-1,0,0.9335744,0,0,0,0,0,0.9827099,0.9335744,0,0,5.371568,5.790863,0,0.9827099,-0.9827099,7.868244,56.20163,0.2226179,1.026932,0,0,5.790863
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3063715,0.3063715,0,-1,0,0.3063715,0,0,0,0,0,0.3224964,0.3063715,0,0,6.463468,4.808153,0,0.3224964,-0.3224964,7.528303,53.77348,0.2226179,0.3370087,0,0,4.808153
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2649575,0.2649575,0,-1,0,0.2649575,0,0,0,0,0,0.2789026,0.2649575,0,0,6.821797,4.485657,0,0.2789026,-0.2789026,7.234313,51.67356,0.2226179,0.2914532,0,0,4.485657
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5953008,0.5953008,0,-1,0,0.5953008,0,0,0,0,0,0.6266324,0.5953008,0,0,7.131689,4.206754,0,0.6266324,-0.6266324,6.573785,46.95551,0.2226179,0.6548309,0,0,4.206754
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.561302,1.561302,0,-1,0,1.561302,0,0,2.220446E-16,0,0,1.643476,1.561302,0,0,7.827948,3.580122,0,1.643476,-1.643476,4.841409,34.58142,0.2226179,1.717433,0,0,3.580122
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2836249,0.2836249,0,-1,0,0.2836249,0,0,0,0,0,0.2985526,0.2836249,0,0,9.654032,1.936645,0,0.2985526,-0.2985526,4.526707,32.33356,0.2226179,0.3119874,0,0,1.936645
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.6867653,0.6867653,0,-1,0,0.6867653,0,0,1.110223E-16,0,0,0.7229109,0.6867653,0,0,9.985757,1.638093,0,0.7229109,-0.7229109,3.764692,26.8906,0.2226179,0.7554418,0,0,1.638093
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.7646756,0.7646756,0,0,0,0.7646756,0,0,1.110223E-16,0,0,0.8049217,0.7646756,0,0,10.78899,0.9151819,0,0.8049217,-0.8049217,2.91623,20.83017,0.2226179,0.8411432,0,0,0.9151819
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68335,0.1102601,0,0,0,2.91623,20.83017,0.2226179,0,0,0,0.1102601
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,11.68335,0.1102601,0.6219883,0,0.6219883,3.5063,25.04495,0.2208227,0,0.4975906,0,0.7322484
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.163284,1.163284,4.668547,0,1.439513,1.163284,130.7739,4.440892E-16,0,0,1.521272,0,0,3.505263,3.33,11.06136,0.6700495,4.851272,0,4.851272,8.108621,57.9186,0.2204042,1.279612,1.217017,5,2.191321
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.012593,1.012593,0,-1,0,1.012593,278.8001,0,0,0,2.823112,1.065888,1.012593,0,0,6.210089,5.036194,1.757224,0,1.757224,9.775669,69.82607,0.2157792,1.113853,2.258489,0,7.859306
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.027455,5.027455,5,0,1.53,5.027455,82.13863,0,0,0,4.129483,0.02889972,0.02745473,0,0,4.452865,6.617696,4.100583,0,4.100583,13.66582,97.61283,0.2171106,5.5302,3.303586,5,10.74718
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3200175,0.3200175,0,0,0,0.3200175,1216.056,3.202451,0,0,3.891594,0.3368606,0.3200175,0,0,0.3522818,10.30822,0.3522818,0,0.3522818,14.00003,100,0.2162434,0.3520193,3.113275,0,14.19981
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7524129,0.7524129,0,-1,0,0.7524129,567.5366,3.478205,0,0,4.270218,0.7920136,0.7524129,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0.8276542,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.07845016,0.07845016,0,0,0,0.07845016,4535.557,3.475573,0,0,3.558152,0.08257912,0.07845016,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0.08629518,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.887728,4.887728,2.484229,0,0.8431944,4.887728,51.76227,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,5.3765,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.6693919,0.6693919,0,0,0,0.6693919,177.8378,0.4858086,0,0,1.190432,0.7046231,0.6693919,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0.7363312,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162434,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.456673,2.456673,0,-1,0,2.456673,0,0,4.440892E-16,0,0,2.585971,2.456673,0,0,0,10.62527,0,2.585971,-2.585971,11.27417,80.52966,0.2162434,2.70234,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.381981,2.381981,0,-1,0,2.381981,0,0,4.440892E-16,0,0,2.507349,2.381981,0,0,2.873302,8.039303,0,2.507349,-2.507349,8.631197,61.65129,0.2162434,2.620179,0,0,8.039303
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.659245,5.531954,0,0,0,8.631197,61.65129,0.2162434,0,0,0,5.531954
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3658606,0.3658606,0,-1,0,0.3658606,0,0,5.551115E-17,0,0,0.3851165,0.3658606,0,0,5.659245,5.531954,0,0.3851165,-0.3851165,8.225249,58.75166,0.2162434,0.4024467,0,0,5.531954
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1216674,0.1216674,0,-1,0,0.1216674,0,0,0,0,0,0.128071,0.1216674,0,0,6.087152,5.146838,0,0.128071,-0.128071,8.09025,57.78739,0.2162434,0.1338342,0,0,5.146838
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4297094,0.4297094,0,-1,0,0.4297094,0,0,5.551115E-17,0,0,0.4523257,0.4297094,0,0,6.229453,5.018767,0,0.4523257,-0.4523257,7.613457,54.38173,0.2162434,0.4726804,0,0,5.018767
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.051641,1.051641,0,-1,0,1.051641,0,0,0,0,0,1.106991,1.051641,0,0,6.732037,4.566441,0,1.106991,-1.106991,6.446586,46.04695,0.2162434,1.156806,0,0,4.566441
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4687577,0.4687577,0,-1,0,0.4687577,0,0,5.551115E-17,0,0,0.4934292,0.4687577,0,0,7.962027,3.45945,0,0.4934292,-0.4934292,5.926466,42.33182,0.2162434,0.5156335,0,0,3.45945
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3570122,0.3570122,0,-1,0,0.3570122,0,0,0,0,0,0.3758023,0.3570122,0,0,8.510282,2.966021,0,0.3758023,-0.3758023,5.530336,39.50232,0.2162434,0.3927134,0,0,2.966021
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.998324,0.998324,0,-1,0,0.998324,0,0,2.220446E-16,0,0,1.050867,0.998324,0,0,8.927839,2.590219,0,1.050867,-1.050867,4.422624,31.59011,0.2162434,1.098156,0,0,2.590219
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09547,1.539351,0,0,0,4.422624,31.59011,0.2162434,0,0,0,1.539351
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.8545996,0.8545996,0,0,0,0.8545996,0,0,1.110223E-16,0,0,0.8995785,0.8545996,0,0,10.09547,1.539351,0,0.8995785,-0.8995785,3.474385,24.81699,0.2162434,0.9400595,0,0,1.539351
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.7658236,0.7658236,4.271087,0,1.331007,0.7658236,129.3018,4.440892E-16,0,0,0.9902241,0,0,3.505263,3.33,11.095,0.6397727,4.320224,0,4.320224,7.57291,54.0921,0.2160507,0.842406,0.7921792,5,1.629997
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.358016,2.358016,5,0,1.53,2.358016,85.29266,0,0,0,2.011214,0,0,2.641984,2.509885,6.774777,4.527974,4.521099,0,4.521099,11.862,84.72841,0.217707,2.593817,1.608971,5,6.539189
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.488192,2.488192,0,-1,0,2.488192,102.0767,0,0,0,2.539863,2.619149,2.488192,0,0,2.253678,8.596964,0,0.07928585,-0.07928585,11.77843,84.13145,0.217707,2.737011,2.03189,0,11.13683
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.238679,5.238679,4.088322,0,1.281112,5.238679,67.81625,0,0,0,3.552675,1.210902,1.150357,0,0,2.341774,8.517678,2.341774,0,2.341774,14.00003,100,0.2192298,5.762547,2.84214,5,12.07035
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,5.831124,5.831124,2.501124,0,0.8478069,5.831124,66.26348,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,6.414237,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.08995266,0.08995266,0,0,0,0.08995266,5138.246,4.527302,0,0,4.621989,0.09468701,0.08995266,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,0.09894793,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.562249,4.562249,1.25,0,0.50625,4.562249,103.4212,1.231756,0,0,4.718334,3.486578,3.312249,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,5.018474,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.562181,3.33,0,-1,0,3.33,128.0318,0.7581965,0.2321815,0.5883996,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,3.9184,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.346649,2.346649,0,0,0,2.346649,137.6127,0.7591292,0,0,3.229286,2.470157,2.346649,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,2.581314,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.294648,4.294648,2.288483,0,0.7897559,4.294648,49.17172,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2192298,4.724113,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.805392,2.805392,0,0,0,2.805392,38.03191,4.440892E-16,0,0,1.066944,2.953044,2.805392,0,0,0,10.62527,0,1.8861,-1.8861,12.0119,85.79914,0.2192298,3.085931,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.961477,3.961477,5,0,1.53,3.961477,0,0,0,0,0,0,0,1.038523,0.9865971,2.095667,8.739174,0.9865971,0,0.9865971,12.94787,92.48462,0.2202135,4.357625,0,5,8.739174
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.683928,3.33,0,-1,0,3.33,0,0,4.353928,5.12232,0,3.505263,3.33,0,0,1.10907,9.627111,0,3.505263,-3.505263,9.253,66.09273,0.2202135,8.45232,0,0,9.627111
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.671426,3.33,0,-1,0,3.33,0,0,3.341427,4.008569,0,3.505263,3.33,0,0,5.003807,6.121849,0,3.505263,-3.505263,5.558129,39.70084,0.2202135,7.338569,0,0,6.121849
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.830095,2.485756,0,-1,0,2.485756,0,0,1.344339,1.727349,0,2.616585,2.485756,0,0,8.898543,2.616585,0,2.616585,-2.616585,2.800006,20,0.2202135,4.213105,0,0,2.616585
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.150404,0,0,-1,0,0,0,0,1.150404,1.265445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,1.265445,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.7961228,0,0,-1,0,0,0,0,0.7961228,0.8757352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,0.8757352,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.8770328,0,0,-1,0,0,0,0,0.8770328,0.964736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,0.964736,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.9863904,0,0,-1,0,0,0,0,0.9863904,1.085029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,1.085029,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.011948,0,0,-1,0,0,0,0,1.011948,1.113143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,1.113143,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.278499,0,0,-1,0,0,0,0,1.278499,1.406349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,1.406349,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202135,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.01522,1.01522,4.520483,0,1.399092,1.01522,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227087,1.116742,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.761806,3.761806,5,0,1.53,3.761806,16.91468,0,0,0,0.6362973,0,0,1.238194,1.176285,8.475861,2.997,1.812582,0,1.812582,7.678687,54.84766,0.2241804,4.137986,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.335294,3.335294,5,0,1.53,3.335294,47.79901,0,0,0,1.594237,0,0,1.664706,1.581471,6.663278,4.628324,3.175708,0,3.175708,10.69143,76.3672,0.2265031,3.668823,1.27539,5,6.222561
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.789713,3.33,0,-1,0,3.33,78.34354,0,0.4597126,0.8386838,2.60884,3.505263,3.33,0,0,3.48757,7.486461,0,0.8964235,-0.8964235,9.746515,69.61783,0.2265031,4.168684,2.087072,0,10.0953
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.9636571,0.9636571,0,0,0,0.9636571,424.7845,0,0,0,4.093465,1.014376,0.9636571,0,0,4.483596,6.590038,3.07909,0,3.07909,12.6676,90.48265,0.2202628,1.060023,3.274772,0,10.6835
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.428754,1.428754,0,0,0,1.428754,308.8813,1.504696,0,0,4.413154,1.503952,1.428754,0,0,1.404507,9.361218,1.404507,0,1.404507,14.00003,100,0.2175291,1.571629,3.530523,0,13.77437
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,5.881965,5.881965,2.551965,0,0.8616864,5.881965,87.63664,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2175291,6.470161,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.955734,1.955734,0,0,0,1.955734,267.102,3.165138,0,0,5.223805,2.058668,1.955734,0,0,0,10.62527,0,0,0,14.00003,100,0.2175291,2.151308,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.661041,1.661041,0,-1,0,1.661041,266.892,2.684722,0,0,4.433187,1.748464,1.661041,0,0,0,10.62527,0,0,0,14.00003,100,0.2175291,1.827145,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.519513,5.519513,2.199015,0,0.7653311,5.519513,63.32553,0,0,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2175291,6.071465,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.253368,5.253368,3.051946,0,0.9981812,5.253368,44.11049,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2175291,5.778705,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.318639,1.318639,0,0,0,1.318639,87.11023,0,0,0,1.148669,1.388041,1.318639,0,0,0,10.62527,0,0.2393716,-0.2393716,13.74771,98.19772,0.2175291,1.450503,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.043661,8.33,5,0,1.53,8.33,0,0,0.7136615,1.618028,0,3.505263,3.33,0,0,0.2659685,10.3859,0,3.505263,-3.505263,10.05284,71.80583,0.2175291,9.948028,0,5,10.3859
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,10.29086,3.33,0,-1,0,3.33,0,0,6.960861,7.989947,0,3.505263,3.33,0,0,4.160705,6.88064,0,3.505263,-3.505263,6.357965,45.41394,0.2175291,11.31995,0,0,6.88064
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,8.83382,3.206607,0,-1,0,3.206607,0,0,5.627213,6.510594,0,3.375376,3.206607,0,0,8.055442,3.375376,0,3.375376,-3.375376,2.800006,20,0.2175291,9.717202,0,0,3.375376
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.9302024,0,0,-1,0,0,0,0,0.9302024,1.023223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,1.023223,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.6507332,0,0,-1,0,0,0,0,0.6507332,0.7158065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0.7158065,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4118887,0,0,-1,0,0,0,0,0.4118887,0.4530776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0.4530776,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.5786357,0,0,-1,0,0,0,0,0.5786357,0.6364992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0.6364992,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2834918,0,0,-1,0,0,0,0,0.2834918,0.311841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175291,0.311841,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5102262,0.5102262,4.01549,0,1.261229,0.5102262,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185119,0.5612488,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5100628,0.5100628,4.015326,0,1.261184,0.5100628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194397,0.5610691,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2175569,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.406612,2.406612,0,0,0,2.406612,79.12853,0,0,0,1.904317,2.533276,2.406612,0,0,0.9644284,9.757289,0,0.6289589,-0.6289589,12.42211,88.72918,0.2175569,2.647273,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.508685,1.508685,0,-1,0,1.508685,196.3949,0,0,0,2.96298,1.588089,1.508685,0,0,1.663272,9.128329,1.374891,0,1.374891,13.72645,98.04585,0.2151712,1.659553,2.370384,0,12.09131
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.783255,3.783255,1.25,0,0.50625,3.783255,112.6217,1.305801,0,0,4.260766,2.666584,2.533255,0,0,0.2883805,10.36573,0.2883805,0,0.2883805,14.00003,100,0.2146775,4.161581,3.408613,5,14.6265
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.617047,6.617047,3.287047,0,1.062364,6.617047,69.39814,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,7.278752,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.534564,3.534564,1.25,0,0.50625,3.534564,112.3604,1.566646,0,0,3.971451,2.404805,2.284564,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,3.888021,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.04688,2.04688,0,-1,0,2.04688,180.7,1.544101,0,0,3.698712,2.154611,2.04688,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,2.251568,2.958969,0,14.32399
