Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.507878,3.507878,1.25,0,0.50625,3.507878,84.53555,0.5886906,0,0,2.965404,2.376713,2.257878,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,3.858665,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146775,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.676075,2.676075,0,0,0,2.676075,46.3323,0,0,0,1.239887,2.816921,2.676075,0,0,0,10.62527,0,1.577034,-1.577034,12.33769,88.12617,0.2146775,2.943682,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.573931,4.573931,5,0,1.53,4.573931,0,0,0,0,0,0,0,0.4260686,0.4047652,1.75226,9.048241,0.4047652,0,0.4047652,12.72168,90.86898,0.2150134,5.031324,0,5,9.048241
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.727083,3.33,0,-1,0,3.33,0,0,4.397083,5.169791,0,3.505263,3.33,0,0,1.347495,9.412529,0,3.505263,-3.505263,9.026811,64.47709,0.2150134,8.499791,0,0,9.412529
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.242231,5.907266,0,0,0,9.026811,64.47709,0.2150134,0,0,0,5.907266
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.345018,3.33,0,-1,0,3.33,0,0,4.015018,4.74952,0,3.505263,3.33,0,0,5.242231,5.907266,0,3.505263,-3.505263,5.331939,38.0852,0.2150134,8.079519,0,0,5.907266
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4036703,0.4036703,0,-1,0,0.4036703,0,0,0,0,0,0.4249161,0.4036703,0,0,9.136969,2.402003,0,0.4249161,-0.4249161,4.884038,34.88591,0.2150134,0.4440373,0,0,2.402003
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609097,1.977087,0,0,0,4.884038,34.88591,0.2150134,0,0,0,1.977087
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609097,1.977087,0,0,0,4.884038,34.88591,0.2150134,0,0,0,1.977087
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.557694,1.557694,0,-1,0,1.557694,0,0,0,0,0,1.639678,1.557694,0,0,9.609097,1.977087,0,1.639678,-1.639678,3.155666,22.54042,0.2150134,1.713463,0,0,1.977087
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.081845,0.3205383,0,-1,0,0.3205383,0,0,0.7613065,0.869491,0,0.3374088,0.3205383,0,0,11.43096,0.3374088,0,0.3374088,-0.3374088,2.800006,20,0.2150134,1.190029,0,0,0.3374088
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3975508,0,0,-1,0,0,0,0,0.3975508,0.4373059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150134,0.4373059,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150134,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.292056,1.292056,4.797319,0,1.474668,1.292056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176969,1.421262,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.815737,1.815737,5,0,1.53,1.815737,0,0,0,0,0,0,0,3.184263,3.02505,8.475861,2.997,3.02505,0,3.02505,8.828936,63.0637,0.2200178,1.99731,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.45081,5.719545,3.519535,0,3.519535,12.16786,86.91311,0.2193538,0,0.1516276,5,5.90908
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1122077,0.1122077,0,0,0,0.1122077,1260.497,0,0,0,1.414376,0.1181134,0.1122077,0,0,1.931275,8.887126,1.296262,0,1.296262,13.3976,95.69696,0.2172821,0.1234285,1.1315,0,10.3015
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.173886,3.33,0,-1,0,3.33,76.52342,0,0.8438857,1.261274,2.54823,3.505263,3.33,0,0,0.6350133,10.05376,0,0.9570331,-0.9570331,12.3888,88.49125,0.2172821,4.591274,2.038584,0,12.60199
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.9796647,0,0,2.678048,0,0,0,0,1.698383,9.096729,1.698383,0,1.698383,14.00003,100,0.2146261,0,2.142438,0,11.77478
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.487784,2.487784,0,0,0,2.487784,136.2176,0.77008,0,0,3.3888,2.61872,2.487784,0,0,0,10.62527,0,0,0,14.00003,100,0.2146261,2.736562,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7763348,0.7763348,0,0,0,0.7763348,447.918,2.660149,0,0,3.477343,0.8171946,0.7763348,0,0,0,10.62527,0,0,0,14.00003,100,0.2146261,0.8539683,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.192465,3.192465,1.585455,0,0.5978293,3.192465,52.98692,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2146261,3.511711,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.436336,3.33,0,-1,0,3.33,45.72638,0,0.1063355,0.4499691,1.522689,3.505263,3.33,0,0,0,10.62527,0,1.982575,-1.982575,11.91021,85.07276,0.2146261,3.779969,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.743178,1.743178,0,0,0,1.743178,81.13513,0,2.220446E-16,0,1.41433,1.834924,1.743178,0,0,2.202861,8.642699,0,0.4205944,-0.4205944,11.46687,81.90602,0.2146261,1.917495,1.131464,0,10.05703
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.047311,1.047311,0,0,0,1.047311,82.96506,0,0,0,0.8689019,1.102432,1.047311,0,0,2.670188,8.222105,0,0.2335304,-0.2335304,11.2207,80.14772,0.2146261,1.152042,0.6951215,0,9.091007
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.584441,3.584441,5,0,1.53,3.584441,17.22003,0,0,0,0.617242,0,0,1.415558,1.344781,2.929666,7.988575,1.962023,0,1.962023,13.08204,93.44296,0.2159473,3.942886,0.4937936,5,8.605817
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.696625,6.696625,5,0,1.53,6.696625,0,0,0,0,0,1.785921,1.696625,0,0,0.9676433,9.754395,0,1.785921,-1.785921,11.19952,79.99638,0.2159473,7.366287,0,5,9.754395
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.546905,3.33,0,-1,0,3.33,0,0,2.216905,2.771595,0,3.505263,3.33,0,0,2.952,7.968474,0,3.505263,-3.505263,7.504643,53.60449,0.2159473,6.101595,0,0,7.968474
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.690964,3.33,0,-1,0,3.33,0,0,2.360964,2.93006,0,3.505263,3.33,0,0,6.846736,4.463212,0,3.505263,-3.505263,3.809772,27.2126,0.2159473,6.26006,0,0,4.463212
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74147,0.9579481,0,0,0,3.809772,27.2126,0.2159473,0,0,0,0.9579481
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1247455,0.1247455,0,-1,0,0.1247455,0,0,1.387779E-17,0,0,0.1313111,0.1247455,0,0,10.74147,0.9579481,0,0.1313111,-0.1313111,3.671358,26.22393,0.2159473,0.1372201,0,0,0.9579481
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.8001793,0.7853052,0,-1,0,0.7853052,0,0,0.01487405,0.09489198,0,0.8266371,0.7853052,0,0,10.88737,0.8266371,0,0.8266371,-0.8266371,2.800006,20,0.2159473,0.8801972,0,0,0.8266371
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4844845,0,0,-1,0,0,0,0,0.4844845,0.5329329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0.5329329,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4738911,0,0,-1,0,0,0,0,0.4738911,0.5212802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0.5212802,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6274057,0,0,-1,0,0,0,0,0.6274057,0.6901463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0.6901463,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4071473,0,0,-1,0,0,0,0,0.4071473,0.447862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0.447862,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9000431,0,0,-1,0,0,0,0,0.9000431,0.9900474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0.9900474,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159473,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.157067,1.157067,4.66233,0,1.437816,1.157067,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181379,1.272773,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.9879577,0.9879577,4.493221,0,1.391649,0.9879577,48.00029,4.440892E-16,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2191777,1.086753,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4069875,0.4069875,3.912251,0,1.233044,0.4069875,268.4653,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2181165,0.4476863,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.859833,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.5298332,0.9158165,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2181165,4.245817,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2165444,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.122635,3.122635,1.25,0,0.50625,3.122635,75.50298,0.3864877,0,0,2.357683,1.971195,1.872635,0,0,0,10.62527,0,0,0,14.00003,100,0.2165444,3.434899,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.053913,5.053913,3.391172,0,1.09079,5.053913,34.63166,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2165444,5.559304,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,8.157805,8.157805,5,0,1.53,8.157805,30.70111,0,0,0.6435856,2.504537,3.324005,3.157805,0,0,0,10.62527,0,0.8194681,-0.8194681,13.13623,93.83005,0.2165444,8.973585,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.285029,2.285029,0,-1,0,2.285029,52.57365,0,0,0,1.201323,2.405294,2.285029,0,0,0.9105202,9.805806,0,1.203971,-1.203971,11.86714,84.76509,0.2165444,2.513532,0.9610586,0,11.00713
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.878431,4.878431,5,0,1.53,4.878431,18.46164,0,0,0,0.9006382,0,0,0.1215693,0.1154908,2.248265,8.601835,1.016129,0,1.016129,12.83112,91.65068,0.2170385,5.366274,0.7205105,5,9.502474
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.629861,1.629861,0,0,0,1.629861,26.80998,0,2.220446E-16,0,0.4369654,1.715643,1.629861,0,0,1.232136,9.516352,0,1.278678,-1.278678,11.48328,82.02324,0.2170385,1.792847,0.3495723,0,9.953317
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,2.652889,8.237674,0.3090778,0,0.3090778,11.77649,84.11764,0.2166054,0,0.2472622,0,8.546751
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.076872,3.076872,5,0,1.53,3.076872,0,0,0,0,0,0,0,1.923128,1.826971,2.343812,8.515843,1.826971,0,1.826971,13.50971,96.49774,0.2178025,3.384559,0,5,8.515843
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,8.626459,3.33,0,-1,0,3.33,0,0,5.296459,6.159105,0,3.505263,3.33,0,0,0.5168402,10.16012,0,3.505263,-3.505263,9.814838,70.10585,0.2178025,9.489104,0,0,10.16012
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.124947,3.33,0,-1,0,3.33,0,0,2.794947,3.407441,0,3.505263,3.33,0,0,4.411577,6.654855,0,3.505263,-3.505263,6.119967,43.71396,0.2178025,6.737442,0,0,6.654855
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.78796,2.992112,0,-1,0,2.992112,0,0,1.795848,2.274644,0,3.149592,2.992112,0,0,8.306314,3.149592,0,3.149592,-3.149592,2.800006,20,0.2178025,5.266756,0,0,3.149592
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.8823313,0,0,-1,0,0,0,0,0.8823313,0.9705644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0.9705644,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2937343,0,0,-1,0,0,0,0,0.2937343,0.3231078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0.3231078,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2746767,0,0,-1,0,0,0,0,0.2746767,0.3021444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0.3021444,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.434422,0,0,-1,0,0,0,0,1.434422,1.577864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,1.577864,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5618135,0,0,-1,0,0,0,0,0.5618135,0.6179948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0.6179948,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2332453,0,0,-1,0,0,0,0,0.2332453,0.2565698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0.2565698,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178025,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.803939,1.803939,5,0,1.53,1.803939,0,0,0,0,0,0,0,3.196061,3.036258,11.80586,0,3.036258,0,3.036258,5.680453,40.57458,0.2197315,1.984333,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.5058206,0.5058206,4.011084,0,1.260026,0.5058206,166.1117,0,0,0,0.8402271,0,0,3.505263,3.33,8.769603,2.732632,4.170227,0,4.170227,9.636678,68.83327,0.2192508,0.5564027,0.6721817,5,3.572859
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.626173,3.626173,5,0,1.53,3.626173,46.20819,0,0,0,1.675589,0,0,1.373827,1.305135,4.599375,6.485837,2.980724,0,2.980724,12.46444,89.03154,0.2207249,3.988791,1.340471,5,8.161426
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,0.8069797,0,0,2.425631,0,0,0,0,1.618651,9.168489,1.618651,0,1.618651,14.00003,100,0.2186049,0,1.940504,0,11.59412
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.317717,2.317717,0,0,0,2.317717,140.3027,0.8121181,0,0,3.25182,2.439702,2.317717,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,2.549489,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2765615,0.2765615,0,0,0,0.2765615,1633.915,4.227663,0,0,4.51878,0.2911173,0.2765615,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,0.3042176,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.925029,1.925029,0,-1,0,1.925029,198.0662,1.786485,0,0,3.812831,2.026346,1.925029,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,2.117532,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186049,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.730805,5.730805,5,0,1.53,5.730805,12.50421,0,0,0,0.7165918,0.769269,0.7308056,0,0,0,10.62527,0,0.05267728,-0.05267728,13.9445,99.60338,0.2186049,6.303886,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.136616,3.136616,3.198227,0,1.038116,3.136616,0,8.326673E-17,0,0,0,0,0,0.06161086,0.05853032,0.05853032,10.5726,0.05853032,0,0.05853032,14.00003,100,0.2186399,3.450278,0,5,10.5726
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.298206,3.33,0,-1,0,3.33,0,0,2.968206,3.598027,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186399,6.928027,0,0,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.90811,3.33,0,-1,0,3.33,0,0,0.57811,0.968921,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186399,4.298921,0,0,7.120011
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.331952,3.33,0,-1,0,3.33,0,0,1.001952,1.435147,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2186399,4.765147,0,0,3.614748
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1155177,0.1040105,0,-1,0,0.1040105,0,0,0.01150717,0.02305894,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2186399,0.1270694,0,0,0.1094847
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.014515,0,0,-1,0,0,0,0,1.014515,1.115967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,1.115967,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.54231,0,0,-1,0,0,0,0,1.54231,1.696541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,1.696541,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.575712,0,0,-1,0,0,0,0,0.575712,0.6332832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,0.6332832,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5144588,0,0,-1,0,0,0,0,0.5144588,0.5659047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,0.5659047,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2703555,0,0,-1,0,0,0,0,0.2703555,0.297391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,0.297391,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.9958184,0,0,-1,0,0,0,0,0.9958184,1.0954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186399,1.0954,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02487859,0.02487859,3.530142,0,1.128729,0.02487859,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218428,0.02736644,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.420468,1.420468,4.925731,0,1.509725,1.420468,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2203447,1.562515,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.243526,4.243526,5,0,1.53,4.243526,10.43462,1.110223E-16,0,0,0.4427957,0,0,0.756474,0.7186502,5.14586,5.994,1.161446,0,1.161446,10.22008,73.00043,0.2209181,4.667879,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.785658,4.785658,5,0,1.53,4.785658,37.65072,0,0,0,1.801835,0,0,0.2143419,0.2036248,3.984414,7.039301,2.00546,0,2.00546,12.12263,86.59002,0.2217095,5.264224,1.441468,5,8.841136
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.656621,1.656621,0,-1,0,1.656621,145.7541,0,0,0,2.414593,1.743812,1.656621,0,0,1.978955,8.844215,0.6707813,0,0.6707813,12.75899,91.13543,0.2208791,1.822283,1.931674,0,11.25881
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.271329,0.271329,0,0,0,0.271329,732.4866,0.3936663,0,0,1.987449,0.2856095,0.271329,0,0,1.308173,9.447918,1.308173,0,1.308173,14.00003,100,0.2192773,0.2984619,1.589959,0,11.43537
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192773,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192773,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.324757,2.324757,0,0,0,2.324757,155.7126,1.172826,0,0,3.619939,2.447113,2.324757,0,0,0,10.62527,0,0,0,14.00003,100,0.2192773,2.557233,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.06483,2.06483,0,-1,0,2.06483,148.2163,0.8869091,0,0,3.060415,2.173505,2.06483,0,0,0,10.62527,0,0,0,14.00003,100,0.2192773,2.271313,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.064468,2.064468,0,0,0,2.064468,91.79964,0,0,0,1.895175,2.173125,2.064468,0,0,0,10.62527,0,0.2779501,-0.2779501,13.70704,97.90725,0.2192773,2.270915,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.032505,0,0,1.341338,0,0,0,0,0.3088335,10.34732,0.3088335,0,0.3088335,14.00003,100,0.2189025,0,1.073071,0,11.68866
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.193388,3.193388,2.55652,0,0.8629301,3.193388,20.99297,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2189025,3.512727,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.813906,3.813906,3.813906,0,1.206196,3.813906,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189025,4.195296,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189025,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.14076,3.33,0,-1,0,3.33,0,0,5.81076,6.724836,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2189025,10.05484,0,0,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,10.24244,3.33,0,-1,0,3.33,0,0,6.912439,7.936683,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2189025,11.26668,0,0,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.299054,1.299054,0,-1,0,1.299054,0,0,2.220446E-16,0,0,1.367425,1.299054,0,0,7.789474,3.614748,0,1.367425,-1.367425,5.168892,36.92059,0.2189025,1.428959,0,0,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.308834,2.247323,0,0,0,5.168892,36.92059,0.2189025,0,0,0,2.247323
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1764546,0.1764546,0,-1,0,0.1764546,0,0,2.775558E-17,0,0,0.1857417,0.1764546,0,0,9.308834,2.247323,0,0.1857417,-0.1857417,4.973103,35.52209,0.2189025,0.1941001,0,0,2.247323
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.337688,1.337688,0,-1,0,1.337688,0,0,0,0,0,1.408092,1.337688,0,0,9.515214,2.061581,0,1.408092,-1.408092,3.488843,24.92026,0.2189025,1.471457,0,0,2.061581
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4199066,0.4199066,0,-1,0,0.4199066,0,0,5.551115E-17,0,0,0.4420069,0.4199066,0,0,11.07976,0.653489,0,0.4420069,-0.4420069,3.022927,21.59229,0.2189025,0.4618972,0,0,0.653489
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.00565,0.200908,0,-1,0,0.200908,0,0,0.804742,0.905307,0,0.2114821,0.200908,0,0,11.57088,0.2114821,0,0.2114821,-0.2114821,2.800006,20,0.2189025,1.106215,0,0,0.2114821
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.332631,0,0,-1,0,0,0,0,1.332631,1.465894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189025,1.465894,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7001079,0.7001079,4.205371,0,1.313066,0.7001079,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198128,0.7701187,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.8754455,0.8754455,4.380709,0,1.360933,0.8754455,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2209746,0.96299,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2196134,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.621335,4.621335,3.262769,0,1.055736,4.621335,49.76248,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2199231,5.083468,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.586359,0.586359,0,-1,0,0.586359,547.2884,2.591854,0,0,3.209074,0.61722,0.586359,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,0.6449949,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.458915,4.458915,1.25,0,0.50625,4.458915,84.13101,0.3735249,0,0,3.751331,3.377806,3.208915,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,4.904807,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4241213,0.4241213,0,0,0,0.4241213,1073.312,4.105703,0,0,4.552146,0.4464434,0.4241213,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,0.4665334,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.860638,2.860638,0,0,0,2.860638,144.4001,1.119567,0,0,4.130765,3.011198,2.860638,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,3.146702,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.728156,1.728156,0,-1,0,1.728156,231.8877,2.188269,0,0,4.00738,1.819111,1.728156,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,1.900971,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.278036,4.278036,1.810052,0,0.6591442,4.278036,60.72595,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,4.705839,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.8156303,0.8156303,0,0,0,0.8156303,276.6399,1.3978,0,0,2.256358,0.8585582,0.8156303,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,0.8971933,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.04626,5.04626,3.968501,0,1.248401,5.04626,22.48166,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,5.550886,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.260996,4.260996,4.260996,0,1.328252,4.260996,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199231,4.687096,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,8.707103,3.33,0,-1,0,3.33,0,0,5.377103,6.247813,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2199231,9.577813,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.275944,3.33,0,-1,0,3.33,0,0,2.945944,3.573538,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2199231,6.903538,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.52133,2.52133,0,-1,0,2.52133,0,0,4.440892E-16,0,0,2.654031,2.52133,0,0,7.789474,3.614748,0,2.654031,-2.654031,3.81269,27.23344,0.2199231,2.773463,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3601862,0.3601862,0,-1,0,0.3601862,0,0,5.551115E-17,0,0,0.3791434,0.3601862,0,0,10.7384,0.9607166,0,0.3791434,-0.3791434,3.413038,24.37879,0.2199231,0.3962049,0,0,0.9607166
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8019202,0.5524945,0,-1,0,0.5524945,0,0,0.2494257,0.3296177,0,0.5815732,0.5524945,0,0,11.15967,0.5815732,0,0.5815732,-0.5815732,2.800006,20,0.2199231,0.8821122,0,0,0.5815732
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6381941,0,0,-1,0,0,0,0,0.6381941,0.7020135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199231,0.7020135,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7501137,0,0,-1,0,0,0,0,0.7501137,0.8251251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199231,0.8251251,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199231,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199231,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.30644,0,0,-1,0,0,0,0,1.30644,1.437085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199231,1.437085,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4161114,0.4161114,3.921375,0,1.235535,0.4161114,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203213,0.4577225,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2200724,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.463062,2.463062,5,0,1.53,2.463062,25.9165,0,0,0,0.6383397,0,0,2.536938,2.410091,5.14586,5.994,3.04843,0,3.04843,12.01023,85.78719,0.2214699,2.709369,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.09743,8.737587,1.628857,0,1.628857,13.5555,96.82481,0.2197002,0,1.303085,0,10.36644
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.626141,1.626141,0,-1,0,1.626141,100.5361,0,2.220446E-16,0,1.634858,1.711727,1.626141,0,0,0.4685729,10.20356,0,0.07686903,-0.07686903,13.47447,96.24605,0.2197002,1.788755,1.307887,0,11.83842
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.370786,1.370786,0,0,0,1.370786,113.2861,0,0,0,1.552909,1.442932,1.370786,0,0,0.553983,10.12669,0.1099772,0,0.1099772,13.57881,96.99129,0.2195818,1.507864,1.242328,0,11.6796
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.555629,0,0,2.999635,0,0,0,0,0.4440057,10.22567,0.4440057,0,0.4440057,14.00003,100,0.2191048,0,2.399708,0,13.2253
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.632106,1.632106,0,0,0,1.632106,197.5397,1.506052,0,0,3.224057,1.718006,1.632106,0,0,0,10.62527,0,0,0,14.00003,100,0.2191048,1.795316,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191048,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.9313201,0.9313201,0,-1,0,0.9313201,64.0826,0,0,0,0.5968142,0.980337,0.9313201,0,0,0,10.62527,0,0.3835227,-0.3835227,13.59576,97.11237,0.2191048,1.024452,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.4015444,0,0,0.8276808,0,0,0,0,0.4261364,10.24175,0.4261364,0,0.4261364,14.00003,100,0.2186489,0,0.6621447,0,11.06943
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186489,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.388565,2.388565,0,0,0,2.388565,15.80605,0,4.440892E-16,0,0.3775377,2.514279,2.388565,0,0,0,10.62527,0,2.136741,-2.136741,11.74771,83.91201,0.2186489,2.627421,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.139635,3.139635,5,0,1.53,3.139635,0,0,0,0,0,0,0,1.860365,1.767347,2.374157,8.488533,1.767347,0,1.767347,13.42436,95.88808,0.21951,3.453599,0,5,8.488533
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.940842,3.33,0,-1,0,3.33,0,0,1.610842,2.104926,0,3.505263,3.33,0,0,0.6068102,10.07915,0,3.505263,-3.505263,9.729486,69.49619,0.21951,5.434927,0,0,10.07915
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.967657,2.967657,0,-1,0,2.967657,0,0,4.440892E-16,0,0,3.123849,2.967657,0,0,4.501547,6.573882,0,3.123849,-3.123849,6.436659,45.97605,0.21951,3.264422,0,0,6.573882
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.97249,3.450033,0,0,0,6.436659,45.97605,0.21951,0,0,0,3.450033
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2288436,0.2288436,0,-1,0,0.2288436,0,0,2.775558E-17,0,0,0.240888,0.2288436,0,0,7.97249,3.450033,0,0.240888,-0.240888,6.182741,44.16235,0.21951,0.251728,0,0,3.450033
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.240144,3.209145,0,0,0,6.182741,44.16235,0.21951,0,0,0,3.209145
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4521271,0.4521271,0,-1,0,0.4521271,0,0,0,0,0,0.4759233,0.4521271,0,0,8.240144,3.209145,0,0.4759233,-0.4759233,5.681074,40.57902,0.21951,0.4973398,0,0,3.209145
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6297453,0.6297453,0,-1,0,0.6297453,0,0,1.110223E-16,0,0,0.6628898,0.6297453,0,0,8.768948,2.733222,0,0.6628898,-0.6628898,4.982327,35.58798,0.21951,0.6927198,0,0,2.733222
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.505491,2.070332,0,0,0,4.982327,35.58798,0.21951,0,0,0,2.070332
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2700872,0.2700872,0,-1,0,0.2700872,0,0,5.551115E-17,0,0,0.2843023,0.2700872,0,0,9.505491,2.070332,0,0.2843023,-0.2843023,4.682646,33.4474,0.21951,0.2970959,0,0,2.070332
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4980758,0.4980758,0,-1,0,0.4980758,0,0,0,0,0,0.5242903,0.4980758,0,0,9.821383,1.786029,0,0.5242903,-0.5242903,4.129995,29.49991,0.21951,0.5478834,0,0,1.786029
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40393,1.261739,0,0,0,4.129995,29.49991,0.21951,0,0,0,1.261739
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4127242,0.4127242,0,0,0,0.4127242,0,0,5.551115E-17,0,0,0.4344465,0.4127242,0,0,10.40393,1.261739,0,0.4344465,-0.4344465,3.672049,26.22886,0.21951,0.4539967,0,0,1.261739
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2693993,0.2693993,0,0,0,0.2693993,313.3308,0,0,0,0.8441109,0.2835782,0.2693993,0,0,10.88665,0.8272925,0.5605327,0,0.5605327,4.203816,30.0272,0.218916,0.2963392,0.6752887,0,1.671403
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.71715,4.71715,5,0,1.53,4.71715,43.94217,0,0,0,2.072818,0,0,0.2828503,0.2687078,10.32611,1.331772,2.341526,0,2.341526,6.425183,45.89407,0.2197299,5.188865,1.658254,5,3.40459
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.464585,3.33,0,-1,0,3.33,99.3488,0,1.134585,1.581043,3.308315,3.505263,3.33,0,0,7.984588,3.439145,0,0.196948,-0.196948,6.217582,44.41121,0.2197299,4.911044,2.646652,0,6.74746
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,8.203419,3.242197,4.058142,0,4.058142,10.06747,71.91038,0.2155544,0,3.246513,0,7.300339
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.620353,3.620353,3.009906,0,0.9867045,3.620353,132.2482,0,0,0,4.787853,0.6425757,0.6104469,0,0,4.145278,6.894525,4.145278,0,4.145278,14.00003,100,0.2139021,3.982388,3.830282,5,11.68238
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.777806,1.777806,0,0,0,1.777806,238.049,2.360674,0,0,4.232049,1.871375,1.777806,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,1.955587,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.34693,0.34693,0,-1,0,0.34693,1348.997,4.314885,0,0,4.680074,0.3651895,0.34693,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,0.381623,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.786738,3.786738,1.25,0,0.50625,3.786738,96.23296,0.9738395,0,0,3.64409,2.670251,2.536738,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,4.165412,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.9589381,0.9589381,0,0,0,0.9589381,285.0387,1.723936,0,0,2.733345,1.009408,0.9589381,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,1.054832,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.497481,5.497481,4.248583,0,1.324863,5.497481,23.91331,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,6.047229,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.86825,3.86825,3.86825,0,1.221032,3.86825,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139021,4.255075,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.52006,3.33,0,-1,0,3.33,0,0,1.19006,1.642066,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2139021,4.972066,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.15311,3.33,0,-1,0,3.33,0,0,0.8231094,1.23842,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2139021,4.56842,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.190634,0.190634,0,-1,0,0.190634,0,0,0,0,0,0.2006674,0.190634,0,0,7.789474,3.614748,0,0.2006674,-0.2006674,6.398762,45.70536,0.2139021,0.2096974,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4812976,0.4812976,0,-1,0,0.4812976,0,0,0,0,0,0.506629,0.4812976,0,0,8.012438,3.414081,0,0.506629,-0.506629,5.864728,41.89083,0.2139021,0.5294273,0,0,3.414081
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.575358,2.907451,0,0,0,5.864728,41.89083,0.2139021,0,0,0,2.907451
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.04417,1.04417,0,-1,0,1.04417,0,0,2.220446E-16,0,0,1.099127,1.04417,0,0,8.575358,2.907451,0,1.099127,-1.099127,4.706147,33.61527,0.2139021,1.148587,0,0,2.907451
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.9967663,0.9967663,0,-1,0,0.9967663,0,0,1.110223E-16,0,0,1.049228,0.9967663,0,0,9.79661,1.808325,0,1.049228,-1.049228,3.600164,25.71541,0.2139021,1.096443,0,0,1.808325
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.201314,0.7211424,0,-1,0,0.7211424,0,0,0.4801717,0.6003032,0,0.7590972,0.7211424,0,0,10.96242,0.7590972,0,0.7590972,-0.7590972,2.800006,20,0.2139021,1.321446,0,0,0.7590972
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2557769,0,0,-1,0,0,0,0,0.2557769,0.2813545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139021,0.2813545,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.112006,0,0,-1,0,0,0,0,1.112006,1.223206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139021,1.223206,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1381791,0.1381791,3.643442,0,1.15966,0.1381791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139642,0.151997,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.300884,1.300884,4.806148,0,1.477078,1.300884,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2155276,1.430973,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.03806,4.03806,5,0,1.53,4.03806,17.99603,0,0,0,0.7266905,0,0,0.96194,0.913843,5.14586,5.994,1.640534,0,1.640534,10.67458,76.24687,0.2161808,4.441866,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.643195,2.643195,3.889245,0,1.226764,2.643195,82.99408,0,0,0,2.193696,0,0,1.24605,1.183747,3.505327,7.47048,3.377443,0,3.377443,13.87871,99.13342,0.2164878,2.907515,1.754956,5,9.664176
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.233647,1.233647,0,-1,0,1.233647,281.7636,2.04951,0,0,3.47597,1.298576,1.233647,0,0,0.127884,10.51018,0.127884,0,0.127884,14.00003,100,0.2163672,1.357012,2.780776,0,13.98615
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.748285,3.748285,1.25,0,0.50625,3.748285,117.065,1.758156,0,0,4.38793,2.629774,2.498285,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,4.123114,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.135262,4.135262,1.25,0,0.50625,4.135262,119.2042,1.892289,0,0,4.929407,3.037117,2.885262,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,4.548788,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.805727,5.805727,2.475726,0,0.8408733,5.805727,90.82417,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,6.386299,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.263552,1.263552,0,0,0,1.263552,392.7602,3.632675,0,0,4.96273,1.330055,1.263552,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,1.389907,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.006555,3.33,0,-1,0,3.33,123.663,0.6127155,1.676555,2.17721,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,5.50721,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.064577,3.064577,1.25,0,0.50625,3.064577,99.47757,1.138486,0,0,3.048567,1.910081,1.814577,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,3.371035,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7089278,0.7089278,0,0,0,0.7089278,356.8208,1.783362,0,0,2.529602,0.7462398,0.7089278,0,0,0,10.62527,0,0,0,14.00003,100,0.2163672,0.7798206,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,7.671041,7.671041,5,0,1.53,7.671041,19.00081,0,8.881784E-16,0.1081453,1.45756,2.811622,2.671041,0,0,0,10.62527,0,1.354062,-1.354062,12.57272,89.80497,0.2163672,8.438146,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504514,9.271212,0,0,0,12.57272,89.80497,0.2163672,0,0,0,9.271212
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.927312,1.927312,0,-1,0,1.927312,0,0,0,0,0,2.028749,1.927312,0,0,1.504514,9.271212,0,2.028749,-2.028749,10.43423,74.53008,0.2163672,2.120043,0,0,9.271212
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.131265,3.33,0,-1,0,3.33,0,0,0.8012648,1.214391,0,3.505263,3.33,0,0,3.758679,7.242463,0,3.505263,-3.505263,6.73936,48.13819,0.2163672,4.544391,0,0,7.242463
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,7.98465,3.33,0,-1,0,3.33,0,0,4.65465,5.453115,0,3.505263,3.33,0,0,7.653416,3.7372,0,3.505263,-3.505263,3.044488,21.7463,0.2163672,8.783115,0,0,3.7372
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1307584,0.1307584,0,-1,0,0.1307584,0,0,2.775558E-17,0,0,0.1376404,0.1307584,0,0,11.54815,0.2319364,0,0.1376404,-0.1376404,2.899402,20.70997,0.2163672,0.1438342,0,0,0.2319364
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3615402,0.08958121,0,-1,0,0.08958121,0,0,0.271959,0.308113,0,0.09429601,0.08958121,0,0,11.70109,0.09429601,0,0.09429601,-0.09429601,2.800006,20,0.2163672,0.3976942,0,0,0.09429601
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5211058,0,0,-1,0,0,0,0,0.5211058,0.5732164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163672,0.5732164,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.777367,0,0,-1,0,0,0,0,1.777367,1.955104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163672,1.955104,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163672,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.151462,0,0,-1,0,0,0,0,1.151462,1.266608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163672,1.266608,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.428603,0,0,-1,0,0,0,0,1.428603,1.571463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163672,1.571463,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3322945,0.3322945,3.837558,0,1.212653,0.3322945,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166438,0.365524,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8017212,0.8017212,4.306984,0,1.340807,0.8017212,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2175155,0.8818933,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.788408,3.788408,5,0,1.53,3.788408,22.06234,0,0,0,0.8358115,0,0,1.211592,1.151013,5.14586,5.994,1.986824,0,1.986824,11.0031,78.59344,0.2182553,4.167249,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,1.25,0,0.50625,0,0,0.2407816,0,0,2.200279,0,0,1.009218,0.9587575,3.159036,7.782142,3.159036,0,3.159036,14.00003,100,0.2153981,0,1.760223,5,9.98242
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.184622,3.184622,0,-1,0,3.184622,102.1625,0,4.440892E-16,0.1730845,3.253491,3.352234,3.184622,0,0,0,10.62527,0,0.09874279,-0.09874279,13.89594,99.25655,0.2153981,3.503084,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.700562,0,0,3.810276,0,0,0,0,0.1097142,10.52653,0.1097142,0,0.1097142,14.00003,100,0.2153002,0,3.048221,0,14.33681
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.67587,6.67587,3.34587,0,1.078423,6.67587,69.37684,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,7.343457,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.271717,2.271717,0,0,0,2.271717,228.8197,2.806854,0,0,5.198135,2.391281,2.271717,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,2.498888,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.8378921,0.8378921,0,0,0,0.8378921,544.2665,3.678374,0,0,4.560365,0.8819916,0.8378921,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,0.9216812,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.169219,5.169219,1.83922,0,0.6671069,5.169219,69.29133,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,5.686141,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.422317,1.422317,0,0,0,1.422317,152.1439,0.6667933,0,0,2.163969,1.497176,1.422317,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,1.564549,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.357657,3.357657,2.328075,0,0.8005644,3.357657,32.27759,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,3.693422,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.491268,4.491268,4.325003,0,1.345726,4.491268,3.896796,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.2153002,4.940394,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,5.932874,3.33,0,-1,0,3.33,0,0,2.602874,3.196161,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2153002,6.526161,0,0,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2153002,0,0,0,7.120011
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.624043,2.624043,0,-1,0,2.624043,0,0,4.440892E-16,0,0,2.76215,2.624043,0,0,3.894737,7.120011,0,2.76215,-2.76215,7.393594,52.81128,0.2153002,2.886447,0,0,7.120011
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3292983,0.3292983,0,-1,0,0.3292983,0,0,5.551115E-17,0,0,0.3466297,0.3292983,0,0,6.963792,4.357861,0,0.3466297,-0.3466297,7.028214,50.20143,0.2153002,0.3622281,0,0,4.357861
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.748326,1.748326,0,-1,0,1.748326,0,0,2.220446E-16,0,0,1.840343,1.748326,0,0,7.348937,4.011231,0,1.840343,-1.840343,5.088323,36.34509,0.2153002,1.923159,0,0,4.011231
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1800603,0.1800603,0,-1,0,0.1800603,0,0,0,0,0,0.1895371,0.1800603,0,0,9.393763,2.170888,0,0.1895371,-0.1895371,4.888533,34.91802,0.2153002,0.1980663,0,0,2.170888
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2639494,0.2639494,0,-1,0,0.2639494,0,0,0,0,0,0.2778414,0.2639494,0,0,9.60436,1.981351,0,0.2778414,-0.2778414,4.595662,32.82609,0.2153002,0.2903443,0,0,1.981351
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.187591,1.187591,0,-1,0,1.187591,0,0,2.220446E-16,0,0,1.250096,1.187591,0,0,9.913072,1.703509,0,1.250096,-1.250096,3.277945,23.41385,0.2153002,1.30635,0,0,1.703509
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.450158,0.4307428,0,-1,0,0.4307428,0,0,1.019415,1.164431,0,0.4534134,0.4307428,0,0,11.30207,0.4534134,0,0.4534134,-0.4534134,2.800006,20,0.2153002,1.595174,0,0,0.4534134
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6040288,0,0,-1,0,0,0,0,0.6040288,0.6644317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153002,0.6644317,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8075413,0.8075413,4.312804,0,1.342396,0.8075413,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161668,0.8882954,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.473689,1.473689,4.978952,0,1.524254,1.473689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2175512,1.621058,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4715775,0.4715775,3.976841,0,1.250677,0.4715775,213.9312,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.2170885,0.5187352,0.8070813,5,7.002851
