Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2258458,0.2258458,0,0,0,0.2258458,942.6375,1.084166,0,0,2.128907,0.2377324,0.2258458,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.2163967,0.2484303,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.124381,1.124381,0,-1,0,1.124381,293.8443,2.120371,0,0,3.30393,1.183559,1.124381,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,1.236819,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.035711,6.035711,2.705711,0,0.9036592,6.035711,71.79776,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,6.639282,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.724359,3.724359,1.25,0,0.50625,3.724359,124.7615,2.041979,0,0,4.646567,2.604589,2.474359,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,4.096795,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.518444,1.518444,0,0,0,1.518444,337.7673,3.530446,0,0,5.128808,1.598362,1.518444,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,1.670288,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.069149,1.069149,0,-1,0,1.069149,372.235,2.854328,0,0,3.979748,1.12542,1.069149,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,1.176064,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.538621,1.538621,0,0,0,1.538621,233.5109,1.973247,0,0,3.592848,1.619601,1.538621,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,1.692483,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1389925,0.1389925,0,0,0,0.1389925,1891.483,2.482712,0,0,2.62902,0.1463079,0.1389925,0,0,0,10.62527,0,0,0,14.00003,100,0.2163967,0.1528918,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.664746,2.664746,0,0,0,2.664746,36.02039,0,0,0,0.959852,2.804996,2.664746,0,0,0,10.62527,0,1.845144,-1.845144,12.05508,86.10751,0.2163967,2.931221,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.435445,3.435445,5,0,1.53,3.435445,8.80814,0,0,0,0.3025988,0,0,1.564555,1.486327,2.05016,8.78013,1.788926,0,1.788926,13.7522,98.2298,0.2170816,3.77899,0.242079,5,9.082728
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.906542,3.33,0,-1,0,3.33,0,0,2.576542,3.167196,0,3.505263,3.33,0,0,0.2612343,10.39016,0,3.505263,-3.505263,10.05733,71.83791,0.2170816,6.497196,0,0,10.39016
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.068376,3.33,0,-1,0,3.33,0,0,2.738376,3.345213,0,3.505263,3.33,0,0,4.155971,6.8849,0,3.505263,-3.505263,6.362456,45.44602,0.2170816,6.675213,0,0,6.8849
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.232882,2.232882,0,-1,0,2.232882,0,0,0,0,0,2.350402,2.232882,0,0,8.050708,3.379637,0,2.350402,-2.350402,3.884914,27.74933,0.2170816,2.456171,0,0,3.379637
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.81964,0.81964,0,-1,0,0.81964,0,0,0,0,0,0.862779,0.81964,0,0,10.66227,1.029235,0,0.862779,-0.862779,2.975465,21.25328,0.2170816,0.901604,0,0,1.029235
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1856528,0.1581329,0,-1,0,0.1581329,0,0,0.02751985,0.04608512,0,0.1664557,0.1581329,0,0,11.62091,0.1664557,0,0.1664557,-0.1664557,2.800006,20,0.2170816,0.204218,0,0,0.1664557
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6019717,0,0,-1,0,0,0,0,0.6019717,0.6621689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170816,0.6621689,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.7870128,0,0,-1,0,0,0,0,0.7870128,0.865714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170816,0.865714,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2324921,0,0,-1,0,0,0,0,0.2324921,0.2557413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170816,0.2557413,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4470532,0,0,-1,0,0,0,0,0.4470532,0.4917586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170816,0.4917586,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.489799,0,0,-1,0,0,0,0,1.489799,1.638779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170816,1.638779,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2667687,0.2667687,3.772032,0,1.194765,0.2667687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172447,0.2934456,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.6123759,0.6123759,4.117639,0,1.289115,0.6123759,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178043,0.6736134,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.099056,4.099056,5,0,1.53,4.099056,16.1985,0,0,0,0.6639855,0,0,0.9009444,0.8558971,5.14586,5.994,1.519883,0,1.519883,10.56012,75.42931,0.2183118,4.508961,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.544845,0,0.5867427,0,0,0,0,0,2.158375,0,0,1.544845,1.467603,3.625978,7.361894,3.625978,0,3.625978,14.00003,100,0.2156802,0,1.7267,5,9.520269
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.8344755,0.8344755,0,-1,0,0.8344755,306.6387,1.68043,0,0,2.558825,0.8783952,0.8344755,0,0,0,10.62527,0,0,0,14.00003,100,0.2156802,0.917923,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.82201,2.82201,0,0,0,2.82201,102.7533,4.440892E-16,0,0,2.899709,2.970537,2.82201,0,0,0,10.62527,0,0.07082862,-0.07082862,13.92537,99.46671,0.2156802,3.104211,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.814025,0.814025,0,0,0,0.814025,462.0104,2.825313,0,0,3.76088,0.8568684,0.814025,0,0,0.07869846,10.55445,0.07869846,0,0.07869846,14.00003,100,0.2156167,0.8954275,3.008704,0,14.31533
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.747037,2.747037,0,0,0,2.747037,164.8947,1.638101,0,0,4.529719,2.891618,2.747037,0,0,0,10.62527,0,0,0,14.00003,100,0.2156167,3.021741,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4401869,0.4401869,0,0,0,0.4401869,1012.777,3.994757,0,0,4.458112,0.4633547,0.4401869,0,0,0,10.62527,0,0,0,14.00003,100,0.2156167,0.4842056,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.631798,3.33,0,-1,0,3.33,124.1496,0.6289197,1.301798,1.764978,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156167,5.094978,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.562213,6.562213,4.28385,0,1.334491,6.562213,36.54677,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2156167,7.218435,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.031278,4.031278,2.625274,0,0.8816997,4.031278,36.71303,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2156167,4.434406,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.173359,1.173359,0,0,0,1.173359,80.34593,0,0,0,0.9427465,1.235115,1.173359,0,0,0,10.62527,0,0.2923686,-0.2923686,13.69184,97.79869,0.2156167,1.290695,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.29863,4.29863,4.32587,0,1.345962,4.29863,6.89011,0,0,0,0.2961803,0,0,0.02723999,0.02587799,0.324854,10.33291,0.3220583,0,0.3220583,13.99738,99.98106,0.2157071,4.728493,0.2369442,5,10.62909
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.241875,3.33,0,-1,0,3.33,0,0,2.911875,3.536063,0,3.505263,3.33,0,0,0.002795683,10.62276,0,3.505263,-3.505263,10.3025,73.58916,0.2157071,6.866063,0,0,10.62276
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.229751,3.33,0,-1,0,3.33,0,0,0.899751,1.322726,0,3.505263,3.33,0,0,3.897532,7.117495,0,3.505263,-3.505263,6.607632,47.19728,0.2157071,4.652726,0,0,7.117495
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.642108,2.642108,0,-1,0,2.642108,0,0,4.440892E-16,0,0,2.781166,2.642108,0,0,7.792269,3.612232,0,2.781166,-2.781166,3.676026,26.25727,0.2157071,2.906319,0,0,3.612232
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4381389,0.4381389,0,-1,0,0.4381389,0,0,5.551115E-17,0,0,0.4611989,0.4381389,0,0,10.88245,0.8310655,0,0.4611989,-0.4611989,3.189879,22.78481,0.2157071,0.4819528,0,0,0.8310655
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.906206,0.3513733,0,-1,0,0.3513733,0,0,0.5548326,0.6454533,0,0.3698667,0.3513733,0,0,11.3949,0.3698667,0,0.3698667,-0.3698667,2.800006,20,0.2157071,0.9968266,0,0,0.3698667
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.262935,0,0,-1,0,0,0,0,1.262935,1.389229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157071,1.389229,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.9726834,0,0,-1,0,0,0,0,0.9726834,1.069952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157071,1.069952,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.652172,0,0,-1,0,0,0,0,2.652172,2.917389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157071,2.917389,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157071,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157071,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.293771,1.293771,4.799034,0,1.475136,1.293771,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169821,1.423148,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5263925,0.5263925,4.031656,0,1.265642,0.5263925,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2174247,0.5790317,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.435156,5.435156,5,0,1.53,5.435156,14.78593,0,0,0,0.8036386,0.4580595,0.4351565,0,0,5.14586,5.994,0.3455791,0,0.3455791,9.446081,67.47188,0.2175139,5.978672,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.949961,3.949961,5,0,1.53,3.949961,47.53447,0,0,0,1.877593,0,0,1.050039,0.9975367,4.800281,6.305021,2.87513,0,2.87513,12.17367,86.95461,0.218359,4.344957,1.502074,5,8.182614
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.498555,2.498555,0,-1,0,2.498555,100.2877,0,0,0,2.505744,2.630058,2.498555,0,0,1.925151,8.892638,0,0.1243148,-0.1243148,12.04263,86.01862,0.218359,2.748411,2.004595,0,11.39838
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,1.684123,0,0,3.747402,0,0,0,0,2.063279,8.768323,2.063279,0,2.063279,14.00003,100,0.2167452,0,2.997922,0,12.51573
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.116802,5.116802,1.786802,0,0.652797,5.116802,89.80954,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,5.628482,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.639171,3.639171,1.25,0,0.50625,3.639171,110.6335,1.511225,0,0,4.026141,2.514916,2.389171,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,4.003088,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.216566,1.216566,0,0,0,1.216566,381.2893,3.358042,0,0,4.638638,1.280596,1.216566,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,1.338223,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,5.956985,3.33,0,-1,0,3.33,127.8971,0.7537094,2.626986,3.222684,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,6.552684,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.438247,3.438247,1.25,0,0.50625,3.438247,97.21294,1.039003,0,0,3.342421,2.303418,2.188247,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,3.782072,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.641312,4.641312,3.512126,0,1.12381,4.641312,25.6095,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2167452,5.105443,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,12.62892,8.33,5,0,1.53,8.33,2.546076,0,4.298923,5.561816,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2167452,13.89182,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2167452,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.276846,3.33,0,-1,0,3.33,0,0,3.946846,4.674531,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2167452,8.004531,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.781902,3.33,0,-1,0,3.33,0,0,3.451902,4.130092,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2167452,7.460092,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.8531658,0.3054942,0,-1,0,0.3054942,0,0,0.5476716,0.6329882,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2167452,0.9384824,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6371722,0,0,-1,0,0,0,0,0.6371722,0.7008895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,0.7008895,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.7636995,0,0,-1,0,0,0,0,0.7636995,0.8400695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,0.8400695,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.70133,0,0,-1,0,0,0,0,0.70133,0.771463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,0.771463,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5005813,0,0,-1,0,0,0,0,0.5005813,0.5506395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,0.5506395,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.055073,0,0,-1,0,0,0,0,1.055073,1.16058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,1.16058,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3186434,0,0,-1,0,0,0,0,0.3186434,0.3505077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167452,0.3505077,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3855752,0.3855752,3.890838,0,1.227199,0.3855752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170258,0.4241327,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7467489,0.7467489,4.252012,0,1.325799,0.7467489,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176833,0.8214238,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.901822,1.901822,5,0,1.53,1.901822,12.61946,0,0,0,0.2399997,0,0,3.098178,2.943269,5.14586,5.994,3.183268,0,3.183268,12.13815,86.7009,0.2187767,2.092005,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3468639,0.3468639,0,0,0,0.3468639,223.6862,0,0,0,0.7758865,0.3651199,0.3468639,0,0,1.962592,8.858942,0.4107667,0,0.4107667,12.52784,89.48438,0.2184662,0.3815503,0.6207092,0,9.634829
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.3394894,0,0,1.891315,0,0,0,0,1.551825,9.228632,1.551825,0,1.551825,14.00003,100,0.217301,0,1.513052,0,11.11995
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217301,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.477938,7.477938,4.147938,0,1.297387,7.477938,55.17649,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217301,8.225732,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.863367,0.863367,0,0,0,0.863367,518.0661,3.564005,0,0,4.472812,0.9088073,0.863367,0,0,0,10.62527,0,0,0,14.00003,100,0.217301,0.9497037,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6502603,0.6502603,0,0,0,0.6502603,455.5279,2.277632,0,0,2.962117,0.6844845,0.6502603,0,0,0,10.62527,0,0,0,14.00003,100,0.217301,0.7152863,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.057787,3.057787,0,-1,0,3.057787,84.64381,0,0,0.03356527,2.588227,3.218723,3.057787,0,0,0,10.62527,0,0.6304956,-0.6304956,13.33543,95.25286,0.217301,3.363565,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.778785,0,0,2.479335,0,0,0,0,0.7005507,9.994779,0.7005507,0,0.7005507,14.00003,100,0.2167791,0,1.983468,0,12.47411
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.094721,4.094721,2.958445,0,0.9726555,4.094721,29.21029,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2167791,4.504193,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.231243,1.231243,0,0,0,1.231243,12.13472,0,2.220446E-16,0,0.1494079,1.296045,1.231243,0,0,0,10.62527,0,1.146637,-1.146637,12.79137,91.36672,0.2167791,1.354367,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.274041,9.478638,0.1117989,0,0.1117989,12.89743,92.12431,0.216696,0,0.08943913,0,9.590436
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.444346,3.33,0,-1,0,3.33,0,0,0.1143456,0.4587802,0,3.505263,3.33,0,0,1.162242,9.579256,0,3.505263,-3.505263,9.202557,65.73241,0.216696,3.78878,0,0,9.579256
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.24065,3.33,0,-1,0,3.33,0,0,3.91065,4.634715,0,3.505263,3.33,0,0,5.056979,6.073993,0,3.505263,-3.505263,5.507685,39.34053,0.216696,7.964715,0,0,6.073993
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.951715,2.56873,0,0,0,5.507685,39.34053,0.216696,0,0,0,2.56873
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.205427,1.205427,0,-1,0,1.205427,0,0,2.220446E-16,0,0,1.268871,1.205427,0,0,8.951715,2.56873,0,1.268871,-1.268871,4.170177,29.78692,0.216696,1.32597,0,0,2.56873
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.145817,1.145817,0,-1,0,1.145817,0,0,2.220446E-16,0.02553251,0,1.206123,1.145817,0,0,10.36157,1.299859,0,1.206123,-1.206123,2.898812,20.70576,0.216696,1.260399,0,0,1.299859
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.6957611,0.0890492,0,-1,0,0.0890492,0,0,0.606712,0.6762881,0,0.093736,0.0890492,0,0,11.70171,0.093736,0,0.093736,-0.093736,2.800006,20,0.216696,0.7653373,0,0,0.093736
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.08655295,0,0,-1,0,0,0,0,0.08655295,0.09520824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216696,0.09520824,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.06046,0,0,-1,0,0,0,0,1.06046,1.166506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216696,1.166506,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3770326,0,0,-1,0,0,0,0,0.3770326,0.4147358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216696,0.4147358,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.9504556,0,0,-1,0,0,0,0,0.9504556,1.045501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216696,1.045501,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216696,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5344033,0.5344033,4.039667,0,1.267829,0.5344033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171182,0.5878437,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.087262,2.087262,5,0,1.53,2.087262,18.35624,0,0,0,0.3831428,0,0,2.912738,2.767101,8.475861,2.997,3.150244,0,3.150244,8.947705,63.91205,0.2181575,2.295988,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.311343,4.311343,5,0,1.53,4.311343,32.51738,0,0,0,1.401935,0,0,0.6886575,0.6542246,5.325616,5.83222,2.05616,0,2.05616,10.89835,77.8452,0.2187046,4.742477,1.121548,5,7.234155
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.082952,3.082952,0,-1,0,3.082952,100.1835,0,0,0.06124704,3.088608,3.245213,3.082952,0,0,3.269456,7.682764,0,0.1566046,-0.1566046,10.73327,76.66608,0.2187046,3.391247,2.470886,0,10.77137
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.918863,4.918863,5,0,1.53,4.918863,68.05692,0,0,0,3.347627,0,0,0.08113696,0.07708011,3.443461,7.526159,3.424707,0,3.424707,13.98224,99.87292,0.2194957,5.410749,2.678101,5,10.87379
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.016238,0,0,4.034993,0,0,0,0,0.0187545,10.6084,0.0187545,0,0.0187545,14.00003,100,0.2194822,0,3.227994,0,14.64339
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194822,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.034045,1.034045,0,0,0,1.034045,254.3166,1.54128,0,0,2.629748,1.088468,1.034045,0,0,0,10.62527,0,0,0,14.00003,100,0.2194822,1.137449,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.47747,3.33,0,-1,0,3.33,74.35022,4.440892E-16,1.14747,1.595217,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2194822,4.925217,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.737411,4.737411,4.042101,0,1.268494,4.737411,39.59303,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2197398,5.211153,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197398,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.787707,4.787707,3.934629,0,1.239154,4.787707,18.75588,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2197398,5.266478,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,5.987003,5.987003,5,0,1.53,5.987003,4.321347,2.220446E-16,0,0,0.2587192,1.038951,0.9870034,0,0,0,10.62527,0,0.7802318,-0.7802318,13.17759,94.12547,0.2197398,6.585704,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.287503,3.287503,0,-1,0,3.287503,0,0,0,0.2862534,0,3.46053,3.287503,0,0,0.8669242,9.845042,0,3.46053,-3.46053,9.529873,68.07039,0.2197398,3.616253,0,0,9.845042
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.806507,2.806507,0,-1,0,2.806507,0,0,4.440892E-16,0,0,2.954218,2.806507,0,0,4.711957,6.384513,0,2.954218,-2.954218,6.415854,45.82744,0.2197398,3.087157,0,0,6.384513
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.881876,2.881876,0,-1,0,2.881876,0,0,0,0,0,3.033554,2.881876,0,0,7.994421,3.430295,0,3.033554,-3.033554,3.218208,22.98715,0.2197398,3.170064,0,0,3.430295
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.7999299,0.3769043,0,-1,0,0.3769043,0,0,0.4230255,0.5030186,0,0.3967414,0.3769043,0,0,11.36504,0.3967414,0,0.3967414,-0.3967414,2.800006,20,0.2197398,0.8799229,0,0,0.3967414
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07256994,0,0,-1,0,0,0,0,0.07256994,0.07982693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,0.07982693,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.275458,0,0,-1,0,0,0,0,1.275458,1.403003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,1.403003,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197398,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6660022,0.6660022,4.171266,0,1.303755,0.6660022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2202407,0.7326024,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2441016,0.2441016,3.749365,0,1.188577,0.2441016,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2203201,0.2685117,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.692553,1.692553,4.790427,0,1.472787,1.692553,48.10268,0,0,0,0.8141636,0,0,3.097874,2.94298,5.14586,5.994,3.757144,0,3.757144,12.68258,90.58965,0.2211007,1.861809,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.563925,6.563925,5,0,1.53,6.563925,28.38179,0,0,0,1.862959,1.646237,1.563925,0,0,1.388716,9.375429,0.2167223,0,0.2167223,12.88818,92.05822,0.2211468,7.220318,1.490367,5,11.23839
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.9574759,0.9574759,0,-1,0,0.9574759,293.7474,0.6326974,0,0,2.812561,1.007869,0.9574759,0,0,1.171994,9.570479,1.171994,0,1.171994,14.00003,100,0.2203284,1.053223,2.250049,0,12.38304
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3805475,0.3805475,0,0,0,0.3805475,923.6318,3.114282,0,0,3.514858,0.4005764,0.3805475,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,0.4186023,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.395339,4.395339,1.25,0,0.50625,4.395339,92.49164,0.7544379,0,0,4.065322,3.310884,3.14534,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,4.834874,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,5.967738,5.967738,2.637738,0,0.8851023,5.967738,81.19657,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,6.564511,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.0435,1.0435,0,0,0,1.0435,356.857,2.625382,0,0,3.723803,1.098421,1.0435,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,1.14785,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.987463,1.987463,0,-1,0,1.987463,113.4816,0.1633387,0,0,2.255405,2.092066,1.987463,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,2.186209,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203284,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.589187,3.33,0,-1,0,3.33,0,0,1.259187,1.718105,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2203284,5.048105,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.497007,1.497007,0,-1,0,1.497007,0,0,2.220446E-16,0,0,1.575797,1.497007,0,0,3.894737,7.120011,0,1.575797,-1.575797,8.64412,61.74359,0.2203284,1.646708,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.645622,5.544214,0,0,0,8.64412,61.74359,0.2203284,0,0,0,5.544214
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3247268,0.3247268,0,-1,0,0.3247268,0,0,5.551115E-17,0,0,0.3418176,0.3247268,0,0,5.645622,5.544214,0,0.3418176,-0.3418176,8.283813,59.16998,0.2203284,0.3571994,0,0,5.544214
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5367373,0.5367373,0,-1,0,0.5367373,0,0,1.110223E-16,0,0,0.5649866,0.5367373,0,0,6.02542,5.202396,0,0.5649866,-0.5649866,7.688265,54.91607,0.2203284,0.5904111,0,0,5.202396
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.248157,1.248157,0,-1,0,1.248157,0,0,2.220446E-16,0,0,1.313849,1.248157,0,0,6.653183,4.63741,0,1.313849,-1.313849,6.303346,45.02381,0.2203284,1.372972,0,0,4.63741
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1812067,0.1812067,0,-1,0,0.1812067,0,0,0,0,0,0.1907439,0.1812067,0,0,8.113015,3.323561,0,0.1907439,-0.1907439,6.102284,43.58766,0.2203284,0.1993273,0,0,3.323561
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3152868,0.3152868,0,-1,0,0.3152868,0,0,5.551115E-17,0,0,0.3318808,0.3152868,0,0,8.324952,3.132817,0,0.3318808,-0.3318808,5.752451,41.08886,0.2203284,0.3468154,0,0,3.132817
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.8118775,0.8118775,0,-1,0,0.8118775,0,0,1.110223E-16,0,0,0.8546079,0.8118775,0,0,8.693709,2.800936,0,0.8546079,-0.8546079,4.851615,34.65433,0.2203284,0.8930652,0,0,2.800936
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.643273,1.946328,0,0,0,4.851615,34.65433,0.2203284,0,0,0,1.946328
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.643273,1.946328,0,0,0,4.851615,34.65433,0.2203284,0,0,0,1.946328
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4797678,0.4797678,0,0,0,0.4797678,0,0,1.110223E-16,0,0,0.5050187,0.4797678,0,0,9.643273,1.946328,0,0.5050187,-0.5050187,4.319279,30.85193,0.2203284,0.5277446,0,0,1.946328
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,10.2044,1.441309,0.8141722,0,0.8141722,5.091671,36.369,0.2197635,0,0.6513377,0,2.255482
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.439539,3.439539,5,0,1.53,3.439539,56.17469,0,0,0,1.93215,0,0,1.560461,1.482438,9.390233,2.174064,3.414589,0,3.414589,8.331034,59.50727,0.220635,3.783493,1.54572,5,4.106215
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04014333,0.04014333,0,-1,0,0.04014333,7544.294,0,0,0,3.028531,0.04225613,0.04014333,0,0,5.975645,5.247194,2.986274,0,2.986274,11.16406,79.74315,0.218601,0.04415766,2.422825,0,8.275724
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.258921,1.258921,0,0,0,1.258921,343.6597,0.01185266,0,0,4.326402,1.32518,1.258921,0,0,2.98937,7.934841,2.98937,0,2.98937,14.00003,100,0.2166021,1.384813,3.461122,0,12.26124
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.084974,2.084974,0,0,0,2.084974,246.6882,2.948677,0,0,5.143386,2.19471,2.084974,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,2.293472,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.826174,1.826174,0,0,0,1.826174,188.0718,1.512231,0,0,3.434519,1.922289,1.826174,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,2.008792,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.277402,4.277402,1.850545,0,0.6701989,4.277402,59.72284,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,4.705143,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.495759,3.495759,2.37823,0,0.8142567,3.495759,33.65067,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,3.845335,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166021,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.858534,2.858534,0,-1,0,2.858534,0,0,0,0,0,3.008983,2.858534,0,0,0,10.62527,0,3.008983,-3.008983,10.82828,77.34471,0.2166021,3.144387,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343314,7.616291,0,0,0,10.82828,77.34471,0.2166021,0,0,0,7.616291
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.380287,1.380287,0,-1,0,1.380287,0,0,0,0,0,1.452933,1.380287,0,0,3.343314,7.616291,0,1.452933,-1.452933,9.296756,66.40527,0.2166021,1.518315,0,0,7.616291
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.129829,1.129829,0,-1,0,1.129829,0,0,2.220446E-16,0,0,1.189294,1.129829,0,0,4.957685,6.163358,0,1.189294,-1.189294,8.04313,57.45081,0.2166021,1.242812,0,0,6.163358
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5737017,0.5737017,0,-1,0,0.5737017,0,0,0,0,0,0.6038966,0.5737017,0,0,6.279122,4.974064,0,0.6038966,-0.6038966,7.406567,52.90395,0.2166021,0.6310719,0,0,4.974064
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.195849,1.195849,0,-1,0,1.195849,0,0,2.220446E-16,0,0,1.258789,1.195849,0,0,6.950118,4.370168,0,1.258789,-1.258789,6.079687,43.42625,0.2166021,1.315434,0,0,4.370168
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.348772,3.111379,0,0,0,6.079687,43.42625,0.2166021,0,0,0,3.111379
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.311226,1.311226,0,-1,0,1.311226,0,0,2.220446E-16,0,0,1.380238,1.311226,0,0,8.348772,3.111379,0,1.380238,-1.380238,4.624789,33.03414,0.2166021,1.442349,0,0,3.111379
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2728119,0.2728119,0,-1,0,0.2728119,0,0,5.551115E-17,0,0,0.2871704,0.2728119,0,0,9.88237,1.731141,0,0.2871704,-0.2871704,4.322084,30.87197,0.2166021,0.3000931,0,0,1.731141
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4071689,0.4071689,0,-1,0,0.4071689,0,0,5.551115E-17,0,0,0.4285988,0.4071689,0,0,10.20145,1.443971,0,0.4285988,-0.4285988,3.870302,27.64496,0.2166021,0.4478858,0,0,1.443971
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.277745,1.277745,4.783009,0,1.470761,1.277745,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.67767,1.015372,3.33,0,3.33,7.029417,50.21002,0.2176376,1.40552,0,5,1.015372
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.5738425,0.5738425,4.079106,0,1.278596,0.5738425,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.347669,4.012372,3.33,0,3.33,10.18853,72.77509,0.2180376,0.6312267,0,5,4.012372
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.060299,2.060299,5,0,1.53,2.060299,14.21937,0,0,0,0.2929615,0,0,2.939701,2.792716,4.017669,7.009372,3.085677,0,3.085677,13.11586,93.68455,0.2189386,2.266329,0.2343692,5,7.302333
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.405127,3.405127,3.260767,0,1.055189,3.405127,31.83288,2.220446E-16,0,0,1.08395,0.1519579,0.14436,0,0,0.931992,9.786482,0.931992,0,0.931992,14.00003,100,0.2191297,3.74564,0.86716,5,10.87043
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.493619,3.33,0,-1,0,3.33,56.79539,0,2.163619,2.712981,1.891287,3.505263,3.33,0,0,0,10.62527,0,1.613976,-1.613976,12.29875,87.84802,0.2191297,6.042981,1.513029,0,12.51656
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.656249,2.656249,0,0,0,2.656249,57.6973,0,4.440892E-16,0,1.532584,2.796051,2.656249,0,0,1.793307,9.011298,0,1.263467,-1.263467,10.96694,78.3351,0.2191297,2.921873,1.226067,0,10.54388
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.592402,3.592402,4.849565,0,1.488931,3.592402,52.16094,0,0,0,1.87383,0,0,1.257163,1.194305,3.19716,7.74783,3.068135,0,3.068135,13.87762,99.12569,0.2198607,3.951642,1.499064,5,9.621661
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.024187,3.024187,0,0,0,3.024187,89.98795,0,0,0,2.721404,3.183355,3.024187,0,0,0.1290246,10.50915,0,0.4619507,-0.4619507,13.39069,95.64756,0.2198607,3.326606,2.177123,0,13.23056
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.785365,4.785365,3.442578,0,1.104824,4.785365,42.95938,4.440892E-16,0,0,2.055763,1.41346,1.342787,0,0,0.6423032,10.0472,0.6423032,0,0.6423032,14.00003,100,0.2199892,5.263902,1.64461,5,12.10296
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199892,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.476399,4.476399,2.621596,0,0.8806957,4.476399,43.61596,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2199892,4.924039,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199892,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199892,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199892,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.18359,3.33,0,-1,0,3.33,0,0,1.85359,2.371949,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2199892,5.701949,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.9116042,0.9116042,0,-1,0,0.9116042,0,0,1.110223E-16,0,0,0.9595834,0.9116042,0,0,3.894737,7.120011,0,0.9595834,-0.9595834,9.293667,66.3832,0.2199892,1.002765,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.90776,3.33,0,-1,0,3.33,0,0,1.57776,2.068535,0,3.505263,3.33,0,0,4.960941,6.160428,0,3.505263,-3.505263,5.598795,39.99131,0.2199892,5.398535,0,0,6.160428
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.222602,1.222602,0,-1,0,1.222602,0,0,0,0,0,1.286949,1.222602,0,0,8.855678,2.655164,0,1.286949,-1.286949,4.242231,30.30159,0.2199892,1.344862,0,0,2.655164
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3360473,0.3360473,0,-1,0,0.3360473,0,0,5.551115E-17,0,0,0.353734,0.3360473,0,0,10.28562,1.368215,0,0.353734,-0.353734,3.869363,27.63825,0.2199892,0.369652,0,0,1.368215
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4957648,0.4957648,0,-1,0,0.4957648,0,0,5.551115E-17,0,0,0.5218577,0.4957648,0,0,10.67866,1.014481,0,0.5218577,-0.5218577,3.319277,23.70907,0.2199892,0.5453413,0,0,1.014481
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.7856721,0.4679926,0,-1,0,0.4679926,0,0,0.3176796,0.3962468,0,0.4926238,0.4679926,0,0,11.2585,0.4926238,0,0.4926238,-0.4926238,2.800006,20,0.2199892,0.8642394,0,0,0.4926238
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.8471577,0,0,-1,0,0,0,0,0.8471577,0.9318735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199892,0.9318735,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3780226,0,0,-1,0,0,0,0,0.3780226,0.4158248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199892,0.4158248,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3917084,0,0,-1,0,0,0,0,0.3917084,0.4308793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199892,0.4308793,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2996671,0.2996671,3.80493,0,1.203746,0.2996671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201123,0.3296338,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.34644,0.34644,3.851703,0,1.216515,0.34644,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2202739,0.381084,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.748468,1.748468,4.962935,0,1.519881,1.748468,24.1901,0,0,0,0.4229561,0,0,3.214467,3.053743,5.14586,5.994,3.4767,0,3.4767,12.41652,88.68928,0.221216,1.923315,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.953926,1.953926,0,0,0,1.953926,65.85848,0,0,0,1.286826,2.056764,1.953926,0,0,1.669161,9.12303,0,0.7699382,-0.7699382,11.60494,82.89224,0.221216,2.149318,1.029461,0,10.40986
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.811844,3.33,0,-1,0,3.33,77.43075,0,0.4818439,0.8630283,2.578444,3.505263,3.33,0,0,2.524647,8.353091,0,0.9268193,-0.9268193,10.62798,75.91402,0.221216,4.193028,2.062755,0,10.93154
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0.1252508,0,0,3.679698,0,0,0,0,3.554447,7.426272,3.554447,0,3.554447,14.00003,100,0.2190011,0,2.943758,0,11.10597
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.737519,3.737519,1.312168,0,0.5232219,3.737519,68.30737,0,0,0,2.553001,2.553001,2.425351,0,0,0,10.62527,0,0,0,14.00003,100,0.2190011,4.111271,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.213554,2.213554,0,0,0,2.213554,171.8233,1.473344,0,0,3.803401,2.330057,2.213554,0,0,0,10.62527,0,0,0,14.00003,100,0.2190011,2.434909,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190011,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1293012,0.1293012,0,-1,0,0.1293012,2807.949,3.494606,0,0,3.630713,0.1361066,0.1293012,0,0,0,10.62527,0,0,0,14.00003,100,0.2190011,0.1422314,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5119352,0.5119352,0,0,0,0.5119352,423.8153,1.630781,0,0,2.16966,0.5388792,0.5119352,0,0,0,10.62527,0,0,0,14.00003,100,0.2190011,0.5631288,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.259016,2.259016,0,0,0,2.259016,49.30344,0,0,0,1.113772,2.377911,2.259016,0,0,0,10.62527,0,1.264139,-1.264139,12.66751,90.48203,0.2190011,2.484917,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.941127,2.941127,0,0,0,2.941127,29.64951,0,4.440892E-16,0,0.8720297,3.095923,2.941127,0,0,1.404598,9.361135,0,2.223893,-2.223893,10.32332,73.73785,0.2190011,3.23524,0.6976238,0,10.23317
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,3.875591,7.137242,0.489703,0,0.489703,10.78789,77.05622,0.2186994,0,0.3917624,0,7.626945
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385888,7.577975,0,0,0,10.78789,77.05622,0.2186994,0,0,0,7.577975
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,8.966235,3.33,0,-1,0,3.33,0,0,5.636235,6.532858,0,3.505263,3.33,0,0,3.385888,7.577975,0,3.505263,-3.505263,7.09302,50.66433,0.2186994,9.862858,0,0,7.577975
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.280625,4.072711,0,0,0,7.09302,50.66433,0.2186994,0,0,0,4.072711
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5955156,0.5955156,0,-1,0,0.5955156,0,0,1.110223E-16,0,0,0.6268585,0.5955156,0,0,7.280625,4.072711,0,0.6268585,-0.6268585,6.432254,45.94458,0.2186994,0.6550671,0,0,4.072711
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07223338,0.07223338,0,-1,0,0.07223338,0,0,0,0,0,0.07603514,0.07223338,0,0,7.977135,3.445853,0,0.07603514,-0.07603514,6.352106,45.37209,0.2186994,0.07945672,0,0,3.445853
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.061618,3.369818,0,0,0,6.352106,45.37209,0.2186994,0,0,0,3.369818
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.204805,1.204805,0,-1,0,1.204805,0,0,2.220446E-16,0,0,1.268215,1.204805,0,0,8.061618,3.369818,0,1.268215,-1.268215,5.015289,35.82342,0.2186994,1.325285,0,0,3.369818
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.8793433,0.8793433,0,-1,0,0.8793433,0,0,1.110223E-16,0,0,0.9256245,0.8793433,0,0,9.470746,2.101603,0,0.9256245,-0.9256245,4.039595,28.85419,0.2186994,0.9672776,0,0,2.101603
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4193342,0.4193342,0,-1,0,0.4193342,0,0,5.551115E-17,0,0,0.4414045,0.4193342,0,0,10.49922,1.175978,0,0.4414045,-0.4414045,3.574314,25.53076,0.2186994,0.4612677,0,0,1.175978
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98967,0.7345736,0,0,0,3.574314,25.53076,0.2186994,0,0,0,0.7345736
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98967,0.7345736,0,0,0,3.574314,25.53076,0.2186994,0,0,0,0.7345736
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.408677,1.408677,4.91394,0,1.506506,1.408677,0,0,0,0,0,0,0,3.505263,3.33,10.98967,0.7345736,3.33,0,3.33,6.733429,48.09583,0.219633,1.549544,0,5,0.7345736
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.524406,5.524406,5,0,1.53,5.524406,5.679089,4.440892E-16,0,0,0.3137359,0.5520061,0.5244058,0,0,7.659667,3.731574,0,0.2382701,-0.2382701,6.482271,46.30184,0.219633,6.076846,0.2509887,5,4.04531
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.496078,1.496078,4.695099,0,1.446762,1.496078,40.90236,0,0,0,0.6119314,0,0,3.19902,3.039069,7.924412,3.493304,3.651001,0,3.651001,9.945914,71.0421,0.2203038,1.645686,0.4895451,5,4.105235
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,4.273411,6.779204,2.749408,0,2.749408,12.55423,89.6729,0.2186453,0,2.199526,0,9.528612
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,1.256865,0,0,2.780868,0,0,0,0,1.524003,9.253672,1.524003,0,1.524003,14.00003,100,0.2177367,0,2.224694,0,12.03454
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.268934,1.268934,0,0,0,1.268934,234.6322,1.641608,0,0,2.977329,1.335721,1.268934,0,0,0,10.62527,0,0,0,14.00003,100,0.2177367,1.395828,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177367,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2199835,0.2199835,0,0,0,0.2199835,1304.874,2.638946,0,0,2.870507,0.2315615,0.2199835,0,0,0,10.62527,0,0,0,14.00003,100,0.2177367,0.2419818,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.434724,1.434724,0,-1,0,1.434724,149.0949,0.6288637,0,0,2.139099,1.510235,1.434724,0,0,0,10.62527,0,0,0,14.00003,100,0.2177367,1.578196,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.39459,5.39459,3.224025,0,1.045159,5.39459,42.35365,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2177367,5.934049,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.196475,2.196475,0,0,0,2.196475,41.34893,0,0,0,0.9082189,2.312079,2.196475,0,0,0,10.62527,0,1.40386,-1.40386,12.52023,89.43003,0.2177367,2.416123,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.740436,3.740436,4.584332,0,1.416523,3.740436,17.95333,0,0,0,0.6715328,0,0,0.8438962,0.8017014,1.559845,9.221414,1.473234,0,1.473234,13.91786,99.4131,0.2180863,4.11448,0.5372262,5,9.892947
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.72928,5.72928,5,0,1.53,5.72928,11.03789,0,0,0,0.6323915,0.7676636,0.7292804,0,0,0.0866104,10.54733,0,0.1352721,-0.1352721,13.77527,98.39461,0.2180863,6.302208,0.5059132,5,11.17972
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.858414,3.33,0,-1,0,3.33,0,0,0.5284139,0.9142553,0,3.505263,3.33,0,0,0.2369128,10.41205,0,3.505263,-3.505263,10.0804,72.00272,0.2180863,4.244256,0,0,10.41205
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.219892,1.219892,0,-1,0,1.219892,0,0,2.220446E-16,0,0,1.284096,1.219892,0,0,4.131649,6.906789,0,1.284096,-1.284096,8.726845,62.33448,0.2180863,1.341881,0,0,6.906789
