Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.991522,3.33,0,-1,0,3.33,0,0,0.6615223,1.060675,0,3.505263,3.33,0,0,5.558424,5.622693,0,3.505263,-3.505263,5.031973,35.94259,0.2180863,4.390675,0,0,5.622693
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.173395,1.173395,0,-1,0,1.173395,0,0,2.220446E-16,0,0,1.235153,1.173395,0,0,9.45316,2.11743,0,1.235153,-1.235153,3.730007,26.64286,0.2180863,1.290735,0,0,2.11743
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3069989,0.3069989,0,-1,0,0.3069989,0,0,0,0,0,0.3231567,0.3069989,0,0,10.82555,0.8822771,0,0.3231567,-0.3231567,3.38937,24.20974,0.2180863,0.3376988,0,0,0.8822771
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.361488,0.5311644,0,-1,0,0.5311644,0,0,0.8303231,0.9664719,0,0.5591204,0.5311644,0,0,11.18462,0.5591204,0,0.5591204,-0.5591204,2.800006,20,0.2180863,1.497636,0,0,0.5591204
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.006542,0,0,-1,0,0,0,0,1.006542,1.107197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180863,1.107197,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.091824,0,0,-1,0,0,0,0,1.091824,1.201007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180863,1.201007,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2525671,0,0,-1,0,0,0,0,0.2525671,0.2778238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180863,0.2778238,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.505526,0,0,-1,0,0,0,0,1.505526,1.656079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180863,1.656079,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.137136,1.137136,4.642399,0,1.432375,1.137136,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189012,1.25085,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.228769,1.228769,4.734033,0,1.457391,1.228769,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197759,1.351646,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,5.929488,5.929488,5,0,1.53,5.929488,13.36552,0,8.881784E-16,0,0.792507,0.9784088,0.9294884,0,0,5.14586,5.994,0,0.1859018,-0.1859018,8.922278,63.73043,0.2197759,6.522437,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.660372,3.660372,5,0,1.53,3.660372,46.60582,0,0,0,1.705946,0,0,1.339628,1.272646,5.352418,5.808098,2.978593,0,2.978593,11.74802,83.91426,0.2204199,4.02641,1.364757,5,7.514045
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.393176,3.33,0,-1,0,3.33,99.33321,0,1.063175,1.502493,3.307796,3.505263,3.33,0,0,2.373825,8.488832,0,0.197467,-0.197467,11.53987,82.42749,0.2204199,4.832493,2.646237,0,11.79663
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5017308,0.5017308,0,0,0,0.5017308,904.0518,1.414536,0,0,4.535906,0.5281376,0.5017308,0,0,2.593233,8.291365,2.593233,0,2.593233,14.00003,100,0.2189174,0.5519038,3.628725,0,12.82727
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.156229,4.156229,1.25,0,0.50625,4.156229,101.8316,1.173166,0,0,4.232355,3.059189,2.906229,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,4.571852,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.504596,4.504596,1.25,0,0.50625,4.504596,85.78177,0.4382317,0,0,3.864122,3.42589,3.254596,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,4.955055,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.471257,3.471257,1.25,0,0.50625,3.471257,100.1033,1.136676,0,0,3.474841,2.338165,2.221257,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,3.818382,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.983938,3.983938,1.564135,0,0.5920088,3.983938,63.93576,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2189174,4.382332,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,7.393702,7.393702,5,0,1.53,7.393702,19.67551,0,0,0,1.454749,2.519686,2.393702,0,0,0,10.62527,0,1.064937,-1.064937,12.87749,91.98186,0.2189174,8.133072,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.137355,6.137355,5,0,1.53,6.137355,6.862541,0,0,0,0.4211785,1.197216,1.137355,0,0,1.183264,9.560337,0,0.7760376,-0.7760376,12.05947,86.1389,0.2189174,6.751091,0.3369428,5,9.981515
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.57133,3.33,0,-1,0,3.33,0,0,2.24133,2.798463,0,3.505263,3.33,0,0,2.045528,8.784299,0,3.505263,-3.505263,8.364598,59.74701,0.2189174,6.128463,0,0,8.784299
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,13.48011,3.33,0,-1,0,3.33,0,0,10.15011,11.49812,0,3.505263,3.33,0,0,5.940265,5.279036,0,3.505263,-3.505263,4.669726,33.35512,0.2189174,14.82812,0,0,5.279036
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.835002,1.773773,0,0,0,4.669726,33.35512,0.2189174,0,0,0,1.773773
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.6866229,0.6866229,0,-1,0,0.6866229,0,0,1.110223E-16,0,0,0.722761,0.6866229,0,0,9.835002,1.773773,0,0.722761,-0.722761,3.907869,27.9133,0.2189174,0.7552852,0,0,1.773773
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5919188,0.5919188,0,-1,0,0.5919188,0,0,0,0,0,0.6230724,0.5919188,0,0,10.63807,1.051012,0,0.6230724,-0.6230724,3.251093,23.22205,0.2189174,0.6511106,0,0,1.051012
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33037,0.4279395,0,0,0,3.251093,23.22205,0.2189174,0,0,0,0.4279395
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.8975241,0.4065425,0,-1,0,0.4065425,0,0,0.4909815,0.580734,0,0.4279395,0.4065425,0,0,11.33037,0.4279395,0,0.4279395,-0.4279395,2.800006,20,0.2189174,0.9872764,0,0,0.4279395
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.041906,0,0,-1,0,0,0,0,1.041906,1.146096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189174,1.146096,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.9848098,0,0,-1,0,0,0,0,0.9848098,1.083291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189174,1.083291,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189174,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.229978,2.229978,5,0,1.53,2.229978,0,-4.440892E-16,0,0,0,0,0,2.770022,2.631521,11.80586,0,2.631521,0,2.631521,5.296485,37.83196,0.219607,2.452976,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.7910133,0.7910133,4.296277,0,1.337883,0.7910133,0,0,0,0,0,0,0,3.505263,3.33,9.174339,2.368369,3.33,0,3.33,8.455601,60.39703,0.2201058,0.8701146,0,5,2.368369
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.868407,3.868407,5,0,1.53,3.868407,24.10659,0,0,0,0.932541,0,0,1.131593,1.075014,5.844339,5.365369,2.007555,0,2.007555,10.36013,74.00081,0.2205437,4.255248,0.7460328,5,6.29791
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.353786,2.353786,4.23068,0,1.319976,2.353786,79.06866,0,0,0,1.861107,0,0,1.876894,1.783049,3.836785,7.172168,3.644156,0,3.644156,13.81728,98.69469,0.2207999,2.589165,1.488886,5,9.033276
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.8739,3.33,0,-1,0,3.33,79.18058,0,0.5438998,0.9312898,2.636714,3.505263,3.33,0,0,0.1926285,10.45191,0,0.8685497,-0.8685497,12.90175,92.15519,0.2207999,4.26129,2.109371,0,13.08862
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.29612,1.29612,0,0,0,1.29612,302.5294,1.399123,0,0,3.921143,1.364337,1.29612,0,0,1.157684,9.583359,1.157684,0,1.157684,14.00003,100,0.2201499,1.425732,3.136915,0,13.5045
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.920785,3.920785,1.25,0,0.50625,3.920785,80.34682,0.3388732,0,0,3.150226,2.811353,2.670785,0,0,0,10.62527,0,0,0,14.00003,100,0.2201499,4.312864,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.421533,2.421533,0,0,0,2.421533,149.2038,1.064037,0,0,3.613019,2.548982,2.421533,0,0,0,10.62527,0,0,0,14.00003,100,0.2201499,2.663687,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.547743,1.547743,0,0,0,1.547743,229.2579,1.919121,0,0,3.548325,1.629204,1.547743,0,0,0,10.62527,0,0,0,14.00003,100,0.2201499,1.702518,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06476334,0.06476334,0,-1,0,0.06476334,5416.593,3.439795,0,0,3.507967,0.06817194,0.06476334,0,0,0,10.62527,0,0,0,14.00003,100,0.2201499,0.07123967,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.151256,4.151256,1.956106,0,0.6990169,4.151256,55.66228,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2201499,4.566381,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.748616,2.748616,0,0,0,2.748616,70.98909,0,0,0,1.951218,2.89328,2.748616,0,0,0,10.62527,0,0.9420625,-0.9420625,13.00701,92.90701,0.2201499,3.023478,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.074484,4.074484,4.036678,0,1.267013,4.074484,26.66673,0,0,0,1.086532,0.03979572,0.03780594,0,0,1.046736,9.683211,1.046736,0,1.046736,14.00003,100,0.2203304,4.481933,0.8692254,5,10.76974
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203304,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.785279,3.33,0,-1,0,3.33,0,0,3.455279,4.133807,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2203304,7.463807,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.576756,3.33,0,-1,0,3.33,0,0,2.246756,2.804431,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2203304,6.134431,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.919829,3.33,0,-1,0,3.33,0,0,2.589829,3.181812,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2203304,6.511812,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.981451,0.1040105,0,-1,0,0.1040105,0,0,1.87744,2.075585,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2203304,2.179596,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1560235,0,0,-1,0,0,0,0,0.1560235,0.1716259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,0.1716259,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.128507,0,0,-1,0,0,0,0,1.128507,1.241358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,1.241358,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.464738,0,0,-1,0,0,0,0,2.464738,2.711212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,2.711212,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1906138,0,0,-1,0,0,0,0,0.1906138,0.2096751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,0.2096751,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7553581,0,0,-1,0,0,0,0,0.7553581,0.8308939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,0.8308939,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.062203,0,0,-1,0,0,0,0,1.062203,1.168423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203304,1.168423,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.940238,1.940238,5,0,1.53,1.940238,0,0,0,0,0,0,0,3.059762,2.906774,11.80586,0,2.906774,0,2.906774,5.557613,39.69716,0.2210548,2.134262,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.07554,1.07554,4.580803,0,1.415559,1.07554,0,0,0,0,0,0,0,3.505263,3.33,8.899086,2.616096,3.33,0,3.33,8.716729,62.26222,0.2217395,1.183094,0,5,2.616096
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.041521,4.041521,5,0,1.53,4.041521,15.93683,0,0,0,0.6440904,0,0,0.9584795,0.9105555,5.569087,5.613096,1.554646,0,1.554646,10.1916,72.79697,0.2220668,4.445673,0.5152723,5,6.257187
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.185192,1.185192,3.700992,0,1.175371,1.185192,137.0606,0,0,0,1.62443,0,0,2.5158,2.39001,4.014441,7.012278,4.014441,0,4.014441,14.00003,100,0.2217024,1.303711,1.299544,5,8.636708
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.044435,5.044435,1.714434,0,0.6330405,5.044435,78.35301,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,5.548878,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.359299,5.359299,2.029299,0,0.7189986,5.359299,89.67684,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,5.895229,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.323646,1.323646,0,0,0,1.323646,376.9709,3.596449,0,0,4.989761,1.393312,1.323646,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,1.456011,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.604843,6.604843,3.274843,0,1.059032,6.604843,76.99548,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,7.265327,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.182482,3.182482,0,-1,0,3.182482,133.7206,0.9056543,0,0.1707306,4.255636,3.349982,3.182482,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,3.500731,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.727175,1.727175,0,0,0,1.727175,185.3361,1.383,0,0,3.20108,1.818079,1.727175,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,1.899893,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.144763,0.144763,0,0,0,0.144763,1688.803,2.292381,0,0,2.444763,0.1523821,0.144763,0,0,0,10.62527,0,0,0,14.00003,100,0.2217024,0.1592393,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.416512,1.416512,0,0,0,1.416512,94.53491,2.220446E-16,0,0,1.339098,1.491065,1.416512,0,0,0,10.62527,0,0.1519669,-0.1519669,13.83984,98.85581,0.2217024,1.558163,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,8.619887,8.33,5,0,1.53,8.33,4.869861,0,0.2898875,1.151876,0.4056594,3.505263,3.33,0,0,0.1688521,10.47331,0,3.099604,-3.099604,10.57257,75.51822,0.2217024,9.481876,0.3245276,5,10.87897
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.478297,3.33,0,-1,0,3.33,0,0,0.1482965,0.4961261,0,3.505263,3.33,0,0,3.612856,7.373703,0,3.505263,-3.505263,6.8777,49.12633,0.2217024,3.826126,0,0,7.373703
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.605946,3.33,0,-1,0,3.33,0,0,2.275946,2.83654,0,3.505263,3.33,0,0,7.507593,3.86844,0,3.505263,-3.505263,3.182828,22.73444,0.2217024,6.166541,0,0,3.86844
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.358592,0.3450184,0,-1,0,0.3450184,0,0,2.013574,2.249433,0,0.3631773,0.3450184,0,0,11.40233,0.3631773,0,0.3631773,-0.3631773,2.800006,20,0.2217024,2.594451,0,0,0.3631773
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.861653,0,0,-1,0,0,0,0,1.861653,2.047818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,2.047818,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.559105,0,0,-1,0,0,0,0,1.559105,1.715016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,1.715016,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.280034,0,0,-1,0,0,0,0,1.280034,1.408037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,1.408037,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.09217655,0,0,-1,0,0,0,0,0.09217655,0.1013942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,0.1013942,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.7946354,0,0,-1,0,0,0,0,0.7946354,0.874099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,0.874099,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.082404,0,0,-1,0,0,0,0,1.082404,1.190645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,1.190645,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217024,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.511066,0.511066,4.016329,0,1.261458,0.511066,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219487,0.5621726,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2216773,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.726911,5.726911,5,0,1.53,5.726911,16.39433,0,0,0,0.9388884,0.7651695,0.726911,0,0,4.888595,6.225539,0.1737189,0,0.1737189,9.527103,68.05061,0.2217052,6.299602,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.463983,2.463983,0,-1,0,2.463983,42.24928,0,0,0,1.041015,2.593666,2.463983,0,0,4.714876,6.381886,0,1.552651,-1.552651,7.890466,56.36036,0.2217052,2.710382,0.8328121,0,7.422901
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7691967,0.7691967,0,0,0,0.7691967,156.9964,0,0,0,1.207611,0.8096807,0.7691967,0,0,6.440044,4.829235,0.3979302,0,0.3979302,8.267976,59.05685,0.2214919,0.8461164,0.9660887,0,6.036845
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.95981,4.95981,5,0,1.53,4.95981,40.2266,0,0,0,1.995163,0,0,0.04019038,0.03818086,6.042114,5.187372,2.033344,0,2.033344,10.19697,72.83539,0.221821,5.455791,1.59613,5,7.182534
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.338529,4.338529,4.485944,0,1.389663,4.338529,88.82265,0,0,0,3.853596,0,0,0.1474157,0.1400449,4.00877,7.017381,3.993641,0,3.993641,13.98567,99.89748,0.2220491,4.772382,3.082877,5,10.87098
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.184032,3.184032,1.25,0,0.50625,3.184032,78.38161,0.4447431,0,0,2.495696,2.035823,1.934032,0,0,0.01512951,10.61166,0.01512951,0,0.01512951,14.00003,100,0.2220411,3.502435,1.996557,5,13.10735
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220411,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.686117,1.686117,0,0,0,1.686117,111.5992,0.1068331,0,0,1.881693,1.77486,1.686117,0,0,0,10.62527,0,0,0,14.00003,100,0.2220411,1.854729,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.818939,5.818939,4.26908,0,1.330459,5.818939,28.03656,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2220411,6.400833,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.139375,3.139375,2.182706,0,0.7608787,3.139375,32.0771,0,0,0,1.00702,1.00702,0.9566694,0,0,0,10.62527,0,0,0,14.00003,100,0.2220411,3.453313,0.8056164,5,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220411,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.094747,3.33,0,-1,0,3.33,0,0,1.764746,2.274221,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2220411,5.604221,0,0,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.346559,3.33,0,-1,0,3.33,0,0,3.016559,3.651215,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2220411,6.981215,0,0,7.120011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.138393,3.138393,0,-1,0,3.138393,0,0,4.440892E-16,0.1222328,0,3.303572,3.138393,0,0,7.789474,3.614748,0,3.303572,-3.303572,3.128014,22.34291,0.2220411,3.452233,0,0,3.614748
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6378463,0.295617,0,-1,0,0.295617,0,0,0.3422293,0.4060139,0,0.3111758,0.295617,0,0,11.46011,0.3111758,0,0.3111758,-0.3111758,2.800006,20,0.2220411,0.7016309,0,0,0.3111758
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.337614,0,0,-1,0,0,0,0,1.337614,1.471376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,1.471376,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1279467,0,0,-1,0,0,0,0,0.1279467,0.1407414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0.1407414,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2879936,0,0,-1,0,0,0,0,0.2879936,0.316793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0.316793,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4407349,0,0,-1,0,0,0,0,0.4407349,0.4848084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0.4848084,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220411,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.489624,0.489624,3.994887,0,1.255604,0.489624,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222615,0.5385864,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.325797,2.325797,5,0,1.53,2.325797,32.89571,0,0,0,0.7650875,0,0,2.674203,2.540493,8.475861,2.997,3.30558,0,3.30558,9.09507,64.96465,0.2229581,2.558377,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.663909,4.663909,5,0,1.53,4.663909,27.00994,0,0,0,1.259719,0,0,0.3360906,0.3192861,5.17028,5.972022,1.579005,0,1.579005,10.59305,75.66446,0.223222,5.130301,1.007775,5,7.231741
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.2963,2.2963,0,-1,0,2.2963,70.69538,0,0,0,1.623378,2.417158,2.2963,0,0,3.591274,7.393127,0,0.7937797,-0.7937797,9.756329,69.68792,0.223222,2.52593,1.298702,0,9.016505
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7517772,0.7517772,0,0,0,0.7517772,355.4746,0,0,0,2.672377,0.7913445,0.7517772,0,0,4.473252,6.599348,1.881033,0,1.881033,11.54083,82.43436,0.2222449,0.826955,2.137902,0,9.271725
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.419987,1.419987,0,0,0,1.419987,224.3887,0,0,0,3.186291,1.494724,1.419987,0,0,2.592219,8.292277,1.691568,0,1.691568,13.1456,93.89692,0.2213734,1.561986,2.549033,0,11.47857
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.5699896,0.5699896,0,0,0,0.5699896,564.4755,1.716811,0,0,3.217452,0.5999891,0.5699896,0,0,0.9006513,9.814688,0.9006513,0,0.9006513,14.00003,100,0.2209122,0.6269886,2.573961,0,13.03214
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.340254,1.340254,0,0,0,1.340254,224.1393,1.593242,0,0,3.004036,1.410794,1.340254,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,1.474279,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.9679697,0.9679697,0,-1,0,0.9679697,238.1656,1.286455,0,0,2.305371,1.018916,0.9679697,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,1.064767,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209122,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.7969085,0.7969085,0,-1,0,0.7969085,0,0,0,0,0,0.8388511,0.7969085,0,0,0,10.62527,0,0.8388511,-0.8388511,13.1158,93.6841,0.2209122,0.8765994,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9982215,0.9982215,0,-1,0,0.9982215,0,0,0,0,0,1.050759,0.9982215,0,0,0.9320567,9.786423,0,1.050759,-1.050759,12.0082,85.77271,0.2209122,1.098044,0,0,9.786423
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.7373347,0.7373347,0,-1,0,0.7373347,0,0,0,0,0,0.7761418,0.7373347,0,0,2.099567,8.735663,0,0.7761418,-0.7761418,11.19008,79.92897,0.2209122,0.8110682,0,0,8.735663
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02809949,0.02809949,0,-1,0,0.02809949,0,0,0,0,0,0.02957841,0.02809949,0,0,2.961947,7.959522,0,0.02957841,-0.02957841,11.1589,79.70627,0.2209122,0.03090944,0,0,7.959522
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994812,7.929944,0,0,0,11.1589,79.70627,0.2209122,0,0,0,7.929944
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.5906748,0.5906748,0,-1,0,0.5906748,0,0,0,0,0,0.621763,0.5906748,0,0,2.994812,7.929944,0,0.621763,-0.621763,10.5035,75.02488,0.2209122,0.6497423,0,0,7.929944
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4531045,0.4531045,0,-1,0,0.4531045,0,0,0,0,0,0.4769521,0.4531045,0,0,3.68566,7.30818,0,0.4769521,-0.4769521,10.00075,71.43381,0.2209122,0.498415,0,0,7.30818
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6381702,0.6381702,0,-1,0,0.6381702,0,0,0,0,0,0.6717581,0.6381702,0,0,4.215607,6.831228,0,0.6717581,-0.6717581,9.292657,66.37599,0.2209122,0.7019873,0,0,6.831228
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3071416,0.3071416,0,-1,0,0.3071416,0,0,5.551115E-17,0,0,0.3233069,0.3071416,0,0,4.962004,6.15947,0,0.3233069,-0.3233069,8.951862,63.94174,0.2209122,0.3378557,0,0,6.15947
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.108935,1.108935,0,0,0,1.108935,0,0,0,0,0,1.1673,1.108935,0,0,5.321234,5.836164,0,1.1673,-1.1673,7.721419,55.15289,0.2209122,1.219829,0,0,5.836164
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.431904,2.431904,0,0,0,2.431904,0,0,4.440892E-16,0,0,2.559899,2.431904,0,0,6.618235,4.668863,0,2.559899,-2.559899,5.023049,35.87885,0.2209122,2.675095,0,0,4.668863
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.014057,3.014057,5,0,1.53,3.014057,16.20935,0,0,0,0.488559,0,0,1.985943,1.886646,9.462567,2.108964,2.375205,0,2.375205,7.276366,51.97394,0.2214148,3.315463,0.3908472,5,2.597523
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.141501,3.141501,5,0,1.53,3.141501,46.80953,0,0,0,1.470522,0,0,1.858499,1.765574,7.087362,4.246648,3.236096,0,3.236096,10.3464,73.90268,0.2220336,3.455651,1.176417,5,5.71717
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.029068,3.33,0,-1,0,3.33,65.29285,0,0.6990681,1.101975,2.174252,3.505263,3.33,0,0,3.851266,7.159135,0,1.331011,-1.331011,8.943387,63.88121,0.2220336,4.431975,1.739401,0,9.333386
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,5.330168,5.828123,2.451167,0,2.451167,11.26877,80.49104,0.2207977,0,1.960934,0,8.27929
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.399689,2.399689,0,0,0,2.399689,178.3392,0,0,0,4.279587,2.525988,2.399689,0,0,2.879001,8.034174,1.753598,0,1.753598,12.93238,92.37394,0.2199219,2.639658,3.423669,0,12.31376
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,3.450919,0,0,4.576321,0,0,0,0,1.125402,9.612412,1.125402,0,1.125402,14.00003,100,0.2193635,0,3.661057,0,14.18873
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193635,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,8.44582,3.33,0,-1,0,3.33,86.22864,0,5.11582,5.960402,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2193635,9.290401,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.960591,4.960591,2.795061,0,0.9280518,4.960591,60.14973,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2194726,5.45665,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.561904,1.561904,0,0,0,1.561904,144.2801,0.6094077,0,0,2.253517,1.644109,1.561904,0,0,0,10.62527,0,0,0,14.00003,100,0.2194726,1.718094,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.027421,4.027421,2.82491,0,0.9362004,4.027421,31.42957,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2194726,4.430163,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.322189,4.322189,4.182913,0,1.306935,4.322189,3.391936,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2194726,4.754408,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.414309,3.33,0,-1,0,3.33,0,0,1.084309,1.52574,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2194726,4.85574,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.997011,3.33,0,-1,0,3.33,0,0,4.667011,5.466712,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2194726,8.796712,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,12.58076,3.33,0,-1,0,3.33,0,0,9.250763,10.50884,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2194726,13.83884,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08355058,0.08355058,0,-1,0,0.08355058,0,0,1.387779E-17,0,0,0.08794798,0.08355058,0,0,11.68421,0.1094847,0,0.08794798,-0.08794798,2.822707,20.16216,0.2194726,0.09190564,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78193,0.02153673,0,0,0,2.822707,20.16216,0.2194726,0,0,0,0.02153673
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5179448,0.0204599,0,-1,0,0.0204599,0,0,0.4974848,0.5492793,0,0.02153673,0.0204599,0,0,11.78193,0.02153673,0,0.02153673,-0.02153673,2.800006,20,0.2194726,0.5697392,0,0,0.02153673
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05221602,0,0,-1,0,0,0,0,0.05221602,0.05743762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194726,0.05743762,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194726,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194726,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194726,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.0940863,0.0940863,3.599349,0,1.147622,0.0940863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194319,0.1034949,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.6334375,0.6334375,4.1387,0,1.294865,0.6334375,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197549,0.6967812,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2195138,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.297675,7.297675,5,0,1.53,7.297675,18.25906,0,0,0,1.332487,2.418605,2.297675,0,0,1.534522,9.244205,0,1.086118,-1.086118,11.39938,81.424,0.2195138,8.027442,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.070356,2.070356,0,-1,0,2.070356,72.35435,0,0,0,1.497993,2.179322,2.070356,0,0,2.74132,8.158086,0,0.6813296,-0.6813296,10.6812,76.29413,0.2195138,2.277392,1.198394,0,9.656079
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.709319,0.709319,0,0,0,0.709319,304.1542,0,0,0,2.157424,0.7466515,0.709319,0,0,3.498353,7.476757,1.410772,0,1.410772,12.01958,85.85394,0.2188341,0.7802509,1.725939,0,9.63418
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.905876,3.905876,2.089823,0,0.7355216,3.905876,102.3897,0,0,0,3.999216,1.911635,1.816054,0,0,2.087581,8.746451,2.087581,0,2.087581,14.00003,100,0.2183926,4.296464,3.199373,5,12.74567
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.471139,1.471139,0,0,0,1.471139,309.187,3.000002,0,0,4.54857,1.548567,1.471139,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,1.618253,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.248766,4.248766,1.25,0,0.50625,4.248766,87.57652,0.5643257,0,0,3.720922,3.156596,2.998766,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,4.673643,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6126897,0.6126897,0,-1,0,0.6126897,300.8207,1.198161,0,0,1.843098,0.6449365,0.6126897,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,0.6739587,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7083469,0.7083469,0,0,0,0.7083469,210.5456,0.7457652,0,0,1.491394,0.7456284,0.7083469,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,0.7791816,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.422748,0.422748,0,0,0,0.422748,255.3583,0.6345242,0,0,1.079522,0.4449979,0.422748,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,0.4650228,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.272539,3.272539,3.053086,0,0.9984924,3.272539,7.058845,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2183926,3.599793,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,10.29255,8.33,5,0,1.53,8.33,1.223342,0,1.96255,2.991805,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2183926,11.32181,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.521795,3.33,0,-1,0,3.33,0,0,4.191795,4.943974,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.2183926,8.273974,0,0,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.374927,3.33,0,-1,0,3.33,0,0,6.044926,6.982419,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.2183926,10.31242,0,0,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,9.209916,0.2008196,0,-1,0,0.2008196,0,0,9.009096,9.930088,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.2183926,10.13091,0,0,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.237415,0,0,-1,0,0,0,0,1.237415,1.361156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,1.361156,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3205392,0,0,-1,0,0,0,0,0.3205392,0.3525931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,0.3525931,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4494912,0,0,-1,0,0,0,0,0.4494912,0.4944403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,0.4944403,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.8581879,0,0,-1,0,0,0,0,0.8581879,0.9440066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,0.9440066,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.085215,0,0,-1,0,0,0,0,1.085215,1.193737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,1.193737,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1062927,0,0,-1,0,0,0,0,0.1062927,0.1169219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,0.1169219,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2502275,0,0,-1,0,0,0,0,0.2502275,0.2752502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183926,0.2752502,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.068936,1.068936,4.574199,0,1.413756,1.068936,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190023,1.17583,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.112344,1.112344,4.617608,0,1.425607,1.112344,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2196316,1.223579,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.471063,5.471063,5,0,1.53,5.471063,13.09462,0,0,0,0.7164146,0.4958555,0.4710627,0,0,5.14586,5.994,0.2205591,0,0.2205591,9.327477,66.6247,0.2196641,6.018169,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.1743,2.1743,4.9472,0,1.515586,2.1743,92.16791,0,0,0,2.004007,0,0,2.7729,2.634255,4.925301,6.192503,4.638262,0,4.638262,13.72772,98.05494,0.2198828,2.39173,1.603205,5,8.19651
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.21621,2.21621,0,-1,0,2.21621,145.6239,0.6074399,0,0,3.227332,2.332853,2.21621,0,0,0.2870395,10.36694,0.2870395,0,0.2870395,14.00003,100,0.2197484,2.437831,2.581866,0,13.59427
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.332151,5.332151,2.002151,0,0.7115872,5.332151,92.54459,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,5.865366,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.918327,0.918327,0,0,0,0.918327,539.3813,3.986624,0,0,4.953285,0.9666601,0.918327,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,1.01016,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.09542161,0.09542161,0,-1,0,0.09542161,4233.978,3.939686,0,0,4.040129,0.1004438,0.09542161,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,0.1049638,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.264595,2.264595,0,0,0,2.264595,145.3072,0.9068353,0,0,3.29062,2.383784,2.264595,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,2.491055,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.951579,1.951579,0,0,0,1.951579,117.3936,0.2367345,0,0,2.291028,2.054294,1.951579,0,0,0,10.62527,0,0,0,14.00003,100,0.2197484,2.146737,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,8.706374,8.33,5,0,1.53,8.33,12.72934,0,0.3763746,1.247012,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2197484,9.577012,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.95006,2.95006,0,0,0,2.95006,12.09656,0,4.440892E-16,0,0.3568559,3.105327,2.95006,0,0,2.716566,8.180365,0,2.748471,-2.748471,8.525724,60.89791,0.2197484,3.245066,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.490414,3.33,0,-1,0,3.33,0,0,0.1604144,0.5094558,0,3.505263,3.33,0,0,5.770422,5.431894,0,3.505263,-3.505263,4.830853,34.50602,0.2197484,3.839456,0,0,5.431894
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.588909,1.830299,0,-1,0,1.830299,0,0,4.758609,5.4175,0,1.926631,1.830299,0,0,9.665159,1.926631,0,1.926631,-1.926631,2.800006,20,0.2197484,7.247799,0,0,1.926631
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.041704,0,0,-1,0,0,0,0,2.041704,2.245875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,2.245875,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.349021,0,0,-1,0,0,0,0,0.349021,0.3839231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.3839231,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.6970486,0,0,-1,0,0,0,0,0.6970486,0.7667535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.7667535,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3520952,0,0,-1,0,0,0,0,0.3520952,0.3873048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.3873048,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.563045,0,0,-1,0,0,0,0,0.563045,0.6193495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.6193495,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3858777,0,0,-1,0,0,0,0,0.3858777,0.4244655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.4244655,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5131398,0,0,-1,0,0,0,0,0.5131398,0.5644538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0.5644538,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197484,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2952337,0.2952337,3.800497,0,1.202536,0.2952337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219837,0.324757,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2194842,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.564167,3.564167,5,0,1.53,3.564167,40.42373,0,0,0,1.440769,0,0,1.435832,1.364041,4.598973,6.486199,2.80481,0,2.80481,12.29794,87.84222,0.2199745,3.920584,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.408217,3.33,0,-1,0,3.33,98.23499,0,3.078217,3.719038,3.271225,3.505263,3.33,0,0,1.794163,9.010528,0,0.2340378,-0.2340378,12.05124,86.0801,0.2199745,7.049038,2.61698,0,12.28175
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.056765,3.056765,1.25,0,0.50625,3.056765,135.3938,0.1826062,0,0,4.138669,1.901858,1.806765,0,0,2.054205,8.77649,2.054205,0,2.054205,14.00003,100,0.2190362,3.362441,3.310935,5,12.91516
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.833371,2.833371,0,0,0,2.833371,167.4409,1.761727,0,0,4.744223,2.982496,2.833371,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,3.116709,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.266788,5.266788,1.936789,0,0.6937433,5.266788,96.82893,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,5.793468,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.640425,2.640425,0,0,0,2.640425,174.3217,1.823439,0,0,4.602834,2.779395,2.640425,0,0,0,10.62527,0,0,0,14.00003,100,0.2190362,2.904468,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,6.871812,3.33,0,-1,0,3.33,104.9478,0,3.541812,4.228994,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2190362,7.558994,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.463567,3.463567,1.25,0,0.50625,3.463567,92.85683,0.8744183,0,0,3.216159,2.330071,2.213567,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2190309,3.809924,2.572927,5,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190309,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.442525,4.442525,3.17064,0,1.030585,4.442525,30.1366,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2190309,4.886778,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.209111,4.209111,4.072116,0,1.276688,4.209111,3.426018,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2190309,4.630022,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.97327,1.97327,0,-1,0,1.97327,0,0,4.440892E-16,0,0,2.077126,1.97327,0,0,0,10.62527,0,2.077126,-2.077126,11.81054,84.36086,0.2190309,2.170597,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.71741,3.33,0,-1,0,3.33,0,0,4.38741,5.159151,0,3.505263,3.33,0,0,2.307918,8.548148,0,3.505263,-3.505263,8.115673,57.96898,0.2190309,8.489151,0,0,8.548148
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.150647,3.33,0,-1,0,3.33,0,0,2.820647,3.435711,0,3.505263,3.33,0,0,6.202655,5.042885,0,3.505263,-3.505263,4.420801,31.57709,0.2190309,6.765711,0,0,5.042885
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.8465571,0.8465571,0,-1,0,0.8465571,0,0,0,0,0,0.8911128,0.8465571,0,0,10.09739,1.537621,0,0.8911128,-0.8911128,3.481486,24.8677,0.2190309,0.9312129,0,0,1.537621
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08752,0.6465087,0,0,0,3.481486,24.8677,0.2190309,0,0,0,0.6465087
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08752,0.6465087,0,0,0,3.481486,24.8677,0.2190309,0,0,0,0.6465087
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08752,0.6465087,0,0,0,3.481486,24.8677,0.2190309,0,0,0,0.6465087
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08752,0.6465087,0,0,0,3.481486,24.8677,0.2190309,0,0,0,0.6465087
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.8575672,0.6141833,0,-1,0,0.6141833,0,0,0.2433839,0.3291406,0,0.6465087,0.6141833,0,0,11.08752,0.6465087,0,0.6465087,-0.6465087,2.800006,20,0.2190309,0.9433239,0,0,0.6465087
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.09759952,0,0,-1,0,0,0,0,0.09759952,0.1073595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190309,0.1073595,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.076576,1.076576,4.58184,0,1.415842,1.076576,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196109,1.184234,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195143,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.307202,2.307202,5,0,1.53,2.307202,13.54954,0,0,0,0.3126151,0,0,2.692798,2.558158,5.14586,5.994,2.870774,0,2.870774,11.84169,84.58334,0.2200777,2.537922,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.326197,3.326197,4.991473,0,1.527672,3.326197,15.69857,0,0,0,0.5221654,0,0,1.665275,1.582012,2.275087,8.577696,2.104177,0,2.104177,13.83789,98.84187,0.220468,3.658817,0.4177323,5,9.099861
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0.2301948,0,0,0.4011046,0,0,0,0,0.1709098,10.47146,0.1709098,0,0.1709098,14.00003,100,0.2203917,0,0.3208837,0,10.87256
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.338171,5.338171,4.896951,0,1.501868,5.338171,8.700389,1.665335E-16,0,0,0.4644416,0.4644416,0.4412195,0,0,0,10.62527,0,0,0,14.00003,100,0.2203917,5.871988,0.3715533,5,11.08972
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.7426248,0,0,0.7426248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203917,0,0.5940998,0,11.3679
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203917,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.641828,1.641828,0,0,0,1.641828,84.82188,0,0,0,1.39263,1.72824,1.641828,0,0,0,10.62527,0,0.3356107,-0.3356107,13.64626,97.47311,0.2203917,1.806011,1.114104,0,12.0179
