Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6098883,0.6098883,0,-1,0,0.6098883,171.4697,0.0308854,0,0,1.045774,0.6419877,0.6098883,0,0,0.3729008,10.28966,0.3729008,0,0.3729008,14.00003,100,0.2202252,0.6708771,0.8366191,0,11.33544
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.053048,2.053048,0,0,0,2.053048,41.41518,0,4.440892E-16,0,0.8502734,2.161103,2.053048,0,0,0,10.62527,0,1.31083,-1.31083,12.61829,90.13048,0.2202252,2.258353,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.456477,9.314445,0.2040009,0,0.2040009,12.81182,91.51285,0.2201343,0,0.1632007,0,9.518446
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.252476,9.498046,0.2602541,0,0.2602541,13.05872,93.27641,0.2200184,0,0.2082033,0,9.7583
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.709154,2.709154,0,0,0,2.709154,6.583079,0,0,0,0.1783458,2.851742,2.709154,0,0,0.9922222,9.732274,0,2.673396,-2.673396,10.24072,73.14783,0.2200184,2.98007,0.1426766,0,9.91062
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,5.830773,3.33,0,-1,0,3.33,0,0,2.500773,3.08385,0,3.505263,3.33,0,0,3.962662,7.058878,0,3.505263,-3.505263,6.545845,46.75594,0.2200184,6.41385,0,0,7.058878
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.855547,2.855547,0,-1,0,2.855547,0,0,4.440892E-16,0,0,3.005839,2.855547,0,0,7.857399,3.553615,0,3.005839,-3.005839,3.377413,24.12433,0.2200184,3.141102,0,0,3.553615
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.004223,0.5203876,0,-1,0,0.5203876,0,0,2.483836,2.784258,0,0.5477765,0.5203876,0,0,11.19722,0.5477765,0,0.5477765,-0.5477765,2.800006,20,0.2200184,3.304646,0,0,0.5477765
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06750819,0,0,-1,0,0,0,0,0.06750819,0.07425901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.07425901,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5179573,0,0,-1,0,0,0,0,0.5179573,0.5697531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.5697531,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7638583,0,0,-1,0,0,0,0,0.7638583,0.8402441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.8402441,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.8138415,0,0,-1,0,0,0,0,0.8138415,0.8952256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.8952256,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06417733,0,0,-1,0,0,0,0,0.06417733,0.07059506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.07059506,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6324763,0,0,-1,0,0,0,0,0.6324763,0.6957239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.6957239,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5627105,0,0,-1,0,0,0,0,0.5627105,0.6189815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200184,0.6189815,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6776913,0.6776913,4.182954,0,1.306947,0.6776913,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203339,0.7454605,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.603237,1.603237,5,0,1.53,1.603237,0,0,0,0,0,0,0,3.396763,3.226925,8.475861,2.997,3.226925,0,3.226925,9.020451,64.43166,0.2209716,1.763561,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.58875,4.58875,5,0,1.53,4.58875,12.39611,0,0,0,0.5688267,0,0,0.4112499,0.3906874,5.248935,5.901232,0.9595141,0,0.9595141,9.930726,70.93362,0.2211244,5.047625,0.4550614,5,6.470059
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.237221,1.237221,4.633122,0,1.429842,1.237221,85.94383,0,0,0,1.063315,0,0,3.395901,3.226106,4.289421,6.764795,4.289421,0,4.289421,14.00003,100,0.2212779,1.360943,0.8506519,5,7.82811
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.465346,1.465346,0,-1,0,1.465346,99.77283,0,0,0,1.462017,1.542469,1.465346,0,0,0,10.62527,0,0.08045223,-0.08045223,13.91522,99.39426,0.2212779,1.61188,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.130693,1.130693,0,0,0,1.130693,145.5621,0.3662662,0,0,1.645861,1.190203,1.130693,0,0,0.08939136,10.54482,0.08939136,0,0.08939136,14.00003,100,0.2212389,1.243762,1.316689,0,12.19068
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212389,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,6.945153,6.945153,5,0,1.53,6.945153,27.30203,0,0,0,1.896168,2.047529,1.945153,0,0,0,10.62527,0,0.1513614,-0.1513614,13.84048,98.86037,0.2212389,7.639668,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.608246,1.608246,0,0,0,1.608246,151.9731,0.5830321,0,0,2.444103,1.692891,1.608246,0,0,0.1681794,10.47391,0.1681794,0,0.1681794,14.00003,100,0.2211654,1.769071,1.955282,0,12.91802
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.9798386,0.9798386,0,-1,0,0.9798386,276.9568,1.68232,0,0,2.713729,1.031409,0.9798386,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,1.077822,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.949777,4.949777,4.0857,0,1.280396,4.949777,18.37568,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,5.444755,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211654,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.134711,3.134711,0,-1,0,3.134711,0,0,4.440892E-16,0.1181823,0,3.299696,3.134711,0,0,0,10.62527,0,3.299696,-3.299696,10.52184,75.15587,0.2211654,3.448182,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5997744,0.5997744,0,-1,0,0.5997744,0,0,1.110223E-16,0,0,0.6313415,0.5997744,0,0,3.666329,7.325578,0,0.6313415,-0.6313415,9.856351,70.40237,0.2211654,0.6597518,0,0,7.325578
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.199097,1.199097,0,-1,0,1.199097,0,0,2.220446E-16,0,0,1.262207,1.199097,0,0,4.367819,6.694237,0,1.262207,-1.262207,8.525867,60.89893,0.2211654,1.319007,0,0,6.694237
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.114465,1.114465,0,-1,0,1.114465,0,0,2.220446E-16,0,0,1.173121,1.114465,0,0,5.770272,5.43203,0,1.173121,-1.173121,7.28929,52.06625,0.2211654,1.225911,0,0,5.43203
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4669322,0.4669322,0,-1,0,0.4669322,0,0,5.551115E-17,0,0,0.4915076,0.4669322,0,0,7.073739,4.258909,0,0.4915076,-0.4915076,6.771195,48.36559,0.2211654,0.5136254,0,0,4.258909
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4403282,0.4403282,0,-1,0,0.4403282,0,0,5.551115E-17,0,0,0.4635033,0.4403282,0,0,7.619859,3.767401,0,0.4635033,-0.4635033,6.28262,44.87577,0.2211654,0.484361,0,0,3.767401
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1580658,0.1580658,0,-1,0,0.1580658,0,0,2.775558E-17,0,0,0.166385,0.1580658,0,0,8.134862,3.303898,0,0.166385,-0.166385,6.107234,43.62302,0.2211654,0.1738723,0,0,3.303898
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.319735,3.137513,0,0,0,6.107234,43.62302,0.2211654,0,0,0,3.137513
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.217721,1.217721,0,-1,0,1.217721,0,0,0,0,0,1.281811,1.217721,0,0,8.319735,3.137513,0,1.281811,-1.281811,4.756087,33.97198,0.2211654,1.339493,0,0,3.137513
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.743969,1.855702,0,0,0,4.756087,33.97198,0.2211654,0,0,0,1.855702
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4616597,0.4616597,0,0,0,0.4616597,0,0,5.551115E-17,0,0,0.4859576,0.4616597,0,0,9.743969,1.855702,0,0.4859576,-0.4859576,4.243843,30.3131,0.2211654,0.5078257,0,0,1.855702
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,10.28392,1.369744,0.6293008,0,0.6293008,4.84085,34.57743,0.2208908,0,0.5034406,0,1.999045
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,9.654621,1.936115,1.711286,0,1.711286,6.464318,46.17361,0.2201476,0,1.369029,0,3.647401
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.518773,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.1887731,0.5406504,2.853448,3.505263,3.33,0,0,7.943336,3.476272,0,0.6518152,-0.6518152,5.777245,41.26595,0.2201476,3.87065,2.282758,0,6.32972
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.03194,7.03194,5,0,1.53,7.03194,53.44705,0,0,0,3.758365,2.138884,2.03194,0,0,8.667575,2.824457,1.61948,0,1.61948,7.313619,52.24003,0.2202206,7.735134,3.006692,5,6.582822
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.157281,2.157281,4.688303,0,1.444907,2.157281,203.2123,0,0,0,4.38386,0,0,2.531023,2.404471,7.048094,4.281989,6.788332,0,6.788332,13.7536,98.23977,0.2193464,2.373009,3.507088,5,8.66585
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.738482,0,0,4.998245,0,0,0,0,0.2597629,10.39149,0.2597629,0,0.2597629,14.00003,100,0.2192363,0,3.998596,0,15.38973
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6641372,0.6641372,0,0,0,0.6641372,754.0609,4.308908,0,0,5.007999,0.6990919,0.6641372,0,0,0,10.62527,0,0,0,14.00003,100,0.2192363,0.730551,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192363,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1458379,0.1458379,0,0,0,0.1458379,2338.981,3.257608,0,0,3.411122,0.1535136,0.1458379,0,0,0,10.62527,0,0,0,14.00003,100,0.2192363,0.1604217,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.063501,3.063501,1.25,0,0.50625,3.063501,62.42995,0.00359366,0,0,1.912542,1.908948,1.813501,0,0,0,10.62527,0,0,0,14.00003,100,0.2192363,3.369851,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.644836,1.644836,0,0,0,1.644836,77.93095,0,0,0,1.281837,1.731407,1.644836,0,0,0,10.62527,0,0.44957,-0.44957,13.52614,96.61509,0.2192363,1.80932,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.314965,6.314965,5,0,1.53,6.314965,2.795493,0,0,0,0.1765344,1.384174,1.314965,0,0,0.4995222,10.1757,0,1.207639,-1.207639,12.25318,87.52251,0.2192363,6.946462,0.1412275,5,10.35224
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.395059,1.395059,0,-1,0,1.395059,0,0,2.220446E-16,0,0,1.468483,1.395059,0,0,1.841344,8.968064,0,1.468483,-1.468483,10.70526,76.46598,0.2192363,1.534565,0,0,8.968064
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472992,7.499581,0,0,0,10.70526,76.46598,0.2192363,0,0,0,7.499581
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.459474,2.459474,0,-1,0,2.459474,0,0,4.440892E-16,0,0,2.58892,2.459474,0,0,3.472992,7.499581,0,2.58892,-2.58892,7.976297,56.97344,0.2192363,2.705421,0,0,7.499581
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.349569,4.910662,0,0,0,7.976297,56.97344,0.2192363,0,0,0,4.910662
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2699698,0.2699698,0,-1,0,0.2699698,0,0,0,0,0,0.2841787,0.2699698,0,0,6.349569,4.910662,0,0.2841787,-0.2841787,7.676747,54.8338,0.2192363,0.2969668,0,0,4.910662
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07347534,0.07347534,0,-1,0,0.07347534,0,0,0,0,0,0.07734247,0.07347534,0,0,6.665323,4.626483,0,0.07734247,-0.07734247,7.595221,54.25147,0.2192363,0.08082288,0,0,4.626483
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.7874938,0.7874938,0,-1,0,0.7874938,0,0,0,0,0,0.8289408,0.7874938,0,0,6.751259,4.54914,0,0.8289408,-0.8289408,6.72144,48.01019,0.2192363,0.8662431,0,0,4.54914
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8180763,0.8180763,0,-1,0,0.8180763,0,0,1.110223E-16,0,0,0.8611329,0.8180763,0,0,7.672305,3.7202,0,0.8611329,-0.8611329,5.813727,41.52654,0.2192363,0.8998839,0,0,3.7202
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.117062,0.117062,0,-1,0,0.117062,0,0,0,0,0,0.1232231,0.117062,0,0,8.629119,2.859067,0,0.1232231,-0.1232231,5.683838,40.59876,0.2192363,0.1287682,0,0,2.859067
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.7963298,0.7963298,0,-1,0,0.7963298,0,0,0,0,0,0.8382419,0.7963298,0,0,8.766034,2.735844,0,0.8382419,-0.8382419,4.800253,34.28746,0.2192363,0.8759628,0,0,2.735844
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.9793575,0.9793575,0,0,0,0.9793575,0,0,0,0,0,1.030903,0.9793575,0,0,9.697413,1.897602,0,1.030903,-1.030903,3.713587,26.52557,0.2192363,1.077293,0,0,1.897602
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5344661,0.5344661,0,0,0,0.5344661,0,0,0,0,0,0.5625959,0.5344661,0,0,10.84286,0.8666992,0,0.5625959,-0.5625959,3.120559,22.28966,0.2192363,0.5879127,0,0,0.8666992
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,11.46797,0.3041033,0.3232105,0,0.3232105,3.427183,24.47983,0.2190994,0,0.2585684,0,0.6273138
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.850714,2.850714,5,0,1.53,2.850714,43.87476,0,0,0,1.250744,0,0,2.149286,2.041822,11.14476,0.5949928,3.292566,0,3.292566,6.550785,46.79123,0.2196579,3.135785,1.000595,5,1.845737
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.544651,3.33,0,-1,0,3.33,89.03794,0,0.2146511,0.5691162,2.964963,3.505263,3.33,0,0,7.852191,3.558302,0,0.5402996,-0.5402996,5.981259,42.72319,0.2196579,3.899116,2.371971,0,6.523265
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.057713,3.057713,4.865425,0,1.493261,3.057713,128.2137,0,0,0,3.920407,0,0,1.807712,1.717327,8.452524,3.018002,5.637733,0,5.637733,11.32968,80.92615,0.2193888,3.363484,3.136325,5,6.938409
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1499569,0.1499569,0,0,0,0.1499569,3024.397,1.562652,0,0,4.535292,0.1578494,0.1499569,0,0,2.814791,8.091963,2.814791,0,2.814791,14.00003,100,0.2182223,0.1649526,3.628234,0,12.62725
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.935184,1.935184,0,0,0,1.935184,242.4229,2.654294,0,0,4.691329,2.037036,1.935184,0,0,0,10.62527,0,0,0,14.00003,100,0.2182223,2.128702,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.9916894,0.9916894,0,0,0,0.9916894,456.364,3.481829,0,0,4.525713,1.043884,0.9916894,0,0,0,10.62527,0,0,0,14.00003,100,0.2182223,1.090858,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.566188,3.33,0,-1,0,3.33,143.8519,1.285005,0.2361875,0.5928063,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182223,3.922806,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.899354,3.899354,1.25,0,0.50625,3.899354,72.68507,0.0454547,0,0,2.834248,2.788793,2.649354,0,0,0,10.62527,0,0,0,14.00003,100,0.2182223,4.289289,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.953874,2.953874,0,0,0,2.953874,70.81411,0,0,0,2.091759,3.109341,2.953874,0,0,0,10.62527,0,1.017581,-1.017581,12.9274,92.33841,0.2182223,3.249261,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002512967,0.002512967,0,0,0,0.002512967,20612.88,0,0,0,0.5179948,0.002645228,0.002512967,0,0,1.130646,9.607693,0.5153496,0,0.5153496,13.41631,95.83057,0.2180101,0.002764263,0.4143958,0,10.12569
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0,0,0,0.1447113,0,0,0,0,0.6152964,10.07151,0.1447113,0,0.1447113,13.55359,96.81118,0.2179505,0,0.115769,0,10.21622
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4108364,0.4108364,0,-1,0,0.4108364,0,0,0,0,0,0.4324593,0.4108364,0,0,0.470585,10.20175,0,0.4324593,-0.4324593,13.09774,93.5551,0.2179505,0.45192,0,0,10.20175
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.142682,3.33,0,-1,0,3.33,0,0,0.812682,1.22695,0,3.505263,3.33,0,0,0.9510954,9.769288,0,3.505263,-3.505263,9.402868,67.16321,0.2179505,4.55695,0,0,9.769288
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.681617,2.681617,0,-1,0,2.681617,0,0,0,0,0,2.822754,2.681617,0,0,4.845832,6.264025,0,2.822754,-2.822754,6.427424,45.91008,0.2179505,2.949778,0,0,6.264025
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3174092,0.3174092,0,-1,0,0.3174092,0,0,0,0,0,0.334115,0.3174092,0,0,7.982226,3.441271,0,0.334115,-0.334115,6.075235,43.39445,0.2179505,0.3491502,0,0,3.441271
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9180538,0.9180538,0,-1,0,0.9180538,0,0,0,0,0,0.9663724,0.9180538,0,0,8.353465,3.107156,0,0.9663724,-0.9663724,5.05659,36.11842,0.2179505,1.009859,0,0,3.107156
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6692038,0.6692038,0,-1,0,0.6692038,0,0,0,0,0,0.704425,0.6692038,0,0,9.427212,2.140784,0,0.704425,-0.704425,4.314061,30.81466,0.2179505,0.7361241,0,0,2.140784
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3486904,0.3486904,0,-1,0,0.3486904,0,0,5.551115E-17,0,0,0.3670425,0.3486904,0,0,10.20991,1.436359,0,0.3670425,-0.3670425,3.927164,28.05111,0.2179505,0.3835595,0,0,1.436359
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9168846,0.9168846,0,-1,0,0.9168846,0,0,1.110223E-16,0,0,0.9651417,0.9168846,0,0,10.61773,1.069316,0,0.9651417,-0.9651417,2.909815,20.78435,0.2179505,1.008573,0,0,1.069316
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.102823,0.09896562,0,-1,0,0.09896562,0,0,1.003858,1.11414,0,0.1041743,0.09896562,0,0,11.69011,0.1041743,0,0.1041743,-0.1041743,2.800006,20,0.2179505,1.213105,0,0,0.1041743
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7403618,0,0,-1,0,0,0,0,0.7403618,0.8143979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179505,0.8143979,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.286746,1.286746,4.792009,0,1.473218,1.286746,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185833,1.41542,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2185017,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.985076,2.985076,5,0,1.53,2.985076,6.888441,0,0,0,0.2056252,0,0,2.014924,1.914178,5.14586,5.994,2.119803,0,2.119803,11.12926,79.49454,0.2188864,3.283584,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.135714,0,0.7480499,0,0,0,0,0,0.9971289,0,0,2.135714,2.028928,3.026057,7.901823,3.026057,0,3.026057,14.00003,100,0.2181598,0,0.7977031,5,8.898952
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181598,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.186994,1.186994,0,0,0,1.186994,233.7806,1.525494,0,0,2.774961,1.249467,1.186994,0,0,0,10.62527,0,0,0,14.00003,100,0.2181598,1.305693,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4056907,0.4056907,0,0,0,0.4056907,939.7908,3.385601,0,0,3.812644,0.4270428,0.4056907,0,0,0,10.62527,0,0,0,14.00003,100,0.2181598,0.4462598,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.692263,2.692263,0,0,0,2.692263,155.368,1.348953,0,0,4.182914,2.833961,2.692263,0,0,0,10.62527,0,0,0,14.00003,100,0.2181598,2.961489,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181598,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.534555,3.33,0,-1,0,3.33,103.8292,0,2.204555,2.75801,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2181598,6.08801,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.364572,1.364572,0,0,0,1.364572,145.6134,0.4975531,0,0,1.987001,1.436392,1.364572,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2181384,1.50103,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.773893,2.773893,0,0,0,2.773893,49.49181,0,0,0,1.37285,2.919887,2.773893,0,0,0,10.62527,0,1.547038,-1.547038,12.36931,88.35202,0.2181384,3.051282,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.736053,5.736053,5,0,1.53,5.736053,9.518474,0,0,0,0.5459847,0.7747933,0.7360537,0,0,1.718931,9.078237,0,0.2288086,-0.2288086,12.12812,86.62926,0.2181384,6.309659,0.4367878,5,9.624221
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.973162,8.849428,0.2509806,0,0.2509806,12.36622,88.32999,0.2180374,0,0.2007845,0,9.100409
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722182,9.075311,0,0,0,12.36622,88.32999,0.2180374,0,0,0,9.075311
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.522674,3.33,0,-1,0,3.33,0,0,0.1926739,0.5449413,0,3.505263,3.33,0,0,1.722182,9.075311,0,3.505263,-3.505263,8.671351,61.9381,0.2180374,3.874941,0,0,9.075311
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.725437,3.33,0,-1,0,3.33,0,0,3.395437,4.06798,0,3.505263,3.33,0,0,5.616919,5.570047,0,3.505263,-3.505263,4.976479,35.54621,0.2180374,7.397981,0,0,5.570047
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.461783,1.461783,0,-1,0,1.461783,0,0,0,0,0,1.538719,1.461783,0,0,9.511656,2.064784,0,1.538719,-1.538719,3.354527,23.96086,0.2180374,1.607962,0,0,2.064784
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.7738429,0.4997617,0,-1,0,0.4997617,0,0,0.2740812,0.3514655,0,0.526065,0.4997617,0,0,11.22134,0.526065,0,0.526065,-0.526065,2.800006,20,0.2180374,0.8512272,0,0,0.526065
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4160081,0,0,-1,0,0,0,0,0.4160081,0.4576089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180374,0.4576089,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180374,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3538452,0,0,-1,0,0,0,0,0.3538452,0.3892297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180374,0.3892297,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2915797,0,0,-1,0,0,0,0,0.2915797,0.3207376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180374,0.3207376,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.6920931,0,0,-1,0,0,0,0,0.6920931,0.7613025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180374,0.7613025,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3477776,0.3477776,3.853041,0,1.21688,0.3477776,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181539,0.3825553,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01720062,0.01720062,3.522464,0,1.126633,0.01720062,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180862,0.01892068,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.737746,4.737746,5,0,1.53,4.737746,9.375827,0,0,0,0.4442029,0,0,0.2622536,0.2491409,5.14586,5.994,0.6933438,0,0.6933438,9.776,69.82843,0.2181888,5.211521,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.011423,1.011423,4.516686,0,1.398055,1.011423,57.06789,0,0,0,0.5771977,0,0,3.505263,3.33,4.452517,6.61801,3.907198,0,3.907198,13.48269,96.30476,0.2184388,1.112565,0.4617582,5,7.195207
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.550879,1.550879,0,-1,0,1.550879,98.90219,0,0,0,1.533853,1.632504,1.550879,0,0,0.5453187,10.13449,0,0.09865087,-0.09865087,13.37871,95.562,0.2184388,1.705966,1.227082,0,11.66834
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.684241,2.684241,0,0,0,2.684241,70.49858,0,0,0,1.892352,2.825517,2.684241,0,0,0.6549308,10.03584,0,0.9331651,-0.9331651,12.39506,88.536,0.2184388,2.952665,1.513882,0,11.92819
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.7972071,0,0,2.488988,0,0,0,0,1.691781,9.102672,1.691781,0,1.691781,14.00003,100,0.2177731,0,1.99119,0,11.59166
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.539313,2.539313,0,0,0,2.539313,110.1129,0.1231498,0,0,2.796111,2.672961,2.539313,0,0,0,10.62527,0,0,0,14.00003,100,0.2177731,2.793244,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.284836,1.284836,0,0,0,1.284836,221.9847,1.499681,0,0,2.852141,1.352459,1.284836,0,0,0,10.62527,0,0,0,14.00003,100,0.2177731,1.41332,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177731,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5735414,0.5735414,0,0,0,0.5735414,394.3004,1.657748,0,0,2.261476,0.6037278,0.5735414,0,0,0,10.62527,0,0,0,14.00003,100,0.2177731,0.6308956,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.005101,3.005101,0,0,0,3.005101,31.93641,0,0,0,0.9597214,3.163265,3.005101,0,0,0,10.62527,0,2.203543,-2.203543,11.67729,83.40904,0.2177731,3.305611,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,2.448381,8.421731,0.366004,0,0.366004,12.02451,85.8892,0.2176296,0,0.2928032,0,8.787735
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.315541,8.33,5,0,1.53,8.33,2.700043,0,0.9855413,1.917095,0.2249136,3.505263,3.33,0,0,2.082377,8.751135,0,3.280349,-3.280349,8.56672,61.19073,0.2176296,10.2471,0.1799309,5,8.976048
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,5.856463,3.33,0,-1,0,3.33,0,0,2.526463,3.112109,0,3.505263,3.33,0,0,5.72721,5.470785,0,3.505263,-3.505263,4.871848,34.79884,0.2176296,6.442109,0,0,5.470785
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.514054,1.514054,0,-1,0,1.514054,0,0,2.220446E-16,0,0,1.593741,1.514054,0,0,9.621946,1.965522,0,1.593741,-1.593741,3.191897,22.79922,0.2176296,1.66546,0,0,1.965522
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39277,0.371781,0,0,0,3.191897,22.79922,0.2176296,0,0,0,0.371781
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39277,0.371781,0,0,0,3.191897,22.79922,0.2176296,0,0,0,0.371781
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39277,0.371781,0,0,0,3.191897,22.79922,0.2176296,0,0,0,0.371781
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6576888,0.3531919,0,-1,0,0.3531919,0,0,0.3044969,0.3702658,0,0.371781,0.3531919,0,0,11.39277,0.371781,0,0.371781,-0.371781,2.800006,20,0.2176296,0.7234577,0,0,0.371781
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4845567,0,0,-1,0,0,0,0,0.4845567,0.5330124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176296,0.5330124,0,0,0
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.961805,0,0,-1,0,0,0,0,0.961805,1.057986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176296,1.057986,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8167337,0,0,-1,0,0,0,0,0.8167337,0.898407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176296,0.898407,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.459626,0,0,-1,0,0,0,0,1.459626,1.605589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176296,1.605589,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6443188,0.6443188,4.149582,0,1.297836,0.6443188,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179067,0.7087506,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7505054,0.7505054,4.255769,0,1.326825,0.7505054,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2182378,0.825556,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.122393,3.122393,5,0,1.53,3.122393,16.57317,0,0,0,0.5174796,0,0,1.877607,1.783727,5.14586,5.994,2.301206,0,2.301206,11.30135,80.72379,0.2186213,3.434632,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.369561,3.369561,4.817131,0,1.480077,3.369561,39.20085,0,0,0,1.320896,0,0,1.44757,1.375191,2.844654,8.065085,2.696088,0,2.696088,13.85909,98.99327,0.2190274,3.706517,1.056717,5,9.385982
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.947733,2.947733,0,-1,0,2.947733,93.99196,0,0,0,2.770632,3.102877,2.947733,0,0,0.1485664,10.49156,0,0.3322448,-0.3322448,13.50887,96.49173,0.2190274,3.242507,2.216506,0,13.2622
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.996518,3.996518,1.263587,0,0.5099591,3.996518,84.93637,0,0,0,3.394497,2.87677,2.732932,0,0,0.5177273,10.15932,0.5177273,0,0.5177273,14.00003,100,0.2188349,4.39617,2.715598,5,13.55382
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.547779,1.547779,0,0,0,1.547779,299.8631,3.011977,0,0,4.641218,1.629241,1.547779,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,1.702557,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.834002,3.834002,1.25,0,0.50625,3.834002,132.7419,2.369326,0,0,5.089328,2.720002,2.584002,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,4.217402,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.267577,4.267577,1.25,0,0.50625,4.267577,112.5817,1.628113,0,0,4.804509,3.176396,3.017577,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,4.694335,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.057109,2.057109,0,-1,0,2.057109,221.3946,2.388949,0,0,4.554327,2.165378,2.057109,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,2.26282,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.238988,4.238988,4.153317,0,1.298856,4.238988,2.127397,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,4.662888,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.488544,3.33,0,-1,0,3.33,0,0,0.158544,0.5073984,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2188349,3.837399,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.9115,3.33,0,-1,0,3.33,0,0,0.5814995,0.9726494,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2188349,4.302649,0,0,7.120011
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.111541,3.111541,0,-1,0,3.111541,0,0,0,0.09269522,0,3.275306,3.111541,0,0,7.789474,3.614748,0,3.275306,-3.275306,3.157808,22.55573,0.2188349,3.422695,0,0,3.614748
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6345522,0.3224694,0,-1,0,0.3224694,0,0,0.3120829,0.3755381,0,0.3394414,0.3224694,0,0,11.4287,0.3394414,0,0.3394414,-0.3394414,2.800006,20,0.2188349,0.6980075,0,0,0.3394414
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.9391024,0,0,-1,0,0,0,0,0.9391024,1.033013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,1.033013,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.7922039,0,0,-1,0,0,0,0,0.7922039,0.8714243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,0.8714243,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4216006,0,0,-1,0,0,0,0,0.4216006,0.4637606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,0.4637606,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2991276,0,0,-1,0,0,0,0,0.2991276,0.3290404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,0.3290404,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6697233,0,0,-1,0,0,0,0,0.6697233,0.7366956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188349,0.7366956,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.031216,2.031216,5,0,1.53,2.031216,0,0,0,0,0,0,0,2.968784,2.820345,11.80586,0,2.820345,0,2.820345,5.47562,39.11149,0.2193316,2.234338,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7013661,0.7013661,4.206629,0,1.31341,0.7013661,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.985516,2.53831,3.33,0,3.33,8.634735,61.67656,0.2196217,0.7715027,0,5,2.53831
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2133799,0.2133799,3.718643,0,1.18019,0.2133799,396.2862,0,0,0,0.8455951,0,0,3.505263,3.33,5.655515,5.53531,4.175595,0,4.175595,12.59605,89.97163,0.2193306,0.2347179,0.6764761,5,6.380906
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3340238,0.3340238,0,0,0,0.3340238,552.023,0.01236411,0,0,1.843888,0.351604,0.3340238,0,0,1.47992,9.293346,1.47992,0,1.47992,14.00003,100,0.2187704,0.3674262,1.475111,0,11.13723
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.954066,2.954066,0,0,0,2.954066,129.2555,0.7087498,0,0,3.818293,3.109543,2.954066,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,3.249472,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.793069,4.793069,1.463069,0,0.5644178,4.793069,99.15539,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,5.272376,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.868913,3.868913,1.25,0,0.50625,3.868913,127.3304,2.169553,0,0,4.926303,2.756751,2.618913,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,4.255805,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.376926,3.33,0,-1,0,3.33,128.2722,0.7662024,6.046927,6.98462,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,10.31462,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.543227,1.543227,0,0,0,1.543227,150.8179,0.7030134,0,0,2.327463,1.62445,1.543227,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,1.69755,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187704,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.222092,1.222092,0,0,0,1.222092,16.0514,0,0,0,0.1961629,1.286413,1.222092,0,0,0,10.62527,0,1.09025,-1.09025,12.8508,91.79127,0.2187704,1.344301,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.898513,3.33,0,-1,0,3.33,0,0,1.568513,2.058365,0,3.505263,3.33,0,0,1.211389,9.535025,0,3.505263,-3.505263,9.155931,65.39938,0.2187704,5.388365,0,0,9.535025
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.830631,1.830631,0,-1,0,1.830631,0,0,2.220446E-16,0,0,1.92698,1.830631,0,0,5.106126,6.029761,0,1.92698,-1.92698,7.124717,50.89073,0.2187704,2.013694,0,0,6.029761
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.783882,2.783882,0,-1,0,2.783882,0,0,4.440892E-16,0,0,2.930403,2.783882,0,0,7.247215,4.102781,0,2.930403,-2.930403,4.035801,28.82709,0.2187704,3.062271,0,0,4.102781
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.075916,1.075916,0,-1,0,1.075916,0,0,2.220446E-16,0.06974785,0,1.132543,1.075916,0,0,10.50322,1.172378,0,1.132543,-1.132543,2.841996,20.29993,0.2187704,1.183507,0,0,1.172378
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3487192,0.03784373,0,-1,0,0.03784373,0,0,0.3108755,0.3457474,0,0.0398355,0.03784373,0,0,11.7616,0.0398355,0,0.0398355,-0.0398355,2.800006,20,0.2187704,0.3835911,0,0,0.0398355
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7654158,0,0,-1,0,0,0,0,0.7654158,0.8419574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187704,0.8419574,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.07897203,0,0,-1,0,0,0,0,0.07897203,0.08686924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187704,0.08686924,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8645982,0,0,-1,0,0,0,0,0.8645982,0.951058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187704,0.951058,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187704,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.9818289,0,0,-1,0,0,0,0,0.9818289,1.080012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187704,1.080012,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.8862633,0.8862633,4.391527,0,1.363887,0.8862633,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191556,0.9748896,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.414773,1.414773,4.920036,0,1.50817,1.414773,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197245,1.55625,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2149769,0.2149769,3.72024,0,1.180626,0.2149769,361.6679,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2194649,0.2364746,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.119643,4.119643,3.103214,0,1.012177,4.119643,51.17634,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2195856,4.531607,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.611849,2.611849,0,-1,0,2.611849,125.8667,0.5381324,0,0,3.287447,2.749314,2.611849,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,2.873034,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.730339,3.730339,1.25,0,0.50625,3.730339,110.7356,1.51993,0,0,4.130813,2.610883,2.480339,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,4.103373,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.65418,8.33,5,0,1.53,8.33,59.27599,1.432427,1.32418,2.289598,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,10.6196,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.963109,2.963109,0,0,0,2.963109,177.2239,2.132276,0,0,5.251338,3.119062,2.963109,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,3.25942,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.178438,8.33,5,0,1.53,8.33,53.66791,0.9652737,0.8484383,1.766282,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,10.09628,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.050465,2.050465,0,-1,0,2.050465,207.2367,2.090931,0,0,4.249315,2.158384,2.050465,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,2.255512,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.8012227,0.8012227,0,0,0,0.8012227,454.6342,2.79924,0,0,3.642632,0.8433923,0.8012227,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,0.8813449,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.492052,1.492052,0,0,0,1.492052,159.1193,0.8035625,0,0,2.374144,1.570581,1.492052,0,0,0,10.62527,0,0,0,14.00003,100,0.2195856,1.641258,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.599251,1.599251,0,0,0,1.599251,66.09709,0,0,0,1.057058,1.683422,1.599251,0,0,0,10.62527,0,0.6263636,-0.6263636,13.33978,95.28397,0.2195856,1.759176,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.260404,5.260404,5,0,1.53,5.260404,2.355845,1.110223E-16,0,0,0.123927,0.2741093,0.2604038,0,0,0.6959595,9.998911,0,0.1501823,-0.1501823,13.18148,94.15322,0.2195856,5.786444,0.09914158,5,10.12284
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.34692,3.33,0,-1,0,3.33,0,0,0.0169196,0.3516116,0,3.505263,3.33,0,0,0.8628287,9.848728,0,3.505263,-3.505263,9.486605,67.76133,0.2195856,3.681612,0,0,9.848728
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.39497,3.33,0,-1,0,3.33,0,0,2.06497,2.604467,0,3.505263,3.33,0,0,4.757565,6.343465,0,3.505263,-3.505263,5.791733,41.36944,0.2195856,5.934467,0,0,6.343465
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.867015,2.696292,0,-1,0,2.696292,0,0,0.1707229,0.4574243,0,2.838202,2.696292,0,0,8.652303,2.838202,0,2.838202,-2.838202,2.800006,20,0.2195856,3.153716,0,0,2.838202
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.355225,0,0,-1,0,0,0,0,0.355225,0.3907475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,0.3907475,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.708065,0,0,-1,0,0,0,0,1.708065,1.878872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,1.878872,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6183342,0,0,-1,0,0,0,0,0.6183342,0.6801677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,0.6801677,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6566169,0,0,-1,0,0,0,0,0.6566169,0.7222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,0.7222785,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.157306,0,0,-1,0,0,0,0,1.157306,1.273037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,1.273037,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4046627,0,0,-1,0,0,0,0,0.4046627,0.445129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,0.445129,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.102726,0,0,-1,0,0,0,0,1.102726,1.212999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195856,1.212999,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2056312,0.2056312,3.710894,0,1.178074,0.2056312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196112,0.2261943,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6466582,0.6466582,4.151921,0,1.298475,0.6466582,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2198603,0.711324,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.552732,4.552732,5,0,1.53,4.552732,17.9356,0,0,0,0.8165601,0,0,0.4472674,0.424904,5.14586,5.994,1.241464,0,1.241464,10.29599,73.54266,0.220024,5.008006,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.165203,0,0.7561005,0,0,0,0,0,1.847453,0,0,2.165203,2.056943,3.904396,7.111318,3.904396,0,3.904396,14.00003,100,0.2190598,0,1.477962,5,8.958771
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.587074,2.587074,0,-1,0,2.587074,123.3674,0.4683697,0,0,3.191606,2.723236,2.587074,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,2.845782,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.978324,1.978324,0,0,0,1.978324,209.8283,2.068636,0,0,4.151082,2.082446,1.978324,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,2.176156,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.17194,1.17194,0,0,0,1.17194,425.7782,3.756243,0,0,4.989864,1.233621,1.17194,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,1.289134,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.053555,3.053555,1.25,0,0.50625,3.053555,166.9892,3.200627,0,0,5.099106,1.898479,1.803555,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,3.358911,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.295303,4.295303,1.25,0,0.50625,4.295303,110.6209,1.545919,0,0,4.751501,3.205582,3.045303,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,4.724833,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.872381,1.872381,0,-1,0,1.872381,233.2211,2.39586,0,0,4.366788,1.970928,1.872381,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,2.059619,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.550447,1.550447,0,0,0,1.550447,226.0286,1.872403,0,0,3.504452,1.632049,1.550447,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,1.705491,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.129826,3.129826,1.25,0,0.50625,3.129826,81.13348,0.5605725,0,0,2.539336,1.978764,1.879826,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,3.442808,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.330087,4.330087,4.039969,0,1.267912,4.330087,7.052693,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2190598,4.763096,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.000926,3.33,0,-1,0,3.33,0,0,1.670926,2.171019,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190598,5.501019,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.76135,3.33,0,-1,0,3.33,0,0,0.4313496,0.8074845,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2190598,4.137485,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.336821,3.33,0,-1,0,3.33,0,0,2.006821,2.540503,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2190598,5.870503,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9023121,0.1040105,0,-1,0,0.1040105,0,0,0.7983016,0.8885328,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2190598,0.9925433,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3559544,0,0,-1,0,0,0,0,0.3559544,0.3915499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,0.3915499,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5581293,0,0,-1,0,0,0,0,0.5581293,0.6139423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,0.6139423,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3999954,0,0,-1,0,0,0,0,0.3999954,0.4399949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,0.4399949,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3860236,0,0,-1,0,0,0,0,0.3860236,0.424626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,0.424626,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.364262,0,0,-1,0,0,0,0,1.364262,1.500689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,1.500689,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03026918,0,0,-1,0,0,0,0,0.03026918,0.0332961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190598,0.0332961,0,0,0
