Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1499537,0.1499537,3.655217,0,1.162874,0.1499537,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21906,0.1649491,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.694159,0.694159,4.199422,0,1.311442,0.694159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193309,0.7635749,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3995365,0.3995365,3.9048,0,1.23101,0.3995365,131.815,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2192647,0.4394901,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.322846,2.322846,0,0,0,2.322846,74.09032,0,4.440892E-16,0,1.721004,2.445101,2.322846,0,0,1.289211,9.464984,0,0.7240968,-0.7240968,12.01371,85.81204,0.2192647,2.55513,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.8911859,0,0,2.984949,0,0,0,0,2.093763,8.740888,2.093763,0,2.093763,14.00003,100,0.218519,0,2.387959,0,11.72584
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.387253,2.387253,0,0,0,2.387253,136.666,0.7496663,0,0,3.262564,2.512898,2.387253,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,2.625978,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.8725731,0.8725731,0,0,0,0.8725731,534.2986,3.743648,0,0,4.662147,0.918498,0.8725731,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,0.9598304,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.486689,1.486689,0,0,0,1.486689,320.515,3.200125,0,0,4.76506,1.564935,1.486689,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,1.635357,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.511847,2.511847,0,-1,0,2.511847,172.0777,1.678278,0,0,4.322327,2.644049,2.511847,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,2.763031,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.225393,5.225393,2.068606,0,0.7297294,5.225393,63.59203,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,5.747932,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.6812696,0.6812696,0,0,0,0.6812696,285.6852,1.229161,0,0,1.946287,0.7171259,0.6812696,0,0,0,10.62527,0,0,0,14.00003,100,0.218519,0.7493966,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.812912,1.812912,0,0,0,1.812912,70.23759,0,0,0,1.273346,1.908328,1.812912,0,0,0,10.62527,0,0.6349828,-0.6349828,13.3307,95.21908,0.218519,1.994203,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.502622,4.502622,5,0,1.53,4.502622,3.787571,0,0,0,0.17054,0,0,0.4973777,0.4725088,0.7055364,9.990292,0.6430489,0,0.6430489,13.94075,99.57657,0.2186156,4.952885,0.136432,5,10.16083
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.868527,2.868527,0,-1,0,2.868527,0,0,4.440892E-16,0,0,3.019502,2.868527,0,0,0.06248755,10.56904,0,3.019502,-3.019502,10.75791,76.84208,0.2186156,3.15538,0,0,10.56904
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41749,7.549533,0,0,0,10.75791,76.84208,0.2186156,0,0,0,7.549533
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.135921,3.33,0,-1,0,3.33,0,0,1.805921,2.319514,0,3.505263,3.33,0,0,3.41749,7.549533,0,3.505263,-3.505263,7.063041,50.45019,0.2186156,5.649514,0,0,7.549533
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01979938,0.01979938,0,-1,0,0.01979938,0,0,0,0,0,0.02084146,0.01979938,0,0,7.312227,4.04427,0,0.02084146,-0.02084146,7.041072,50.29327,0.2186156,0.02177932,0,0,4.04427
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2121114,0.2121114,0,-1,0,0.2121114,0,0,2.775558E-17,0,0,0.2232751,0.2121114,0,0,7.335384,4.023428,0,0.2232751,-0.2232751,6.805719,48.61218,0.2186156,0.2333225,0,0,4.023428
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.402254,0.402254,0,-1,0,0.402254,0,0,5.551115E-17,0,0,0.4234253,0.402254,0,0,7.583467,3.800153,0,0.4234253,-0.4234253,6.35939,45.42412,0.2186156,0.4424795,0,0,3.800153
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.16485,1.16485,0,-1,0,1.16485,0,0,2.220446E-16,0,0,1.226158,1.16485,0,0,8.05394,3.376728,0,1.226158,-1.226158,5.066905,36.19211,0.2186156,1.281336,0,0,3.376728
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.9199428,0.9199428,0,-1,0,0.9199428,0,0,1.110223E-16,0,0,0.9683608,0.9199428,0,0,9.416338,2.15057,0,0.9683608,-0.9683608,4.046163,28.90111,0.2186156,1.011937,0,0,2.15057
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.120653,1.123098,0,-1,0,1.123098,0,0,0.9975546,1.20962,0,1.182209,1.123098,0,0,10.49229,1.182209,0,1.182209,-1.182209,2.800006,20,0.2186156,2.332718,0,0,1.182209
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.169772,0,0,-1,0,0,0,0,1.169772,1.286749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186156,1.286749,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186156,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.291319,1.291319,4.796583,0,1.474467,1.291319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191567,1.420451,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.712287,2.712287,5,0,1.53,2.712287,31.94518,0,0,0,0.866445,0,0,2.287713,2.173327,8.475861,2.997,3.039772,0,3.039772,8.842902,63.16346,0.2196022,2.983516,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.802642,2.802642,5,0,1.53,2.802642,77.32902,0,0,0,2.167255,0,0,2.197358,2.08749,5.436088,5.732795,4.254745,0,4.254745,12.87931,91.99487,0.2199263,3.082906,1.733804,5,7.90005
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.336717,3.33,0,-1,0,3.33,93.5461,0,0.00671715,0.3403889,3.115085,3.505263,3.33,0,0,1.181343,9.562066,0,0.3901778,-0.3901778,12.46802,89.05714,0.2199263,3.670389,2.492068,0,12.67715
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.259051,3.259051,1.25,0,0.50625,3.259051,131.2191,0.5468341,0,0,4.276498,2.11479,2.009051,0,0,1.614874,9.171888,1.614874,0,1.614874,14.00003,100,0.2193612,3.584956,3.421198,5,13.44839
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.492972,3.492972,1.25,0,0.50625,3.492972,139.2378,2.502514,0,0,4.863536,2.361023,2.242972,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,3.842269,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.092219,2.092219,0,0,0,2.092219,195.3232,1.884253,0,0,4.086589,2.202336,2.092219,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,2.301441,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.806554,1.806554,0,-1,0,1.806554,209.033,1.874659,0,0,3.776295,1.901636,1.806554,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,1.987209,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.231009,2.231009,0,0,0,2.231009,147.5287,0.9429493,0,0,3.29138,2.348431,2.231009,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,2.45411,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.605914,5.605914,3.372951,0,1.085816,5.605914,41.92871,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,6.166505,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.316917,3.316917,3.109498,0,1.013893,3.316917,6.582488,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,3.648609,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193612,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.958948,2.958948,0,-1,0,2.958948,0,0,4.440892E-16,0,0,3.114682,2.958948,0,0,0,10.62527,0,3.114682,-3.114682,10.71686,76.54888,0.2193612,3.254843,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1131261,0.1131261,0,-1,0,0.1131261,0,0,1.387779E-17,0,0,0.1190801,0.1131261,0,0,3.460758,7.510592,0,0.1190801,-0.1190801,10.59134,75.65231,0.2193612,0.1244387,0,0,7.510592
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.771955,1.771955,0,-1,0,1.771955,0,0,2.220446E-16,0,0,1.865216,1.771955,0,0,3.593069,7.391512,0,1.865216,-1.865216,8.625234,61.60869,0.2193612,1.949151,0,0,7.391512
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.665531,5.526296,0,0,0,8.625234,61.60869,0.2193612,0,0,0,5.526296
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3330158,0.3330158,0,-1,0,0.3330158,0,0,5.551115E-17,0,0,0.3505429,0.3330158,0,0,5.665531,5.526296,0,0.3505429,-0.3505429,8.255729,58.96937,0.2193612,0.3663174,0,0,5.526296
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.550834,0.550834,0,-1,0,0.550834,0,0,0,0,0,0.5798253,0.550834,0,0,6.055023,5.175754,0,0.5798253,-0.5798253,7.644539,54.60374,0.2193612,0.6059175,0,0,5.175754
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2993529,0.2993529,0,-1,0,0.2993529,0,0,5.551115E-17,0,0,0.3151082,0.2993529,0,0,6.699274,4.595928,0,0.3151082,-0.3151082,7.312386,52.23122,0.2193612,0.3292881,0,0,4.595928
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.049394,4.28082,0,0,0,7.312386,52.23122,0.2193612,0,0,0,4.28082
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.171596,1.171596,0,0,0,1.171596,0,0,2.220446E-16,0,0,1.233258,1.171596,0,0,7.049394,4.28082,0,1.233258,-1.233258,6.012417,42.94575,0.2193612,1.288755,0,0,4.28082
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8646085,0.8646085,0,0,0,0.8646085,0,0,1.110223E-16,0,0,0.9101142,0.8646085,0,0,8.419681,3.047561,0,0.9101142,-0.9101142,5.053073,36.0933,0.2193612,0.9510694,0,0,3.047561
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.445402,3.445402,5,0,1.53,3.445402,16.16235,0,0,0,0.5568578,0,0,1.554598,1.476868,9.430919,2.137447,2.033726,0,2.033726,6.982434,49.87443,0.2196561,3.789943,0.4454863,5,2.694305
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.749139,2.749139,5,0,1.53,2.749139,59.03464,0,0,0,1.622945,0,0,2.250861,2.138318,7.397193,3.9678,3.761262,0,3.761262,10.55068,75.36185,0.2201468,3.024053,1.298356,5,5.590745
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.29465,3.33,0,-1,0,3.33,78.73131,4.440892E-16,1.96465,2.494115,2.621753,3.505263,3.33,0,0,3.635931,7.352936,0,0.8835105,-0.8835105,9.619379,68.70971,0.2201468,5.824115,2.097402,0,9.974689
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,4.61761,6.469426,3.357635,0,3.357635,12.80471,91.46204,0.2189877,0,2.686108,0,9.827061
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.70031,1.70031,0,0,0,1.70031,250.7545,1.213828,0,0,4.263602,1.789799,1.70031,0,0,1.259974,9.491297,1.259974,0,1.259974,14.00003,100,0.2185559,1.87034,3.410882,0,13.7549
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.323574,1.323574,0,0,0,1.323574,373.1595,3.545805,0,0,4.939041,1.393236,1.323574,0,0,0,10.62527,0,0,0,14.00003,100,0.2185559,1.455931,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.497362,3.497362,1.25,0,0.50625,3.497362,134.4828,2.337708,0,0,4.703351,2.365644,2.247362,0,0,0,10.62527,0,0,0,14.00003,100,0.2185559,3.847098,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.048844,3.048844,0,-1,0,3.048844,140.1843,1.06469,0,0.02372824,4.273999,3.209309,3.048844,0,0,0,10.62527,0,0,0,14.00003,100,0.2185559,3.353728,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.971137,4.971137,2.312258,0,0.7962465,4.971137,56.3014,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2185559,5.468251,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.858206,2.858206,0,0,0,2.858206,75.31146,0,0,0,2.152557,3.008638,2.858206,0,0,0,10.62527,0,0.8560811,-0.8560811,13.09764,93.55438,0.2185559,3.144027,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.682754,2.682754,0,0,0,2.682754,30.25194,0,4.440892E-16,0,0.8115852,2.823951,2.682754,0,0,0.9512013,9.769193,0,2.012366,-2.012366,10.97642,78.40283,0.2185559,2.951029,0.6492682,0,10.58078
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.392725,6.392725,5,0,1.53,6.392725,2.480921,0,0,0,0.1585985,1.466027,1.392725,0,0,3.187164,7.756827,0,1.307428,-1.307428,9.598269,68.55892,0.2185559,7.031998,0.1268788,5,7.915425
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639862,6.449399,0,0,0,9.598269,68.55892,0.2185559,0,0,0,6.449399
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639862,6.449399,0,0,0,9.598269,68.55892,0.2185559,0,0,0,6.449399
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2887729,0.2887729,0,-1,0,0.2887729,0,0,5.551115E-17,0,0,0.3039714,0.2887729,0,0,4.639862,6.449399,0,0.3039714,-0.3039714,9.277855,66.27026,0.2185559,0.3176501,0,0,6.449399
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2775037,0.2775037,0,-1,0,0.2775037,0,0,0,0,0,0.2921091,0.2775037,0,0,4.977608,6.145427,0,0.2921091,-0.2921091,8.969944,64.0709,0.2185559,0.305254,0,0,6.145427
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3227569,0.3227569,0,-1,0,0.3227569,0,0,0,0,0,0.3397441,0.3227569,0,0,5.302174,5.853318,0,0.3397441,-0.3397441,8.611823,61.5129,0.2185559,0.3550326,0,0,5.853318
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1683003,0.1683003,0,-1,0,0.1683003,0,0,2.775558E-17,0,0,0.1771582,0.1683003,0,0,5.679667,5.513574,0,0.1771582,-0.1771582,8.425081,60.17904,0.2185559,0.1851303,0,0,5.513574
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.036789,1.036789,0,-1,0,1.036789,0,0,2.220446E-16,0,0,1.091357,1.036789,0,0,5.87651,5.336416,0,1.091357,-1.091357,7.27469,51.96197,0.2185559,1.140468,0,0,5.336416
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1263522,0.1263522,0,-1,0,0.1263522,0,0,2.775558E-17,0,0,0.1330023,0.1263522,0,0,7.089129,4.245058,0,0.1330023,-0.1330023,7.134493,50.96056,0.2185559,0.1389874,0,0,4.245058
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.9913018,0.9913018,0,-1,0,0.9913018,0,0,1.110223E-16,0,0,1.043476,0.9913018,0,0,7.236909,4.112056,0,1.043476,-1.043476,6.034573,43.10401,0.2185559,1.090432,0,0,4.112056
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7421234,0.7421234,0,-1,0,0.7421234,0,0,0,0,0,0.7811825,0.7421234,0,0,8.396326,3.06858,0,0.7811825,-0.7811825,5.211134,37.22232,0.2185559,0.8163357,0,0,3.06858
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6128865,0.6128865,0,0,0,0.6128865,0,0,0,0,0,0.6451437,0.6128865,0,0,9.264307,2.287398,0,0.6451437,-0.6451437,4.531094,32.36489,0.2185559,0.6741751,0,0,2.287398
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4143055,0.4143055,0,0,0,0.4143055,0,0,5.551115E-17,0,0,0.436111,0.4143055,0,0,9.981133,1.642254,0,0.436111,-0.436111,4.071392,29.08131,0.2185559,0.455736,0,0,1.642254
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.798266,6.487736,5,0,1.53,6.487736,5.547305,0,0.3105301,1.263876,0.3598945,1.566038,1.487736,0,0,10.4657,1.206143,0,1.206143,-1.206143,2.800006,20,0.2185559,7.478092,0.2879156,5,1.566038
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.42801,2.42801,4.78403,0,1.47104,2.42801,66.64602,0,0,0,1.618172,0,0,2.35602,2.238219,11.80586,0,3.856391,0,3.856391,6.458499,46.13205,0.2189123,2.670811,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.804583,1.804583,0,-1,0,1.804583,105.326,0,0,0,1.900695,1.899561,1.804583,0,0,7.949469,3.470752,0.001134156,0,0.001134156,6.459576,46.13973,0.218912,1.985041,1.520556,0,5.371448
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.014689,7.014689,5,0,1.53,7.014689,54.34532,0,0,0,3.812155,2.120725,2.014689,0,0,7.948335,3.471773,1.69143,0,1.69143,8.064206,57.60136,0.2189565,7.716158,3.049724,5,7.283928
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.204218,5.204218,5,0,1.53,5.204218,68.85412,0,0,0,3.583319,0.2149667,0.2042184,0,0,6.256905,4.99406,3.368352,0,3.368352,11.25971,80.42631,0.2192816,5.72464,2.866655,5,8.577378
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.340862,2.340862,0,0,0,2.340862,127.3725,0,0,0,2.981615,2.464066,2.340862,0,0,2.888553,8.025577,0.5175496,0,0.5175496,11.7507,83.93338,0.2191066,2.574949,2.385292,0,11.00719
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.933789,1.933789,0,0,0,1.933789,163.5245,0,0,0,3.162219,2.035568,1.933789,0,0,2.371004,8.491371,1.126651,0,1.126651,12.81953,91.5679,0.2187265,2.127168,2.529775,0,11.65359
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1750657,0.1750657,0,-1,0,0.1750657,2072.77,2.200076,0,0,3.628708,0.1842797,0.1750657,0,0,1.244352,9.505357,1.244352,0,1.244352,14.00003,100,0.2183083,0.1925722,2.902966,0,13.13407
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4901764,0.4901764,0,0,0,0.4901764,233.1121,0.6266853,0,0,1.14266,0.5159752,0.4901764,0,0,0,10.62527,0,0,0,14.00003,100,0.2183083,0.5391941,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.730491,1.730491,0,0,0,1.730491,48.28397,0,0,0,0.8355499,1.82157,1.730491,0,0,0,10.62527,0,0.9860198,-0.9860198,12.96067,92.57604,0.2183083,1.90354,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.663447,1.663447,0,0,0,1.663447,59.82795,0,2.220446E-16,0,0.9952061,1.750997,1.663447,0,0,1.095578,9.639255,0,0.7557904,-0.7557904,12.164,86.88553,0.2183083,1.829791,0.7961649,0,10.63446
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.84611,3.84611,5,0,1.53,3.84611,6.146406,0,0,0,0.2363975,0,0,1.15389,1.096195,1.935345,8.883464,1.332593,0,1.332593,13.42821,95.91557,0.2185034,4.230721,0.189118,5,9.119862
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.850089,3.33,0,-1,0,3.33,0,0,1.520089,2.005098,0,3.505263,3.33,0,0,0.6027517,10.0828,0,3.505263,-3.505263,9.733335,69.52369,0.2185034,5.335098,0,0,10.0828
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497488,6.577535,0,0,0,9.733335,69.52369,0.2185034,0,0,0,6.577535
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497488,6.577535,0,0,0,9.733335,69.52369,0.2185034,0,0,0,6.577535
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4308515,0.4308515,0,-1,0,0.4308515,0,0,5.551115E-17,0,0,0.453528,0.4308515,0,0,4.497488,6.577535,0,0.453528,-0.453528,9.255276,66.10898,0.2185034,0.4739367,0,0,6.577535
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001409,6.124007,0,0,0,9.255276,66.10898,0.2185034,0,0,0,6.124007
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.232276,1.232276,0,-1,0,1.232276,0,0,2.220446E-16,0,0,1.297133,1.232276,0,0,5.001409,6.124007,0,1.297133,-1.297133,7.887977,56.34258,0.2185034,1.355504,0,0,6.124007
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4316465,0.4316465,0,-1,0,0.4316465,0,0,0,0,0,0.4543647,0.4316465,0,0,6.442667,4.826874,0,0.4543647,-0.4543647,7.409035,52.92157,0.2185034,0.4748111,0,0,4.826874
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.990712,0.990712,0,-1,0,0.990712,0,0,1.110223E-16,0,0,1.042855,0.990712,0,0,6.947517,4.372509,0,1.042855,-1.042855,6.309769,45.06969,0.2185034,1.089783,0,0,4.372509
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.097413,1.097413,0,-1,0,1.097413,0,0,2.220446E-16,0,0,1.155172,1.097413,0,0,8.106244,3.329654,0,1.155172,-1.155172,5.092112,36.37215,0.2185034,1.207154,0,0,3.329654
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9225483,0.9225483,0,-1,0,0.9225483,0,0,1.110223E-16,0,0,0.9711034,0.9225483,0,0,9.389769,2.174483,0,0.9711034,-0.9711034,4.068479,29.0605,0.2185034,1.014803,0,0,2.174483
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46877,1.203379,0,0,0,4.068479,29.0605,0.2185034,0,0,0,1.203379
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.146726,1.146726,4.651989,0,1.434993,1.146726,0,0,0,0,0,0,0,3.505263,3.33,10.46877,1.203379,3.33,0,3.33,7.227594,51.62557,0.2189677,1.261399,0,5,1.203379
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.660805,3.660805,5,0,1.53,3.660805,16.15513,0,0,0,0.5914078,0,0,1.339195,1.272235,7.138772,4.200379,1.863643,0,1.863643,8.995602,64.25417,0.2192241,4.026886,0.4731262,5,4.791787
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,5.275129,5.877658,4.71222,0,4.71222,13.46601,96.18556,0.218697,0,1.105776,5,7.259878
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.465678,2.465678,0,-1,0,2.465678,108.8227,0,0,0,2.683217,2.595451,2.465678,0,0,0.5629088,10.11866,0.08776655,0,0.08776655,13.54927,96.7803,0.2186681,2.712246,2.146574,0,12.80187
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.473105,0,0,3.948247,0,0,0,0,0.4751422,10.19765,0.4751422,0,0.4751422,14.00003,100,0.2185112,0,3.158598,0,14.14589
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185112,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185112,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.560969,2.560969,0,0,0,2.560969,132.1256,0.6879396,0,0,3.383697,2.695757,2.560969,0,0,0,10.62527,0,0,0,14.00003,100,0.2185112,2.817066,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.190175,3.33,0,-1,0,3.33,101.1194,0,2.860175,3.479192,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2185112,6.809192,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2184607,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184607,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.905915,1.905915,0,0,0,1.905915,46.0425,0,2.220446E-16,0,0.8775309,2.006226,1.905915,0,0,0,10.62527,0,1.128695,-1.128695,12.81028,91.50181,0.2184607,2.096506,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.44002,1.44002,0,0,0,1.44002,15.73483,0,2.220446E-16,0,0.2265848,1.515811,1.44002,0,0,1.254106,9.496579,0,1.289226,-1.289226,11.45131,81.79494,0.2184607,1.584022,0.1812679,0,9.723164
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.348728,3.33,0,-1,0,3.33,0,0,3.018728,3.653601,0,3.505263,3.33,0,0,2.686579,8.207353,0,3.505263,-3.505263,7.756443,55.40306,0.2184607,6.983601,0,0,8.207353
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.489264,3.33,0,-1,0,3.33,0,0,2.159264,2.70819,0,3.505263,3.33,0,0,6.581316,4.70209,0,3.505263,-3.505263,4.061572,29.01117,0.2184607,6.03819,0,0,4.70209
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.09301,1.136985,0,-1,0,1.136985,0,0,1.956025,2.265326,0,1.196826,1.136985,0,0,10.47605,1.196826,0,1.196826,-1.196826,2.800006,20,0.2184607,3.402311,0,0,1.196826
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2895991,0,0,-1,0,0,0,0,0.2895991,0.318559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0.318559,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.322118,0,0,-1,0,0,0,0,1.322118,1.45433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,1.45433,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.723316,0,0,-1,0,0,0,0,1.723316,1.895647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,1.895647,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7165574,0,0,-1,0,0,0,0,0.7165574,0.7882131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0.7882131,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3482907,0,0,-1,0,0,0,0,0.3482907,0.3831198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0.3831198,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3690827,0,0,-1,0,0,0,0,0.3690827,0.4059909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0.4059909,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184607,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9372603,0.9372603,4.442523,0,1.377809,0.9372603,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188224,1.030986,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2184881,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.657177,3.657177,5,0,1.53,3.657177,52.55924,0,0,0,1.922185,0,0,1.342822,1.275681,4.325688,6.732155,3.197866,0,3.197866,12.93008,92.35754,0.218878,4.022895,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.104331,2.104331,0,-1,0,2.104331,137.7604,0,0,0,2.898934,2.215085,2.104331,0,0,1.127822,9.610234,0.6838492,0,0.6838492,13.57884,96.99151,0.2186559,2.314764,2.319147,0,12.50917
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.898569,0.898569,0,0,0,0.898569,344.6621,1.707191,0,0,3.097027,0.9458621,0.898569,0,0,0.4439732,10.2257,0.4439732,0,0.4439732,14.00003,100,0.218512,0.9884259,2.477621,0,13.32273
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.379687,2.379687,0,0,0,2.379687,138.5882,0.7930321,0,0,3.297966,2.504934,2.379687,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,2.617656,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.732795,2.732795,0,-1,0,2.732795,138.9302,0.92005,0,0,3.796676,2.876626,2.732795,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,3.006074,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.878138,3.878138,1.606764,0,0.6036465,3.878138,61.65124,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.218512,4.265952,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.277384,6.277384,5,0,1.53,6.277384,17.08989,0,0,0,1.072798,1.344615,1.277384,0,0,0,10.62527,0,0.2718165,-0.2718165,13.71351,97.95344,0.218512,6.905122,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.951427,2.951427,0,0,0,2.951427,4.636021,0,4.440892E-16,0,0.1368288,3.106765,2.951427,0,0,0.3020184,10.35346,0,2.969936,-2.969936,10.58292,75.59214,0.218512,3.24657,0.109463,0,10.49029
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7743071,0.7743071,0,-1,0,0.7743071,0,0,1.110223E-16,0,0,0.8150601,0.7743071,0,0,3.601948,7.383521,0,0.8150601,-0.8150601,9.723771,69.45538,0.218512,0.8517379,0,0,7.383521
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.823677,2.823677,0,-1,0,2.823677,0,0,4.440892E-16,0,0,2.972291,2.823677,0,0,4.50757,6.568461,0,2.972291,-2.972291,6.590701,47.07634,0.218512,3.106045,0,0,6.568461
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.797668,2.797668,0,-1,0,2.797668,0,0,0,0,0,2.944914,2.797668,0,0,7.810116,3.596169,0,2.944914,-2.944914,3.48649,24.90345,0.218512,3.077435,0,0,3.596169
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9609661,0.6186931,0,-1,0,0.6186931,0,0,0.3422731,0.4383697,0,0.6512558,0.6186931,0,0,11.08224,0.6512558,0,0.6512558,-0.6512558,2.800006,20,0.218512,1.057063,0,0,0.6512558
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5055273,0,0,-1,0,0,0,0,0.5055273,0.5560801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0.5560801,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.7343125,0,0,-1,0,0,0,0,0.7343125,0.8077438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0.8077438,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.7606862,0,0,-1,0,0,0,0,0.7606862,0.8367549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0.8367549,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218512,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9180182,0.9180182,4.423281,0,1.372556,0.9180182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188586,1.00982,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.404821,0.404821,3.910084,0,1.232453,0.404821,182.2062,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2187364,0.4453031,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.577991,4.577991,5,0,1.53,4.577991,34.06105,0,0,0,1.559312,0,0,0.4220091,0.4009087,4.408251,6.657848,1.96022,0,1.96022,11.67762,83.41142,0.2189536,5.03579,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.014608,3.014608,0,-1,0,3.014608,78.17585,0,0,0,2.356696,3.173272,3.014608,0,0,2.448031,8.422047,0,0.8165764,-0.8165764,10.81688,77.26324,0.2189536,3.316069,1.885357,0,10.77874
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.982852,1.982852,0,0,0,1.982852,177.6055,0,0,0,3.521653,2.087213,1.982852,0,0,3.355338,7.60547,1.434441,0,1.434441,12.1777,86.98343,0.2184953,2.181137,2.817322,0,11.12712
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.735634,2.735634,0,0,0,2.735634,169.041,0,0,0,4.624343,2.879615,2.735634,0,0,1.920897,8.896466,1.744728,0,1.744728,13.8329,98.80623,0.2179405,3.009198,3.699475,0,13.52081
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.559195,0,0,3.735364,0,0,0,0,0.1761691,10.46672,0.1761691,0,0.1761691,14.00003,100,0.2178846,0,2.988291,0,14.20209
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.213803,4.213803,1.25,0,0.50625,4.213803,95.67812,0.9118949,0,0,4.031687,3.119792,2.963803,0,0,0,10.62527,0,0,0,14.00003,100,0.2178846,4.635183,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178846,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.208568,3.208568,1.25,0,0.50625,3.208568,88.42081,0.7753915,0,0,2.837042,2.06165,1.958568,0,0,0,10.62527,0,0,0,14.00003,100,0.2178846,3.529424,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.979566,2.979566,0,0,0,2.979566,59.07955,0,0,0,1.760314,3.136385,2.979566,0,0,0,10.62527,0,1.376071,-1.376071,12.54952,89.63926,0.2178846,3.277522,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.106354,5.106354,5,0,1.53,5.106354,23.22665,0,0,0,1.186035,0.1119518,0.1063542,0,0,1.528968,9.249204,1.074083,0,1.074083,13.56849,96.91756,0.2179943,5.61699,0.9488279,5,10.43524
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.85598,0.85598,0,0,0,0.85598,32.34326,0,1.110223E-16,0,0.2768518,0.9010316,0.85598,0,0,0.4548846,10.21588,0,0.6241798,-0.6241798,12.91054,92.21798,0.2179943,0.941578,0.2214815,0,10.49273
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.710363,3.33,0,-1,0,3.33,0,0,6.380363,7.351399,0,3.505263,3.33,0,0,1.148418,9.591699,0,3.505263,-3.505263,9.215672,65.8261,0.2179943,10.6814,0,0,9.591699
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.270031,3.33,0,-1,0,3.33,0,0,3.940031,4.667034,0,3.505263,3.33,0,0,5.043155,6.086435,0,3.505263,-3.505263,5.5208,39.4342,0.2179943,7.997034,0,0,6.086435
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.971993,2.452113,0,-1,0,2.452113,0,0,2.51988,3.017079,0,2.581172,2.452113,0,0,8.937891,2.581172,0,2.581172,-2.581172,2.800006,20,0.2179943,5.469193,0,0,2.581172
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7233892,0,0,-1,0,0,0,0,0.7233892,0.7957281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0.7957281,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.535494,0,0,-1,0,0,0,0,1.535494,1.689043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,1.689043,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5490844,0,0,-1,0,0,0,0,0.5490844,0.6039928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0.6039928,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5995213,0,0,-1,0,0,0,0,0.5995213,0.6594735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0.6594735,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.212418,0,0,-1,0,0,0,0,0.212418,0.2336598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179943,0.2336598,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.8158601,0.8158601,4.321123,0,1.344667,0.8158601,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182916,0.8974461,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4360322,0.4360322,3.941295,0,1.240974,0.4360322,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184203,0.4796354,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.015091,2.015091,5,0,1.53,2.015091,22.79206,0,0,0,0.4592808,0,0,2.984909,2.835663,5.14586,5.994,3.294944,0,3.294944,12.24409,87.45764,0.2188759,2.2166,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.850916,8.95945,1.492481,0,1.492481,13.65999,97.57114,0.218409,0,1.193985,0,10.45193
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.367272,0,0,1.725708,0,0,0,0,0.3584355,10.30268,0.3584355,0,0.3584355,14.00003,100,0.2182972,0,1.380566,0,12.02839
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04021829,0.04021829,0,0,0,0.04021829,6230.191,2.463341,0,0,2.505676,0.04233504,0.04021829,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,0.04424012,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5101276,0.5101276,0,0,0,0.5101276,403.3604,1.520676,0,0,2.057652,0.5369765,0.5101276,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,0.5611404,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.392018,6.392018,3.062018,0,1.000931,6.392018,62.51299,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,7.03122,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.062437,2.062437,0,-1,0,2.062437,210.3844,2.168058,0,0,4.339045,2.170986,2.062437,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,2.268681,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.95716,4.95716,3.378867,0,1.087431,4.95716,33.51437,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2182972,5.452876,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.145397,2.145397,0,0,0,2.145397,34.36095,0,0,0,0.7371787,2.258313,2.145397,0,0,0,10.62527,0,1.521134,-1.521134,12.39661,88.54705,0.2182972,2.359937,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.690149,9.10414,0.2132304,0,0.2132304,12.5989,89.99197,0.2182308,0,0.1705843,0,9.31737
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.058259,3.33,0,-1,0,3.33,0,0,2.728259,3.334085,0,3.505263,3.33,0,0,1.476918,9.296047,0,3.505263,-3.505263,8.904028,63.60007,0.2182308,6.664084,0,0,9.296047
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.315246,3.33,0,-1,0,3.33,0,0,0.9852454,1.41677,0,3.505263,3.33,0,0,5.371655,5.790784,0,3.505263,-3.505263,5.209157,37.20819,0.2182308,4.74677,0,0,5.790784
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.711787,2.171245,0,-1,0,2.171245,0,0,4.540542,5.21172,0,2.285521,2.171245,0,0,9.266392,2.285521,0,2.285521,-2.285521,2.800006,20,0.2182308,7.382965,0,0,2.285521
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.9480093,0,0,-1,0,0,0,0,0.9480093,1.04281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,1.04281,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09307162,0,0,-1,0,0,0,0,0.09307162,0.1023788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,0.1023788,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4565113,0,0,-1,0,0,0,0,0.4565113,0.5021624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,0.5021624,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.668988,0,0,-1,0,0,0,0,1.668988,1.835887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182308,1.835887,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4251357,0.4251357,3.930399,0,1.237999,0.4251357,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183535,0.4676493,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.8978659,0.8978659,4.403129,0,1.367054,0.8978659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186778,0.9876525,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.793684,2.793684,5,0,1.53,2.793684,25.98896,0,0,0,0.7260494,0,0,2.206316,2.096001,5.14586,5.994,2.82205,0,2.82205,11.79547,84.25317,0.219046,3.073052,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.091149,3.091149,3.313271,0,1.069523,3.091149,67.61232,0,0,0,2.089998,0,0,0.222122,0.2110159,2.32381,8.533845,2.301013,0,2.301013,13.9784,99.84552,0.2192171,3.400264,1.671998,5,10.62384
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.708169,3.33,0,-1,0,3.33,93.39761,0,0.3781694,0.7489864,3.11014,3.505263,3.33,0,0,0.02279673,10.60476,0,0.395123,-0.395123,13.5619,96.87055,0.2192171,4.078986,2.488112,0,13.7149
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.02708,3.02708,0,0,0,3.02708,134.9422,0.4365847,0,0,4.084806,3.186399,3.02708,0,0,0.4618222,10.20963,0.4618222,0,0.4618222,14.00003,100,0.2190751,3.329787,3.267845,0,14.29444
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.50497,4.50497,1.25,0,0.50625,4.50497,103.8317,1.251305,0,0,4.677589,3.426284,3.25497,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,4.955467,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.7601678,0.7601678,0,0,0,0.7601678,692.7137,4.46561,0,0,5.265787,0.8001766,0.7601678,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,0.8361846,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.6272436,0.6272436,0,0,0,0.6272436,544.1917,2.753151,0,0,3.413407,0.6602564,0.6272436,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,0.689968,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.415133,2.415133,0,0,0,2.415133,117.8071,0.3029536,0,0,2.845199,2.542245,2.415133,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,2.656646,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.228479,4.228479,2.843155,0,0.9411812,4.228479,34.48607,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,4.651327,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.380677,4.380677,4.050886,0,1.270892,4.380677,7.924547,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2190751,4.818745,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.411027,2.411027,0,-1,0,2.411027,0,0,0,0,0,2.537923,2.411027,0,0,0,10.62527,0,2.537923,-2.537923,11.32482,80.89143,0.2190751,2.652129,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,8.866533,3.33,0,-1,0,3.33,0,0,5.536533,6.423186,0,3.505263,3.33,0,0,2.819914,8.087352,0,3.505263,-3.505263,7.629951,54.49954,0.2190751,9.753186,0,0,8.087352
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.546331,2.546331,0,-1,0,2.546331,0,0,4.440892E-16,0,0,2.680349,2.546331,0,0,6.714651,4.582088,0,2.680349,-2.680349,4.804615,34.31861,0.2190751,2.800964,0,0,4.582088
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2035384,0.2035384,0,-1,0,0.2035384,0,0,2.775558E-17,0,0,0.2142509,0.2035384,0,0,9.692816,1.90174,0,0.2142509,-0.2142509,4.578775,32.70547,0.2190751,0.2238922,0,0,1.90174
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7334452,0.7334452,0,-1,0,0.7334452,0,0,1.110223E-16,0,0,0.7720476,0.7334452,0,0,9.930873,1.687489,0,0.7720476,-0.7720476,3.764966,26.89256,0.2190751,0.8067897,0,0,1.687489
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.086703,0.8696692,0,-1,0,0.8696692,0,0,0.2170334,0.3257036,0,0.9154413,0.8696692,0,0,10.7887,0.9154413,0,0.9154413,-0.9154413,2.800006,20,0.2190751,1.195373,0,0,0.9154413
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.410782,0,0,-1,0,0,0,0,1.410782,1.55186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190751,1.55186,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7100967,0,0,-1,0,0,0,0,0.7100967,0.7811064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190751,0.7811064,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190751,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.973462,0,0,-1,0,0,0,0,0.973462,1.070808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190751,1.070808,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.303099,1.303099,4.808362,0,1.477683,1.303099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195412,1.433409,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194759,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2191944,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2188773,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,5.833548,3.33,0,-1,0,3.33,82.31658,0,2.503548,3.086903,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2188773,6.416903,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.218605,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.697541,1.697541,0,0,0,1.697541,199.3652,1.59742,0,0,3.384306,1.786885,1.697541,0,0,0,10.62527,0,0,0,14.00003,100,0.218605,1.867295,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.509747,3.509747,1.25,0,0.50625,3.509747,84.55005,0.5888116,0,0,2.967493,2.378681,2.259747,0,0,0,10.62527,0,0,0,14.00003,100,0.218605,3.860722,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.861956,1.861956,0,0,0,1.861956,208.896,1.929598,0,0,3.889552,1.959953,1.861956,0,0,0,10.62527,0,0,0,14.00003,100,0.218605,2.048151,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.527131,2.527131,0,-1,0,2.527131,146.0223,1.030037,0,0,3.690175,2.660138,2.527131,0,0,0,10.62527,0,0,0,14.00003,100,0.218605,2.779844,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218605,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.129668,2.129668,0,0,0,2.129668,103.0212,0,0,0,2.19401,2.241756,2.129668,0,0,0,10.62527,0,0.04774559,-0.04774559,13.9497,99.64051,0.218605,2.342635,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.426846,6.426846,4.973273,0,1.522703,6.426846,24.63304,0,0,0,1.583127,1.530077,1.453573,0,0,0.05305066,10.57753,0.05305066,0,0.05305066,14.00003,100,0.2186101,7.06953,1.266502,5,12.16066
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.088293,1.088293,0,0,0,1.088293,38.09299,0,2.220446E-16,0,0.4145634,1.145572,1.088293,0,0,0,10.62527,0,0.7310084,-0.7310084,13.22948,94.49608,0.2186101,1.197122,0.3316507,0,11.03984
