Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,6.885203,3.33,0,-1,0,3.33,0,0,3.555203,4.243723,0,3.505263,3.33,0,0,0.8122315,9.894266,0,3.505263,-3.505263,9.534606,68.10419,0.2186101,7.573723,0,0,9.894266
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3285758,0.3285758,0,-1,0,0.3285758,0,0,5.551115E-17,0,0,0.3458692,0.3285758,0,0,4.706968,6.389003,0,0.3458692,-0.3458692,9.170028,65.50007,0.2186101,0.3614334,0,0,6.389003
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.100562,3.33,0,-1,0,3.33,0,0,0.7705622,1.180618,0,3.505263,3.33,0,0,5.091268,6.043133,0,3.505263,-3.505263,5.475156,39.10818,0.2186101,4.510618,0,0,6.043133
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.210502,1.210502,0,-1,0,1.210502,0,0,2.220446E-16,0,0,1.274213,1.210502,0,0,8.986004,2.53787,0,1.274213,-1.274213,4.132018,29.51435,0.2186101,1.331552,0,0,2.53787
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4018,1.263658,0,0,0,4.132018,29.51435,0.2186101,0,0,0,1.263658
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.6980811,0.6980811,0,-1,0,0.6980811,0,0,0,0,0,0.7348222,0.6980811,0,0,10.4018,1.263658,0,0.7348222,-0.7348222,3.357447,23.98172,0.2186101,0.7678892,0,0,1.263658
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3039807,0.3039807,0,-1,0,0.3039807,0,0,0,0,0,0.3199797,0.3039807,0,0,11.21827,0.5288354,0,0.3199797,-0.3199797,3.020159,21.57252,0.2186101,0.3343788,0,0,0.5288354
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9627098,0.198413,0,-1,0,0.198413,0,0,0.7642969,0.8605679,0,0.2088557,0.198413,0,0,11.5738,0.2088557,0,0.2088557,-0.2088557,2.800006,20,0.2186101,1.058981,0,0,0.2088557
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1242984,0,0,-1,0,0,0,0,0.1242984,0.1367282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186101,0.1367282,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.015571,0,0,-1,0,0,0,0,1.015571,1.117129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186101,1.117129,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.414322,1.414322,4.919585,0,1.508047,1.414322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190702,1.555754,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2884458,0.2884458,3.793709,0,1.200683,0.2884458,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191277,0.3172904,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2144133,0.2144133,3.719676,0,1.180472,0.2144133,209.4033,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2190204,0.2358547,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.304436,4.304436,4.930597,0,1.511053,4.304436,16.44245,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.2191678,4.734879,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2191487,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191487,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.243865,2.243865,0,0,0,2.243865,84.97662,0,0,0,1.906761,2.361963,2.243865,0,0,0,10.62527,0,0.4552025,-0.4552025,13.5202,96.57268,0.2191487,2.468252,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.5076,2.5076,0,0,0,2.5076,82.84537,0,0,0,2.07743,2.639579,2.5076,0,0,0.5057806,10.17007,0,0.5621485,-0.5621485,12.92765,92.34014,0.2191487,2.75836,1.661944,0,12.2475
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.045941,5.045941,4.223635,0,1.318052,5.045941,39.55606,4.440892E-16,0,0,1.995975,0.8655853,0.822306,0,0,1.13039,9.607924,1.13039,0,1.13039,14.00003,100,0.2192543,5.550535,1.59678,5,11.6039
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192543,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.043421,3.043421,1.25,0,0.50625,3.043421,68.88855,0.2087571,0,0,2.096568,1.887811,1.793421,0,0,0,10.62527,0,0,0,14.00003,100,0.2192543,3.347763,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.246254,3.246254,2.29199,0,0.7907131,3.246254,30.94301,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2192543,3.570879,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.29422,4.29422,3.722724,0,1.181304,4.29422,14.00895,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2192543,4.723643,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.399312,6.399312,5,0,1.53,6.399312,4.009195,0,8.881784E-16,0,0.2565609,1.472959,1.399311,0,0,0,10.62527,0,1.216398,-1.216398,12.71783,90.84147,0.2192543,7.039243,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351554,9.408875,0,0,0,12.71783,90.84147,0.2192543,0,0,0,9.408875
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.460954,2.460954,0,-1,0,2.460954,0,0,0,0,0,2.590477,2.460954,0,0,1.351554,9.408875,0,2.590477,-2.590477,9.987228,71.3372,0.2192543,2.707049,0,0,9.408875
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.443431,3.33,0,-1,0,3.33,0,0,0.1134308,0.4577739,0,3.505263,3.33,0,0,4.229862,6.818398,0,3.505263,-3.505263,6.292356,44.94531,0.2192543,3.787774,0,0,6.818398
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.070664,1.070664,0,-1,0,1.070664,0,0,2.220446E-16,0,0,1.127014,1.070664,0,0,8.124599,3.313135,0,1.127014,-1.127014,5.104379,36.45978,0.2192543,1.17773,0,0,3.313135
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6730597,0.6730597,0,-1,0,0.6730597,0,0,1.110223E-16,0,0,0.7084839,0.6730597,0,0,9.376837,2.186121,0,0.7084839,-0.7084839,4.357572,31.12545,0.2192543,0.7403657,0,0,2.186121
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1074899,0.1074899,0,-1,0,0.1074899,0,0,1.387779E-17,0,0,0.1131473,0.1074899,0,0,10.16404,1.477637,0,0.1131473,-0.1131473,4.238304,30.27354,0.2192543,0.1182389,0,0,1.477637
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28976,1.364489,0,0,0,4.238304,30.27354,0.2192543,0,0,0,1.364489
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28976,1.364489,0,0,0,4.238304,30.27354,0.2192543,0,0,0,1.364489
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.537751,1.296265,0,-1,0,1.296265,0,0,0.2414856,0.3952607,0,1.364489,1.296265,0,0,10.28976,1.364489,0,1.364489,-1.364489,2.800006,20,0.2192543,1.691526,0,0,1.364489
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4910494,0,0,-1,0,0,0,0,0.4910494,0.5401543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192543,0.5401543,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192543,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192543,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.161006,3.161006,5,0,1.53,3.161006,9.722197,0,0,0,0.3073192,0,0,1.838994,1.747044,11.80586,0,2.054363,0,2.054363,4.748946,33.92097,0.2195191,3.477107,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.9396262,0.9396262,4.444889,0,1.378455,0.9396262,75.80262,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,9.751496,1.848927,4.042261,0,4.042261,8.583772,61.31253,0.2196289,1.033589,0.569809,5,2.561188
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.039088,1.039088,0,-1,0,1.039088,218.4216,0,0,0,2.269593,1.093777,1.039088,0,0,5.709236,5.486962,1.175815,0,1.175815,9.699248,69.2802,0.2192825,1.142997,1.815674,0,7.756555
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.559923,2.559923,0,0,0,2.559923,107.4646,0,0,0,2.75101,2.694656,2.559923,0,0,4.53342,6.545196,0.05635404,0,0.05635404,9.75271,69.66208,0.2192659,2.815915,2.200808,0,9.296206
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.074199,1.074199,0,0,0,1.074199,347.6524,0,0,0,3.73448,1.130736,1.074199,0,0,4.477066,6.595915,2.603744,0,2.603744,12.22284,87.30582,0.2185028,1.181619,2.987584,0,10.3304
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.65666,1.65666,0,0,0,1.65666,237.6922,0.3205767,0,0,3.937751,1.743853,1.65666,0,0,1.873322,8.939284,1.873322,0,1.873322,14.00003,100,0.2179571,1.822326,3.150201,0,12.87704
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179571,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.645614,2.645614,0,-1,0,2.645614,150.0265,1.184266,0,0,3.969123,2.784857,2.645614,0,0,0,10.62527,0,0,0,14.00003,100,0.2179571,2.910175,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5160875,0.5160875,0,0,0,0.5160875,596.5057,2.535241,0,0,3.078491,0.54325,0.5160875,0,0,0,10.62527,0,0,0,14.00003,100,0.2179571,0.5676962,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.945805,4.945805,2.92288,0,0.9629463,4.945805,43.05455,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2179571,5.440385,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.500758,2.500758,0,0,0,2.500758,50.59713,0,4.440892E-16,0,1.265312,2.632377,2.500758,0,0,0,10.62527,0,1.367065,-1.367065,12.55902,89.70707,0.2179571,2.750834,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.875538,3.875538,5,0,1.53,3.875538,6.781502,0,0,0,0.2628196,0,0,1.124462,1.068239,1.518961,9.258209,1.331059,0,1.331059,13.82177,98.72672,0.2181257,4.263092,0.2102557,5,9.521029
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,7.66045,3.33,0,-1,0,3.33,0,0,4.330451,5.096496,0,3.505263,3.33,0,0,0.1879024,10.45616,0,3.505263,-3.505263,10.1269,72.33483,0.2181257,8.426496,0,0,10.45616
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082639,6.950899,0,0,0,10.1269,72.33483,0.2181257,0,0,0,6.950899
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.479821,3.33,0,-1,0,3.33,0,0,3.149821,3.797803,0,3.505263,3.33,0,0,4.082639,6.950899,0,3.505263,-3.505263,6.432024,45.94294,0.2181257,7.127803,0,0,6.950899
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3664156,0.3664156,0,-1,0,0.3664156,0,0,0,0,0,0.3857006,0.3664156,0,0,7.977376,3.445636,0,0.3857006,-0.3857006,6.02546,43.03892,0.2181257,0.4030571,0,0,3.445636
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.8633609,0.8633609,0,-1,0,0.8633609,0,0,1.110223E-16,0,0,0.908801,0.8633609,0,0,8.405932,3.059935,0,0.908801,-0.908801,5.0675,36.19636,0.2181257,0.9496971,0,0,3.059935
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5123568,0.5123568,0,-1,0,0.5123568,0,0,1.110223E-16,0,0,0.5393229,0.5123568,0,0,9.415711,2.151134,0,0.5393229,-0.5393229,4.499004,32.13568,0.2181257,0.5635924,0,0,2.151134
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7010132,0.7010132,0,-1,0,0.7010132,0,0,0,0,0,0.7379086,0.7010132,0,0,10.01496,1.611811,0,0.7379086,-0.7379086,3.72118,26.5798,0.2181257,0.7711145,0,0,1.611811
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5263143,0.5263143,0,-1,0,0.5263143,0,0,0,0,0,0.554015,0.5263143,0,0,10.83486,0.8739026,0,0.554015,-0.554015,3.137197,22.4085,0.2181257,0.5789457,0,0,0.8739026
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.66828,0.3038932,0,-1,0,0.3038932,0,0,1.364386,1.531214,0,0.3198876,0.3038932,0,0,11.45043,0.3198876,0,0.3198876,-0.3198876,2.800006,20,0.2181257,1.835108,0,0,0.3198876
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181257,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.6866791,0.6866791,4.191942,0,1.3094,0.6866791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183457,0.7553471,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4152626,0.4152626,3.920526,0,1.235304,0.4152626,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184552,0.4567888,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3495044,0.3495044,3.854768,0,1.217352,0.3495044,97.82976,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2184394,0.3844548,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.045201,5.045201,5,0,1.53,5.045201,15.45537,0,0,0,0.7797542,0.04757999,0.04520099,0,0,1.473941,9.298727,0.7321742,0,0.7321742,13.29633,94.97357,0.2185063,5.549721,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.102969,3.33,0,-1,0,3.33,59.63061,0,0.7729689,1.183266,1.985699,3.505263,3.33,0,0,0.7417666,9.957685,0,1.519564,-1.519564,11.69457,83.53244,0.2185063,4.513266,1.58856,0,11.94338
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.797634,1.797634,0,0,0,1.797634,140.9741,0,0,0,2.534198,1.892246,1.797634,0,0,2.430171,8.438121,0.6419518,0,0.6419518,12.30357,87.8825,0.2183225,1.977397,2.027358,0,10.97232
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,1.788219,9.015877,1.410429,0,1.410429,13.64162,97.43998,0.2179197,0,1.128343,0,10.42631
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.9844811,0.9844811,0,0,0,0.9844811,232.9028,0.8787974,0,0,2.292884,1.036296,0.9844811,0,0,0.3777905,10.28526,0.3777905,0,0.3777905,14.00003,100,0.2178121,1.082929,1.834307,0,12.57815
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.561036,4.561036,2.91514,0,0.9608331,4.561036,37.98529,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2178121,5.01714,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178121,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.705907,2.705907,0,0,0,2.705907,26.49616,0,0,0,0.7169616,2.848323,2.705907,0,0,0,10.62527,0,2.131362,-2.131362,11.75338,83.95251,0.2178121,2.976498,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.36818,8.493913,0.5497258,0,0.5497258,12.27489,87.67762,0.2176556,0,0.4397806,0,9.043638
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.877982,2.877982,0,0,0,2.877982,5.913826,0,4.440892E-16,0,0.1701989,3.029455,2.877982,0,0,1.818454,8.988666,0,2.859256,-2.859256,9.26097,66.14966,0.2176556,3.165781,0.1361591,0,9.158865
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,4.995405,6.129409,0.1370576,0,0.1370576,9.390995,67.0784,0.2176167,0,0.1096461,0,6.266467
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.275268,3.33,0,-1,0,3.33,0,0,1.945268,2.472795,0,3.505263,3.33,0,0,4.858348,6.252761,0,3.505263,-3.505263,5.696123,40.68651,0.2176167,5.802794,0,0,6.252761
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.437428,1.437428,0,-1,0,1.437428,0,0,2.220446E-16,0,0,1.513083,1.437428,0,0,8.753084,2.747498,0,1.513083,-1.513083,4.101194,29.29418,0.2176167,1.581171,0,0,2.747498
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.432233,1.172695,0,-1,0,1.172695,0,0,0.2595386,0.4027619,0,1.234415,1.172695,0,0,10.43429,1.234415,0,1.234415,-1.234415,2.800006,20,0.2176167,1.575457,0,0,1.234415
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.292273,0,0,-1,0,0,0,0,1.292273,1.4215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,1.4215,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4551692,0,0,-1,0,0,0,0,0.4551692,0.5006861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,0.5006861,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.090154,0,0,-1,0,0,0,0,2.090154,2.29917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,2.29917,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5364764,0,0,-1,0,0,0,0,0.5364764,0.590124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,0.590124,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.085467,0,0,-1,0,0,0,0,1.085467,1.194013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,1.194013,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.9536063,0,0,-1,0,0,0,0,0.9536063,1.048967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176167,1.048967,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6359888,0.6359888,4.141252,0,1.295562,0.6359888,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178148,0.6995877,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.03045,2.03045,5,0,1.53,2.03045,0,0,0,0,0,0,0,2.96955,2.821073,8.475861,2.997,2.821073,0,2.821073,8.635426,61.68149,0.2181858,2.233495,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.331379,2.331379,5,0,1.53,2.331379,34.1817,0,0,0,0.7969049,0,0,2.668621,2.53519,5.654787,5.535965,3.332095,0,3.332095,11.79653,84.26075,0.2185885,2.564517,0.6375239,5,6.33287
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.360641,1.360641,0,0,0,1.360641,147.2468,0,0,0,2.0035,1.432253,1.360641,0,0,2.322692,8.534851,0.5712463,0,0.5712463,12.33846,88.13168,0.2184275,1.496705,1.6028,0,10.53835
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.079283,3.079283,0,-1,0,3.079283,95.83604,4.440892E-16,0,0.05721194,2.951063,3.241351,3.079283,0,0,1.751446,9.048973,0,0.2902877,-0.2902877,12.03247,85.94604,0.2184275,3.387212,2.360851,0,12.00004
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.313855,3.313855,2.062256,0,0.727996,3.313855,102.3418,4.440892E-16,0,0,3.39146,1.317472,1.251599,0,0,2.073988,8.758685,2.073988,0,2.073988,14.00003,100,0.2181618,3.645241,2.713168,5,12.15015
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.456568,1.456568,0,0,0,1.456568,283.6096,2.597737,0,0,4.130967,1.53323,1.456568,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,1.602225,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.281724,3.281724,1.25,0,0.50625,3.281724,128.347,2.073339,0,0,4.211996,2.138657,2.031724,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,3.609897,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.311475,5.311475,1.981475,0,0.7059426,5.311475,81.32905,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,5.842622,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.195049,3.33,0,-1,0,3.33,127.9419,0.7552012,2.865049,3.484553,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,6.814553,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.8340776,0.8340776,0,0,0,0.8340776,457.7505,2.940018,0,0,3.817995,0.8779764,0.8340776,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,0.9174854,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.730892,4.730892,2.245957,0,0.7781463,4.730892,55.29023,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2181618,5.203981,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.947732,1.947732,0,0,0,1.947732,65.81084,0,0,0,1.281819,2.050244,1.947732,0,0,0,10.62527,0,0.7684254,-0.7684254,13.19004,94.21436,0.2181618,2.142505,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.594058,2.594058,0,0,0,2.594058,12.79956,0,4.440892E-16,0,0.332028,2.730587,2.594058,0,0,0.853806,9.856849,0,2.398559,-2.398559,10.66173,76.15508,0.2181618,2.853464,0.2656224,0,10.18888
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.532634,3.33,0,-1,0,3.33,0,0,2.202634,2.755897,0,3.505263,3.33,0,0,3.518872,7.45829,0,3.505263,-3.505263,6.966861,49.7632,0.2181618,6.085897,0,0,7.45829
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.384195,3.33,0,-1,0,3.33,0,0,0.05419465,0.3926141,0,3.505263,3.33,0,0,7.413609,3.953026,0,3.505263,-3.505263,3.27199,23.37131,0.2181618,3.722614,0,0,3.953026
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,6.816888,0.4253751,0,-1,0,0.4253751,0,0,6.391513,7.073202,0,0.4477632,0.4253751,0,0,11.30835,0.4477632,0,0.4477632,-0.4477632,2.800006,20,0.2181618,7.498577,0,0,0.4477632
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9081385,0,0,-1,0,0,0,0,0.9081385,0.9989523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,0.9989523,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.405388,0,0,-1,0,0,0,0,0.405388,0.4459268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,0.4459268,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.775793,0,0,-1,0,0,0,0,1.775793,1.953373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,1.953373,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.259203,0,0,-1,0,0,0,0,1.259203,1.385123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,1.385123,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.9331079,0,0,-1,0,0,0,0,0.9331079,1.026419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,1.026419,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.643205,0,0,-1,0,0,0,0,0.643205,0.7075256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181618,0.7075256,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.7195012,0.7195012,4.224764,0,1.318361,0.7195012,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218387,0.7914513,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1660223,0.1660223,3.671285,0,1.167261,0.1660223,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2183962,0.1826246,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3566582,0.3566582,3.861921,0,1.219305,0.3566582,189.1032,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2182918,0.392324,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.873086,1.873086,0,0,0,1.873086,86.04259,0,0,0,1.611652,1.971669,1.873086,0,0,1.141408,9.598007,0,0.3600178,-0.3600178,12.5377,89.55482,0.2182918,2.060395,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.193254,0,0,2.734682,0,0,0,0,1.541428,9.237989,1.541428,0,1.541428,14.00003,100,0.2178658,0,2.187746,0,11.97267
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.108599,4.108599,1.25,0,0.50625,4.108599,100.3363,1.113363,0,0,4.122414,3.009051,2.858599,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,4.519458,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.855269,2.855269,0,0,0,2.855269,134.1203,0.8239483,0,0,3.829495,3.005547,2.855269,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,3.140796,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.658263,5.658263,2.328263,0,0.8006157,5.658263,82.83273,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,6.224089,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.934109,3.33,0,-1,0,3.33,114.8961,0.3207756,0.6041092,0.9975201,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,4.32752,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.198563,3.198563,1.25,0,0.50625,3.198563,86.43118,0.7134368,0,0,2.764556,2.051119,1.948563,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,3.51842,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.195127,2.195127,0,0,0,2.195127,88.05295,0,0,0,1.932874,2.310661,2.195127,0,0,0,10.62527,0,0.377786,-0.377786,13.60181,97.15556,0.2178658,2.41464,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.731815,4.731815,3.942112,0,1.241197,4.731815,26.43865,0,0,0,1.251028,0.8312657,0.7897024,0,0,0.4197622,10.24749,0.4197622,0,0.4197622,14.00003,100,0.2179032,5.204996,1.000822,5,11.49852
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,8.111344,8.111344,5,0,1.53,8.111344,2.297756,0,0,0.5924787,0.1863789,3.275099,3.111344,0,0,0,10.62527,0,3.08872,-3.08872,10.74423,76.74435,0.2179032,8.922479,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.646857,3.33,0,-1,0,3.33,0,0,0.316857,0.6815426,0,3.505263,3.33,0,0,3.431911,7.536554,0,3.505263,-3.505263,7.049359,50.35246,0.2179032,4.011543,0,0,7.536554
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6588114,0.6588114,0,-1,0,0.6588114,0,0,0,0,0,0.6934857,0.6588114,0,0,7.326648,4.031291,0,0.6934857,-0.6934857,6.318361,45.13106,0.2179032,0.7246926,0,0,4.031291
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02161654,0.02161654,0,-1,0,0.02161654,0,0,3.469447E-18,0,0,0.02275425,0.02161654,0,0,8.097188,3.337805,0,0.02275425,-0.02275425,6.294376,44.95974,0.2179032,0.02377819,0,0,3.337805
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3851543,0.3851543,0,-1,0,0.3851543,0,0,5.551115E-17,0,0,0.4054256,0.3851543,0,0,8.122471,3.315051,0,0.4054256,-0.4054256,5.86702,41.9072,0.2179032,0.4236697,0,0,3.315051
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.7991099,0.7991099,0,-1,0,0.7991099,0,0,1.110223E-16,0,0,0.8411683,0.7991099,0,0,8.572944,2.909625,0,0.8411683,-0.8411683,4.98035,35.57386,0.2179032,0.8790209,0,0,2.909625
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7245836,0.7245836,0,-1,0,0.7245836,0,0,1.110223E-16,0,0,0.7627195,0.7245836,0,0,9.507575,2.068457,0,0.7627195,-0.7627195,4.176373,29.83118,0.2179032,0.7970419,0,0,2.068457
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06236752,0.06236752,0,-1,0,0.06236752,0,0,6.938894E-18,0,0,0.06565002,0.06236752,0,0,10.35504,1.305737,0,0.06565002,-0.06565002,4.107172,29.33689,0.2179032,0.06860428,0,0,1.305737
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42799,1.240087,0,0,0,4.107172,29.33689,0.2179032,0,0,0,1.240087
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.351605,1.178083,0,-1,0,1.178083,0,0,0.1735223,0.3086828,0,1.240087,1.178083,0,0,10.42799,1.240087,0,1.240087,-1.240087,2.800006,20,0.2179032,1.486766,0,0,1.240087
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179032,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.623497,1.623497,5,0,1.53,1.623497,0,0,0,0,0,0,0,3.376503,3.207678,11.80586,0,3.207678,0,3.207678,5.843076,41.73617,0.2183131,1.785847,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.598183,2.88691,3.33,0,3.33,9.002192,64.30124,0.2182592,0,0,5,2.88691
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.632805,1.632805,4.695243,0,1.446801,1.632805,40.62576,0,0,0,0.6633394,0,0,3.062438,2.909317,5.268182,5.88391,3.572656,0,3.572656,12.39151,88.51061,0.2185907,1.796085,0.5306715,5,6.547249
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.201307,2.201307,0,0,0,2.201307,71.85831,0,0,0,1.581822,2.317165,2.201307,0,0,1.695526,9.0993,0,0.7353431,-0.7353431,11.61639,82.97405,0.2185907,2.421438,1.265458,0,10.68112
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.907236,3.33,0,-1,0,3.33,92.73285,0,1.577236,2.06796,3.088004,3.505263,3.33,0,0,2.512574,8.363957,0,0.4172592,-0.4172592,11.17656,79.83242,0.2185907,5.39796,2.470403,0,11.45196
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.164881,6.164881,5,0,1.53,6.164881,56.73077,0,0,0,3.497385,1.226191,1.164881,0,0,2.976196,7.946698,2.271194,0,2.271194,13.33121,95.2227,0.2187876,6.781369,2.797908,5,11.44408
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.371066,6.371066,3.571587,0,1.140043,6.371066,57.31884,0,0,0,3.651821,2.94682,2.799479,0,0,0.7050014,9.990773,0.7050014,0,0.7050014,14.00003,100,0.2187959,7.008173,2.921457,5,13.64259
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.521967,5.521967,2.191967,0,0.7634069,5.521967,78.81131,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187959,6.074163,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187959,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.281717,1.281717,0,-1,0,1.281717,297.0405,2.458043,0,0,3.807218,1.349176,1.281717,0,0,0,10.62527,0,0,0,14.00003,100,0.2187959,1.409889,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187959,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.156483,1.156483,0,0,0,1.156483,216.794,1.289836,0,0,2.507186,1.217351,1.156483,0,0,0,10.62527,0,0,0,14.00003,100,0.2187959,1.272131,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.267437,1.267437,0,0,0,1.267437,90.19982,0,0,0,1.143226,1.334144,1.267437,0,0,0,10.62527,0,0.1909183,-0.1909183,13.79878,98.56253,0.2187959,1.394181,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.003893,4.003893,4.023646,0,1.263455,4.003893,4.77884,0,0,0,0.1913397,0,0,0.01975224,0.01876463,0.2121315,10.43436,0.2101043,0,0.2101043,13.99811,99.98626,0.2188147,4.404283,0.1530717,5,10.6257
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.5839993,0.5839993,0,-1,0,0.5839993,0,0,1.110223E-16,0,0,0.6147361,0.5839993,0,0,0.002027204,10.62345,0,0.6147361,-0.6147361,13.35012,95.35778,0.2188147,0.6423993,0,0,10.62345
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,8.724529,3.33,0,-1,0,3.33,0,0,5.394529,6.266983,0,3.505263,3.33,0,0,0.6850674,10.00871,0,3.505263,-3.505263,9.655244,68.96589,0.2188147,9.596982,0,0,10.00871
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3281826,0.3281826,0,-1,0,0.3281826,0,0,0,0,0,0.3454553,0.3281826,0,0,4.579804,6.50345,0,0.3454553,-0.3454553,9.291102,66.36488,0.2188147,0.3610008,0,0,6.50345
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.9594476,0.9594476,0,-1,0,0.9594476,0,0,1.110223E-16,0,0,1.009945,0.9594476,0,0,4.963644,6.157995,0,1.009945,-1.009945,8.226527,58.76079,0.2188147,1.055392,0,0,6.157995
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.6883224,0.6883224,0,-1,0,0.6883224,0,0,1.110223E-16,0,0,0.7245498,0.6883224,0,0,6.085804,5.14805,0,0.7245498,-0.7245498,7.462784,53.3055,0.2188147,0.7571546,0,0,5.14805
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.923072,0.923072,0,-1,0,0.923072,0,0,1.110223E-16,0,0,0.9716547,0.923072,0,0,6.89086,4.423501,0,0.9716547,-0.9716547,6.43857,45.9897,0.2188147,1.015379,0,0,4.423501
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.970476,3.451846,0,0,0,6.43857,45.9897,0.2188147,0,0,0,3.451846
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07422125,0.07422125,0,-1,0,0.07422125,0,0,1.387779E-17,0,0,0.07812764,0.07422125,0,0,7.970476,3.451846,0,0.07812764,-0.07812764,6.356216,45.40145,0.2188147,0.08164338,0,0,3.451846
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.057284,3.373718,0,0,0,6.356216,45.40145,0.2188147,0,0,0,3.373718
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.940756,0.940756,0,-1,0,0.940756,0,0,1.110223E-16,0,0,0.9902695,0.940756,0,0,8.057284,3.373718,0,0.9902695,-0.9902695,5.312381,37.9455,0.2188147,1.034832,0,0,3.373718
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.867658,0.867658,0,0,0,0.867658,0,0,1.110223E-16,0,0,0.9133242,0.867658,0,0,9.157584,2.383448,0,0.9133242,-0.9133242,4.349653,31.06889,0.2188147,0.9544237,0,0,2.383448
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5794476,0.5794476,0,0,0,0.5794476,0,0,0,0,0,0.6099449,0.5794476,0,0,10.17239,1.470124,0,0.6099449,-0.6099449,3.706714,26.47648,0.2188147,0.6373924,0,0,1.470124
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3168797,0.3168797,0,0,0,0.3168797,239.791,0,0,0,0.7598488,0.3335576,0.3168797,0,0,10.85011,0.8601794,0.4262913,0,0.4262913,4.11113,29.36515,0.2186987,0.3485677,0.6078791,0,1.620028
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.681857,4.681857,5,0,1.53,4.681857,43.78099,0,0,0,2.049763,0,0,0.3181427,0.3022355,10.42381,1.243842,2.351999,0,2.351999,6.342432,45.30299,0.218913,5.150043,1.639811,5,3.293605
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6105442,0.6105442,0,-1,0,0.6105442,525.4675,0,0,0,3.208211,0.6426781,0.6105442,0,0,8.071815,3.360641,2.565533,0,2.565533,8.77631,62.68781,0.2182187,0.6715986,2.566569,0,6.568852
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.563175,4.563175,5,0,1.53,4.563175,86.65859,0,0,0,3.954384,0,0,0.4368246,0.4149834,5.506282,5.669621,4.369367,0,4.369367,12.92146,92.29593,0.218445,5.019493,3.163507,5,9.624004
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.253511,2.253511,0,0,0,2.253511,195.0312,0.8860188,0,0,4.39505,2.372116,2.253511,0,0,1.136915,9.602051,1.136915,0,1.136915,14.00003,100,0.2181401,2.478862,3.51604,0,13.9971
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.458652,5.458652,2.128653,0,0.7461221,5.458652,79.60361,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181401,6.004518,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.53216,3.53216,1.25,0,0.50625,3.53216,141.6582,2.601319,0,0,5.003592,2.402274,2.28216,0,0,0,10.62527,0,0,0,14.00003,100,0.2181401,3.885376,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.207974,3.33,0,-1,0,3.33,111.6262,0.2118896,0.8779746,1.298772,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181401,4.628772,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,8.309916,8.309916,5,0,1.53,8.309916,39.0269,0,0,0.8109082,3.243103,3.484123,3.309916,0,0,0,10.62527,0,0.2410201,-0.2410201,13.74597,98.18531,0.2181401,9.140908,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.942084,1.942084,0,0,0,1.942084,96.82715,0,0,0,1.880464,2.044299,1.942084,0,0,0.2678001,10.38425,0,0.1638344,-0.1638344,13.57327,96.95176,0.2181401,2.136292,1.504371,0,12.26472
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.680386,3.680386,3.127211,0,1.018729,3.680386,28.04402,0,0,0,1.032128,0.5822899,0.5531754,0,0,0.4498383,10.22042,0.4498383,0,0.4498383,14.00003,100,0.2181787,4.048425,0.8257025,5,11.25255
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181787,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.39166,3.33,0,-1,0,3.33,0,0,1.06166,1.500826,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2181787,4.830825,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2181787,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.848792,2.848792,0,-1,0,2.848792,0,0,4.440892E-16,0,0,2.998728,2.848792,0,0,3.894737,7.120011,0,2.998728,-2.998728,7.144219,51.03004,0.2181787,3.133671,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.519429,1.519429,0,-1,0,1.519429,0,0,0,0,0,1.599399,1.519429,0,0,7.226657,4.121283,0,1.599399,-1.599399,5.458304,38.98781,0.2181787,1.671372,0,0,4.121283
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1873976,0.1873976,0,-1,0,0.1873976,0,0,2.775558E-17,0,0,0.1972606,0.1873976,0,0,9.003767,2.521884,0,0.1972606,-0.1972606,5.250373,37.50259,0.2181787,0.2061374,0,0,2.521884
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.507007,1.507007,0,-1,0,1.507007,0,0,2.220446E-16,0,0,1.586323,1.507007,0,0,9.222946,2.324623,0,1.586323,-1.586323,3.578242,25.55882,0.2181787,1.657708,0,0,2.324623
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5668136,0.5668136,0,-1,0,0.5668136,0,0,1.110223E-16,0,0,0.5966459,0.5668136,0,0,10.98553,0.7382999,0,0.5966459,-0.5966459,2.949322,21.06654,0.2181787,0.6234949,0,0,0.7382999
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.175027,0.1345714,0,-1,0,0.1345714,0,0,1.040456,1.157959,0,0.1416541,0.1345714,0,0,11.64847,0.1416541,0,0.1416541,-0.1416541,2.800006,20,0.2181787,1.29253,0,0,0.1416541
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5452255,0,0,-1,0,0,0,0,0.5452255,0.599748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181787,0.599748,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.492686,0,0,-1,0,0,0,0,1.492686,1.641954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181787,1.641954,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6720659,0.6720659,4.177329,0,1.305411,0.6720659,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218376,0.7392725,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8206107,0.8206107,4.325874,0,1.345964,0.8206107,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186265,0.9026718,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.711296,3.711296,5,0,1.53,3.711296,24.59565,0,0,0,0.9128176,0,0,1.288704,1.224268,5.14586,5.994,2.137086,0,2.137086,11.14565,79.61166,0.2188532,4.082426,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,1.25,0,0.50625,0,0,0.5661911,0,0,2.359156,0,0,0.6838089,0.6496184,3.008774,7.917377,3.008774,0,3.008774,14.00003,100,0.2180567,0,1.887325,5,10.27653
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.012159,3.33,0,-1,0,3.33,106.1624,0.02994593,0.6821589,1.083375,3.535209,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,4.413375,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.715795,1.715795,0,0,0,1.715795,238.2727,2.28217,0,0,4.08827,1.8061,1.715795,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,1.887374,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.247777,5.247777,1.917777,0,0.6885532,5.247777,88.99587,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,5.772555,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.80762,4.80762,1.47762,0,0.5683903,4.80762,101.7752,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,5.288382,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.40673,3.40673,1.25,0,0.50625,3.40673,128.9867,2.123985,0,0,4.394227,2.270242,2.15673,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,3.747403,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6525361,0.6525361,0,-1,0,0.6525361,671.1005,3.692292,0,0,4.379172,0.6868801,0.6525361,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,0.7177896,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.580409,2.580409,0,0,0,2.580409,154.8595,1.279788,0,0,3.996008,2.71622,2.580409,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,2.83845,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.106285,5.106285,2.679362,0,0.8964658,5.106285,50.02964,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,5.616913,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.815371,3.815371,2.406887,0,0.8220801,3.815371,38.85899,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2180567,4.196908,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.750875,5.750875,5,0,1.53,5.750875,5.022017,0,0,0,0.2888099,0.7903948,0.7508751,0,0,0,10.62527,0,0.5015849,-0.5015849,13.47131,96.22346,0.2180567,6.325963,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5573165,10.12369,0,0,0,13.47131,96.22346,0.2180567,0,0,0,10.12369
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.650372,1.650372,0,-1,0,1.650372,0,0,0,0,0,1.737234,1.650372,0,0,0.5573165,10.12369,0,1.737234,-1.737234,11.64011,83.14345,0.2180567,1.815409,0,0,10.12369
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487576,8.386456,0,0,0,11.64011,83.14345,0.2180567,0,0,0,8.386456
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487576,8.386456,0,0,0,11.64011,83.14345,0.2180567,0,0,0,8.386456
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6325926,0.6325926,0,-1,0,0.6325926,0,0,1.110223E-16,0,0,0.6658869,0.6325926,0,0,2.487576,8.386456,0,0.6658869,-0.6658869,10.9382,78.12984,0.2180567,0.6958518,0,0,8.386456
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.6970385,0.6970385,0,-1,0,0.6970385,0,0,0,0,0,0.7337248,0.6970385,0,0,3.22745,7.720569,0,0.7337248,-0.7337248,10.16479,72.60547,0.2180567,0.7667424,0,0,7.720569
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3780774,0.3780774,0,-1,0,0.3780774,0,0,5.551115E-17,0,0,0.3979762,0.3780774,0,0,4.0427,6.986844,0,0.3979762,-0.3979762,9.745282,69.60902,0.2180567,0.4158851,0,0,6.986844
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.8691081,0.8691081,0,-1,0,0.8691081,0,0,0,0,0,0.9148506,0.8691081,0,0,4.484896,6.588868,0,0.9148506,-0.9148506,8.780945,62.72091,0.2180567,0.9560189,0,0,6.588868
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.501397,5.674017,0,0,0,8.780945,62.72091,0.2180567,0,0,0,5.674017
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.9634905,0.9634905,0,-1,0,0.9634905,0,0,1.110223E-16,0,0,1.014201,0.9634905,0,0,5.501397,5.674017,0,1.014201,-1.014201,7.711884,55.08477,0.2180567,1.05984,0,0,5.674017
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4203397,0.4203397,0,0,0,0.4203397,0,0,5.551115E-17,0,0,0.4424628,0.4203397,0,0,6.628286,4.659817,0,0.4424628,-0.4424628,7.245487,51.75338,0.2180567,0.4623736,0,0,4.659817
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2359245,0.2359245,0,0,0,0.2359245,0,0,2.775558E-17,0,0,0.2483415,0.2359245,0,0,7.119911,4.217354,0,0.2483415,-0.2483415,6.983712,49.88356,0.2180567,0.2595169,0,0,4.217354
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.856205,2.856205,0,0,0,2.856205,23.01773,0,0,0,0.6574336,3.006532,2.856205,0,0,7.395846,3.969012,0,2.349098,-2.349098,4.507545,32.19669,0.2180567,3.141826,0.5259469,0,4.626446
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.482368,1.482368,0,0,0,1.482368,139.8254,0,0,0,2.072728,1.560388,1.482368,0,0,10.00596,1.619914,0.51234,0,0.51234,4.993593,35.66845,0.2179216,1.630605,1.658182,0,3.692642
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.64877,3.33,0,-1,0,3.33,84.20583,0,0.3187697,1.503907,2.804054,3.505263,3.33,0,0,9.493616,2.08102,0,0.7012092,-0.7012092,4.254454,30.3889,0.2179216,4.013647,2.243243,0,4.885074
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.361784,1.361784,0,0,0,1.361784,256.012,0,0,0,3.486332,1.433457,1.361784,0,0,10.27274,1.379811,2.052874,0,2.052874,6.201982,44.29978,0.2173822,1.497963,2.789065,0,4.866143
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,8.219863,3.227398,4.273168,0,4.273168,10.25587,73.25603,0.2162677,0,3.418535,0,7.500566
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.180975,4.180975,3.166522,0,1.02946,4.180975,119.9371,4.440892E-16,0,0,5.014541,1.067846,1.014454,0,0,3.946695,7.073249,3.946695,0,3.946695,14.00003,100,0.2159427,4.599073,4.011632,5,12.08779
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.071362,4.071362,1.25,0,0.50625,4.071362,115.6645,1.739267,0,0,4.709121,2.969854,2.821362,0,0,0,10.62527,0,0,0,14.00003,100,0.2159427,4.478498,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.8437738,0.8437738,0,-1,0,0.8437738,328.5881,1.884357,0,0,2.77254,0.8881829,0.8437738,0,0,0,10.62527,0,0,0,14.00003,100,0.2159427,0.9281511,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.6970017,0.6970017,0,0,0,0.6970017,160.3012,0.3836158,0,0,1.117302,0.733686,0.6970017,0,0,0,10.62527,0,0,0,14.00003,100,0.2159427,0.7667019,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.176217,3.176217,2.143327,0,0.7501281,3.176217,34.23108,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2159427,3.493839,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.594724,5.594724,4.986405,0,1.526289,5.594724,11.44533,0,0,0,0.6403347,0.6403347,0.608318,0,0,0,10.62527,0,0,0,14.00003,100,0.2159427,6.154196,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1453743,0.1453743,0,0,0,0.1453743,81.83634,0,0,0,0.118969,0.1530255,0.1453743,0,0,0,10.62527,0,0.03405656,-0.03405656,13.96413,99.74358,0.2159427,0.1599117,0.09517518,0,10.74424
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03784062,10.59122,0,0,0,13.96413,99.74358,0.2159427,0,0,0,10.59122
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1577153,0.1577153,0,-1,0,0.1577153,0,0,2.775558E-17,0,0,0.1660161,0.1577153,0,0,0.03784062,10.59122,0,0.1660161,-0.1660161,13.78913,98.49361,0.2159427,0.1734869,0,0,10.59122
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.038433,3.33,0,-1,0,3.33,0,0,2.708433,3.312276,0,3.505263,3.33,0,0,0.222303,10.4252,0,3.505263,-3.505263,10.09426,72.10172,0.2159427,6.642276,0,0,10.4252
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.11704,6.919939,0,0,0,10.09426,72.10172,0.2159427,0,0,0,6.919939
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2588794,0.2588794,0,-1,0,0.2588794,0,0,5.551115E-17,0,0,0.2725046,0.2588794,0,0,4.11704,6.919939,0,0.2725046,-0.2725046,9.807016,70.04997,0.2159427,0.2847673,0,0,6.919939
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2960908,0.2960908,0,-1,0,0.2960908,0,0,0,0,0,0.3116745,0.2960908,0,0,4.419823,6.647434,0,0.3116745,-0.3116745,9.478482,67.70331,0.2159427,0.3256998,0,0,6.647434
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4600881,0.4600881,0,-1,0,0.4600881,0,0,5.551115E-17,0,0,0.4843033,0.4600881,0,0,4.766128,6.335759,0,0.4843033,-0.4843033,8.967981,64.05688,0.2159427,0.5060969,0,0,6.335759
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6550083,0.6550083,0,-1,0,0.6550083,0,0,1.110223E-16,0,0,0.6894825,0.6550083,0,0,5.304243,5.851456,0,0.6894825,-0.6894825,8.241203,58.86562,0.2159427,0.7205092,0,0,5.851456
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.070334,5.161973,0,0,0,8.241203,58.86562,0.2159427,0,0,0,5.161973
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3002469,0.3002469,0,-1,0,0.3002469,0,0,0,0,0,0.3160493,0.3002469,0,0,6.070334,5.161973,0,0.3160493,-0.3160493,7.908058,56.48602,0.2159427,0.3302716,0,0,5.161973
