Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3430972,0.3430972,0,0,0,0.3430972,0,0,5.551115E-17,0,0,0.3611549,0.3430972,0,0,6.4215,4.845924,0,0.3611549,-0.3611549,7.527368,53.7668,0.2159427,0.3774069,0,0,4.845924
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.06902007,0.06902007,0,0,0,0.06902007,0,0,0,0,0,0.07265271,0.06902007,0,0,6.822783,4.484769,0,0.07265271,-0.07265271,7.450785,53.21978,0.2159427,0.07592207,0,0,4.484769
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.097848,2.097848,0,0,0,2.097848,12.56895,0,4.440892E-16,0,0.2636775,2.208261,2.097848,0,0,6.903509,4.412117,0,1.944583,-1.944583,5.401014,38.57859,0.2159427,2.307633,0.210942,0,4.675794
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.614159,3.614159,5,0,1.53,3.614159,20.23519,0,0,0,0.7313321,0,0,1.385841,1.316548,9.064157,2.467533,2.047881,0,2.047881,7.343804,52.45564,0.2161677,3.975575,0.5850657,5,3.198865
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.421363,1.421363,0,-1,0,1.421363,117.0339,0,0,0,1.663477,1.496172,1.421363,0,0,7.016276,4.310626,0.1673051,0,0.1673051,7.502523,53.58935,0.2161247,1.5635,1.330782,0,5.974103
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.668439,3.668439,5,0,1.53,3.668439,72.51579,0,0,0,2.660197,0,0,1.331561,1.264983,6.848971,4.4612,3.92518,0,3.92518,11.22628,80.18753,0.2164674,4.035283,2.128158,5,7.121398
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.832628,1.832628,0,0,0,1.832628,126.9933,0,0,0,2.327316,1.929082,1.832628,0,0,2.923791,7.993863,0.3982333,0,0.3982333,11.60407,82.88608,0.2163653,2.015891,1.861852,0,10.32118
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.768776,1.768776,0,0,0,1.768776,176.2368,0,0,0,3.117235,1.86187,1.768776,0,0,2.525557,8.352273,1.255365,0,1.255365,12.79502,91.3928,0.2160439,1.945654,2.493788,0,11.46951
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.263066,2.263066,0,0,0,2.263066,135.9727,0,0,0,3.077151,2.382174,2.263066,0,0,1.270192,9.482101,0.6949769,0,0.6949769,13.45433,96.10217,0.2158665,2.489372,2.461721,0,12.55925
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1234235,0.1234235,0,-1,0,0.1234235,2049.885,1.824906,0,0,2.530041,0.1299195,0.1234235,0,0,0.5752153,10.10758,0.5752153,0,0.5752153,14.00003,100,0.2157198,0.1357659,2.024033,0,12.63762
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.859409,2.859409,0,0,0,2.859409,102.2694,0,4.440892E-16,0,2.9243,3.009904,2.859409,0,0,0,10.62527,0,0.08560369,-0.08560369,13.90979,99.35547,0.2157198,3.14535,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.8616377,0,0,0.9567529,0,0,0,0,0.09511521,10.53967,0.09511521,0,0.09511521,14.00003,100,0.2156956,0,0.7654023,0,11.49642
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.300125,4.300125,3.971543,0,1.249231,4.300125,8.043393,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2156956,4.730137,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.88044,4.88044,4.750922,0,1.462002,4.88044,2.793488,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2156956,5.368484,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4658012,0.4658012,0,-1,0,0.4658012,0,0,0,0,0,0.4903171,0.4658012,0,0,0,10.62527,0,0.4903171,-0.4903171,13.48319,96.3083,0.2156956,0.5123814,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.83527,2.83527,0,-1,0,2.83527,0,0,4.440892E-16,0,0,2.984495,2.83527,0,0,0.5447968,10.13496,0,2.984495,-2.984495,10.33725,73.83739,0.2156956,3.118797,0,0,10.13496
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.128407,3.33,0,-1,0,3.33,0,0,5.798408,6.711248,0,3.505263,3.33,0,0,3.860902,7.150462,0,3.505263,-3.505263,6.642383,47.4455,0.2156956,10.04125,0,0,7.150462
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.20302,1.20302,0,-1,0,1.20302,0,0,2.220446E-16,0,0,1.266337,1.20302,0,0,7.755639,3.645199,0,1.266337,-1.266337,5.307547,37.91097,0.2156956,1.323322,0,0,3.645199
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.146129,1.146129,0,-1,0,1.146129,0,0,0,0,0,1.206452,1.146129,0,0,9.16268,2.378862,0,1.206452,-1.206452,4.035835,28.82734,0.2156956,1.260742,0,0,2.378862
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.251648,1.11379,0,-1,0,1.11379,0,0,0.1378578,0.2630226,0,1.172411,1.11379,0,0,10.50318,1.172411,0,1.172411,-1.172411,2.800006,20,0.2156956,1.376813,0,0,1.172411
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.038047,0,0,-1,0,0,0,0,1.038047,1.141852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156956,1.141852,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6346551,0,0,-1,0,0,0,0,0.6346551,0.6981205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156956,0.6981205,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.443462,0,0,-1,0,0,0,0,1.443462,1.587809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156956,1.587809,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.134954,0,0,-1,0,0,0,0,1.134954,1.24845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156956,1.24845,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4090052,0.4090052,3.914268,0,1.233595,0.4090052,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158013,0.4499058,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.429102,1.429102,4.934365,0,1.512082,1.429102,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2162052,1.572013,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.05631,5.05631,5,0,1.53,5.05631,17.55383,0,0,0,0.887576,0.05927371,0.05631002,0,0,5.14586,5.994,0.8283023,0,0.8283023,9.904033,70.74295,0.216275,5.561941,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.27495,3.27495,5,0,1.53,3.27495,69.59772,0,0,0,2.27929,0,0,1.72505,1.638797,4.317558,6.739472,3.918088,0,3.918088,13.62106,97.29308,0.2166131,3.602445,1.823432,5,9.018763
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.726359,3.33,0,-1,0,3.33,93.03034,0,3.396359,4.068995,3.09791,3.505263,3.33,0,0,0.3994701,10.26575,0,0.4073527,-0.4073527,13.19167,94.22603,0.2166131,7.398995,2.478328,0,13.36366
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.458832,2.458832,0,0,0,2.458832,163.6612,0.5838249,0,0,4.024153,2.588244,2.458832,0,0,0.8520843,9.858398,0.8520843,0,0.8520843,14.00003,100,0.2163982,2.704715,3.219323,0,13.88255
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.085262,6.085262,2.755262,0,0.9171866,6.085262,66.91644,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,6.693788,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.435503,4.435503,1.25,0,0.50625,4.435503,113.4746,1.680007,0,0,5.033168,3.353161,3.185503,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,4.879053,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.412825,1.412825,0,0,0,1.412825,341.1643,3.33287,0,0,4.820054,1.487184,1.412825,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,1.554107,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.857201,2.857201,0,-1,0,2.857201,152.6849,1.354934,0,0,4.362514,3.00758,2.857201,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,3.142921,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04419601,0.04419601,0,0,0,0.04419601,2841.073,1.209119,0,0,1.255641,0.04652211,0.04419601,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,0.04861561,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163982,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.831032,2.831032,0,-1,0,2.831032,0,0,0,0,0,2.980034,2.831032,0,0,0,10.62527,0,2.980034,-2.980034,10.8588,77.56268,0.2163982,3.114136,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,7.916417,3.33,0,-1,0,3.33,0,0,4.586416,5.378058,0,3.505263,3.33,0,0,3.311149,7.64524,0,3.505263,-3.505263,7.163925,51.17079,0.2163982,8.708058,0,0,7.64524
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.484767,3.33,0,-1,0,3.33,0,0,0.1547673,0.503244,0,3.505263,3.33,0,0,7.205886,4.139977,0,3.505263,-3.505263,3.469053,24.7789,0.2163982,3.833244,0,0,4.139977
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2583492,0.2583492,0,-1,0,0.2583492,0,0,0,0,0,0.2719465,0.2583492,0,0,11.10062,0.6347139,0,0.2719465,-0.2719465,3.182396,22.73136,0.2163982,0.284184,0,0,0.6347139
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1679551,0.1679551,0,-1,0,0.1679551,0,0,2.775558E-17,0,0,0.1767949,0.1679551,0,0,11.40279,0.3627674,0,0.1767949,-0.1767949,2.996038,21.40023,0.2163982,0.1847507,0,0,0.3627674
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6476973,0.1766739,0,-1,0,0.1766739,0,0,0.4710234,0.5357931,0,0.1859725,0.1766739,0,0,11.59922,0.1859725,0,0.1859725,-0.1859725,2.800006,20,0.2163982,0.7124671,0,0,0.1859725
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.534084,0,0,-1,0,0,0,0,1.534084,1.687492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163982,1.687492,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6611762,0,0,-1,0,0,0,0,0.6611762,0.7272938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163982,0.7272938,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4488648,0,0,-1,0,0,0,0,0.4488648,0.4937513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163982,0.4937513,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8049225,0,0,-1,0,0,0,0,0.8049225,0.8854148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163982,0.8854148,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.329566,1.329566,4.834829,0,1.484908,1.329566,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167956,1.462523,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2167519,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.329966,1.329966,4.608563,0,1.423138,1.329966,51.05898,0,0,0,0.679067,0,0,3.278598,3.114668,5.14586,5.994,3.793735,0,3.793735,12.71729,90.8376,0.2169779,1.462962,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.076338,5.076338,4.475477,0,1.386805,5.076338,39.09531,2.220446E-16,0,0,1.98461,0.6324848,0.6008605,0,0,1.352125,9.408361,1.352125,0,1.352125,14.00003,100,0.2170885,5.583972,1.587688,5,11.39297
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.93689,2.93689,0,-1,0,2.93689,115.9571,0.3140691,0,0,3.405532,3.091463,2.93689,0,0,0,10.62527,0,0,0,14.00003,100,0.2170885,3.230579,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.042675,6.042675,2.712675,0,0.9055603,6.042675,69.21461,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170885,6.646943,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,5.931884,5.931884,2.601884,0,0.8753144,5.931884,68.23737,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170885,6.525073,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.626547,2.626547,0,0,0,2.626547,177.4158,1.895124,0,0,4.65991,2.764786,2.626547,0,0,0,10.62527,0,0,0,14.00003,100,0.2170885,2.889201,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.087114,1.087114,0,0,0,1.087114,381.4366,3.002321,0,0,4.146653,1.144331,1.087114,0,0,0,10.62527,0,0,0,14.00003,100,0.2170885,1.195826,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.372034,3.33,0,-1,0,3.33,79.85627,0,1.042034,1.479237,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2170885,4.809237,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3621159,0.3621159,0,0,0,0.3621159,583.7236,0.7925264,0,0,2.113756,0.3811746,0.3621159,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2168543,0.3983275,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.969454,2.969454,0,0,0,2.969454,50.22896,0,0,0,1.491526,3.125741,2.969454,0,0,0,10.62527,0,1.634215,-1.634215,12.27741,87.69564,0.2168543,3.266399,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5473021,0.5473021,0,0,0,0.5473021,75.98069,0,0,0,0.4158439,0.5761075,0.5473021,0,0,1.815794,8.991059,0,0.1602636,-0.1602636,12.10848,86.48898,0.2168543,0.6020324,0.3326752,0,9.406903
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.511253,1.511253,0,0,0,1.511253,8.539333,0,2.220446E-16,0,0.1290509,1.590793,1.511253,0,0,1.993865,8.830795,0,1.461742,-1.461742,10.56767,75.48321,0.2168543,1.662378,0.1032407,0,8.959846
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.489184,2.489184,0,-1,0,2.489184,0,0,4.440892E-16,0,0,2.620194,2.489184,0,0,3.618022,7.369054,0,2.620194,-2.620194,7.805743,55.7552,0.2168543,2.738103,0,0,7.369054
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.481875,1.481875,0,-1,0,1.481875,0,0,0,0,0,1.559868,1.481875,0,0,6.529349,4.74886,0,1.559868,-1.559868,6.161498,44.01061,0.2168543,1.630062,0,0,4.74886
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.262536,3.188992,0,0,0,6.161498,44.01061,0.2168543,0,0,0,3.188992
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.262536,3.188992,0,0,0,6.161498,44.01061,0.2168543,0,0,0,3.188992
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.9446387,0.9446387,0,-1,0,0.9446387,0,0,1.110223E-16,0,0,0.9943565,0.9446387,0,0,8.262536,3.188992,0,0.9943565,-0.9943565,5.113354,36.52389,0.2168543,1.039103,0,0,3.188992
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.9457194,0.9457194,0,-1,0,0.9457194,0,0,1.110223E-16,0,0,0.9954941,0.9457194,0,0,9.367376,2.194635,0,0.9954941,-0.9954941,4.064012,29.02859,0.2168543,1.040291,0,0,2.194635
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47348,1.199141,0,0,0,4.064012,29.02859,0.2168543,0,0,0,1.199141
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.6825235,0.6825235,0,-1,0,0.6825235,0,0,0,0,0,0.7184458,0.6825235,0,0,10.47348,1.199141,0,0.7184458,-0.7184458,3.306703,23.61926,0.2168543,0.7507759,0,0,1.199141
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.076125,0.4566607,0,-1,0,0.4566607,0,0,0.6194639,0.7270763,0,0.4806955,0.4566607,0,0,11.27175,0.4806955,0,0.4806955,-0.4806955,2.800006,20,0.2168543,1.183737,0,0,0.4806955
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4104858,0,0,-1,0,0,0,0,0.4104858,0.4515344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168543,0.4515344,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.497472,1.497472,5,0,1.53,1.497472,0,0,0,0,0,0,0,3.502528,3.327401,11.80586,0,3.327401,0,3.327401,5.956656,42.54745,0.2172439,1.64722,0,5,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.654125,1.654125,5,0,1.53,1.654125,0,0,0,0,0,0,0,3.345876,3.178582,8.478459,2.994661,3.178582,0,3.178582,8.972123,64.08646,0.2176133,1.819537,0,5,2.994661
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.846989,3.846989,5,0,1.53,3.846989,9.061122,0,0,0,0.3485804,0,0,1.153011,1.09536,5.299877,5.855385,1.44394,0,1.44394,10.34196,73.87103,0.2177679,4.231688,0.2788643,5,6.203965
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.744427,3.744427,5,0,1.53,3.744427,36.80028,0,0,0,1.37796,0,0,1.255573,1.192794,3.855937,7.154931,2.570754,0,2.570754,12.7808,91.29122,0.2180151,4.11887,1.102368,5,8.53289
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.24217,3.24217,0,-1,0,3.24217,49.22168,0,4.440892E-16,0.2363865,1.59585,3.41281,3.24217,0,0,1.285183,9.46861,0,1.81696,-1.81696,10.86555,77.61094,0.2180151,3.566386,1.27668,0,11.06446
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.075484,2.075484,0,0,0,2.075484,167.7808,0,0,0,3.482264,2.18472,2.075484,0,0,3.304027,7.65165,1.297544,0,1.297544,12.09651,86.40347,0.217695,2.283032,2.785811,0,11.13391
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.307941,4.307941,3.922441,0,1.235826,4.307941,55.99597,0,0,0,2.412274,0.4057904,0.3855009,0,0,2.006483,8.819439,2.006483,0,2.006483,14.00003,100,0.2178546,4.738736,1.929819,5,11.23171
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.887948,1.887948,0,0,0,1.887948,175.5405,1.3268,0,0,3.314114,1.987314,1.887948,0,0,0,10.62527,0,0,0,14.00003,100,0.2178546,2.076743,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.53184,4.53184,1.25,0,0.50625,4.53184,84.22407,0.3623315,0,0,3.8169,3.454568,3.28184,0,0,0,10.62527,0,0,0,14.00003,100,0.2178546,4.985024,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.117226,3.117226,0,-1,0,3.117226,76.38509,0,0,0.09894891,2.381096,3.281291,3.117226,0,0,0,10.62527,0,0.9001948,-0.9001948,13.05114,93.22224,0.2178546,3.428949,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.552261,2.552261,0,0,0,2.552261,55.97966,0,4.440892E-16,0,1.428747,2.68659,2.552261,0,0,1.000216,9.72508,0,1.257843,-1.257843,11.72526,83.75166,0.2178546,2.807487,1.142998,0,11.15383
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3815713,0.3815713,0,0,0,0.3815713,319.0999,0,0,0,1.217594,0.401654,0.3815713,0,0,2.39782,8.467236,0.8159398,0,0.8159398,12.49932,89.28071,0.2176541,0.4197285,0.9740751,0,9.68483
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.176501,1.176501,0,0,0,1.176501,60.14893,0,0,0,0.7076529,1.238422,1.176501,0,0,1.581881,9.201582,0,0.5307695,-0.5307695,11.93984,85.28443,0.2176541,1.294151,0.5661224,0,9.909235
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,2.171624,8.670813,0.2456798,0,0.2456798,12.17292,86.94923,0.2175938,0,0.1965438,0,8.916492
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,7.616831,3.33,0,-1,0,3.33,0,0,4.286831,5.048514,0,3.505263,3.33,0,0,1.925945,8.891924,0,3.505263,-3.505263,8.478045,60.55734,0.2175938,8.378514,0,0,8.891924
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.911291,3.33,0,-1,0,3.33,0,0,2.581291,3.17242,0,3.505263,3.33,0,0,5.820682,5.386661,0,3.505263,-3.505263,4.783173,34.16545,0.2175938,6.50242,0,0,5.386661
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.032237,1.032237,0,-1,0,1.032237,0,0,2.220446E-16,0,0,1.086565,1.032237,0,0,9.715418,1.881398,0,1.086565,-1.086565,3.637833,25.98447,0.2175938,1.13546,0,0,1.881398
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92271,0.7948327,0,0,0,3.637833,25.98447,0.2175938,0,0,0,0.7948327
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7161568,0.7161568,0,-1,0,0.7161568,0,0,0,0.03268144,0,0.7538493,0.7161568,0,0,10.92271,0.7948327,0,0.7538493,-0.7538493,2.843206,20.30857,0.2175938,0.7877725,0,0,0.7948327
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.9334365,0.03893425,0,-1,0,0.03893425,0,0,0.8945022,0.9878459,0,0.04098342,0.03893425,0,0,11.76032,0.04098342,0,0.04098342,-0.04098342,2.800006,20,0.2175938,1.02678,0,0,0.04098342
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.025169,0,0,-1,0,0,0,0,1.025169,1.127686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175938,1.127686,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5607591,0,0,-1,0,0,0,0,0.5607591,0.6168351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175938,0.6168351,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3165452,0,0,-1,0,0,0,0,0.3165452,0.3481998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175938,0.3481998,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175938,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175938,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001043383,0.001043383,3.506307,0,1.122222,0.001043383,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175486,0.001147722,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.905454,1.905454,5,0,1.53,1.905454,50.98028,0,0,0,0.9714057,0,0,3.094546,2.939819,8.475861,2.997,3.911225,0,3.911225,9.669635,69.06868,0.2178693,2.095999,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.24089,1.24089,3.836114,0,1.212259,1.24089,169.1667,0,0,0,2.099173,0,0,2.595224,2.465463,4.564636,6.517102,4.564636,0,4.564636,14.00003,100,0.2176355,1.364979,1.679338,5,8.616275
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.497233,3.497233,1.25,0,0.50625,3.497233,93.45882,0.9029641,0,0,3.268472,2.365508,2.247233,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,3.846956,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.980476,2.980476,0,0,0,2.980476,125.8908,0.6148008,0,0,3.752144,3.137343,2.980476,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,3.278523,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.071497,4.071497,1.25,0,0.50625,4.071497,127.9856,2.240932,0,0,5.21093,2.969998,2.821498,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,4.478647,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.087442,2.087442,0,-1,0,2.087442,232.9374,2.665127,0,0,4.862434,2.197307,2.087442,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,2.296186,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.9612453,0.9612453,0,0,0,0.9612453,317.0494,2.035785,0,0,3.047622,1.011837,0.9612453,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,1.05737,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.535798,3.535798,1.398113,0,0.5466848,3.535798,63.64037,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,3.889378,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.010703,1.010703,0,0,0,1.010703,116.5329,0.1139037,0,0,1.177801,1.063897,1.010703,0,0,0,10.62527,0,0,0,14.00003,100,0.2176355,1.111773,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.300629,1.300629,0,0,0,1.300629,21.69983,0,0,0,0.2822343,1.369083,1.300629,0,0,0,10.62527,0,1.086849,-1.086849,12.85439,91.81688,0.2176355,1.430692,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20761,9.538425,0,0,0,12.85439,91.81688,0.2176355,0,0,0,9.538425
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.044258,2.044258,0,-1,0,2.044258,0,0,0,0,0,2.15185,2.044258,0,0,1.20761,9.538425,0,2.15185,-2.15185,10.58614,75.61513,0.2176355,2.248683,0,0,9.538425
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.823065,2.823065,0,-1,0,2.823065,0,0,4.440892E-16,0,0,2.971648,2.823065,0,0,3.598555,7.386575,0,2.971648,-2.971648,7.453748,53.24095,0.2176355,3.105372,0,0,7.386575
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.591475,1.591475,0,-1,0,1.591475,0,0,2.220446E-16,0,0,1.675237,1.591475,0,0,6.900385,4.414927,0,1.675237,-1.675237,5.687893,40.62773,0.2176355,1.750623,0,0,4.414927
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2926232,0.2926232,0,-1,0,0.2926232,0,0,5.551115E-17,0,0,0.3080244,0.2926232,0,0,8.76176,2.739691,0,0.3080244,-0.3080244,5.363207,38.30854,0.2176355,0.3218855,0,0,2.739691
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.104009,2.431666,0,0,0,5.363207,38.30854,0.2176355,0,0,0,2.431666
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.8457435,0.8457435,0,-1,0,0.8457435,0,0,1.110223E-16,0,0,0.8902563,0.8457435,0,0,9.104009,2.431666,0,0.8902563,-0.8902563,4.424794,31.60561,0.2176355,0.9303179,0,0,2.431666
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09318,1.54141,0,0,0,4.424794,31.60561,0.2176355,0,0,0,1.54141
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.407535,1.407535,0,-1,0,1.407535,0,0,2.220446E-16,0.08394904,0,1.481616,1.407535,0,0,10.09318,1.54141,0,1.481616,-1.481616,2.863034,20.4502,0.2176355,1.548288,0,0,1.54141
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.627242,0.05680445,0,-1,0,0.05680445,0,0,0.5704375,0.6331617,0,0.05979415,0.05680445,0,0,11.73942,0.05979415,0,0.05979415,-0.05979415,2.800006,20,0.2176355,0.6899661,0,0,0.05979415
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3016361,0.3016361,3.806899,0,1.204283,0.3016361,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176919,0.3317997,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.413566,1.413566,4.918829,0,1.50784,1.413566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2180658,1.554922,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.048184,1.048184,4.553447,0,1.408091,1.048184,30.24233,0,0,0,0.3169953,0,0,3.505263,3.33,5.14586,5.994,3.646995,0,3.646995,12.57808,89.84325,0.2182933,1.153003,0.2535962,5,6.310995
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.57899,5.57899,5,0,1.53,5.57899,20.67414,0,0,0,1.153408,0.6094624,0.5789893,0,0,1.498865,9.276296,0.5439456,0,0.5439456,13.09411,93.52918,0.2183351,6.136888,0.9227264,5,10.4297
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.8826903,0.8826903,0,-1,0,0.8826903,263.9408,0.445713,0,0,2.32978,0.9291476,0.8826903,0,0,0.9549194,9.765847,0.9549194,0,0.9549194,14.00003,100,0.218106,0.9709592,1.863824,0,12.09563
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.795415,2.795415,0,0,0,2.795415,81.18835,0,4.440892E-16,0,2.269551,2.942542,2.795415,0,0,0,10.62527,0,0.672991,-0.672991,13.29063,94.93291,0.218106,3.074957,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.561545,4.561545,3.504885,0,1.121834,4.561545,40.77657,3.330669E-16,0,0,1.860041,1.112274,1.05666,0,0,0.7477678,9.952283,0.7477678,0,0.7477678,14.00003,100,0.2181636,5.0177,1.488033,5,11.81232
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.678463,1.678463,0,0,0,1.678463,159.0135,0.9021806,0,0,2.668984,1.766804,1.678463,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,1.84631,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.9913487,0.9913487,0,0,0,0.9913487,298.8659,1.919278,0,0,2.962803,1.043525,0.9913487,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,1.090484,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.138201,3.33,0,-1,0,3.33,126.0063,0.6907454,1.808201,2.322021,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,5.652021,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.989769,3.989769,1.25,0,0.50625,3.989769,87.35995,0.6014932,0,0,3.48546,2.883967,2.739769,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,4.388745,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.296978,3.296978,1.25,0,0.50625,3.296978,69.42419,0.1341862,0,0,2.2889,2.154714,2.046978,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,3.626676,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.719514,3.719514,2.502769,0,0.8482559,3.719514,34.43417,0,4.440892E-16,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2181636,4.091465,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,7.627171,7.627171,5,0,1.53,7.627171,2.602581,0,0,0.0598877,0.1985033,2.765443,2.627171,0,0,0,10.62527,0,2.566939,-2.566939,11.29424,80.67295,0.2181636,8.389888,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.55348,3.33,0,-1,0,3.33,0,0,1.22348,1.678828,0,3.505263,3.33,0,0,2.852155,8.058334,0,3.505263,-3.505263,7.599364,54.28107,0.2181636,5.008828,0,0,8.058334
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.107726,1.107726,0,-1,0,1.107726,0,0,0,0,0,1.166028,1.107726,0,0,6.746892,4.553071,0,1.166028,-1.166028,6.370264,45.50179,0.2181636,1.218499,0,0,4.553071
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.85099,3.217692,0,-1,0,3.217692,0,0,1.633298,2.118397,0,3.387044,3.217692,0,0,8.042478,3.387044,0,3.387044,-3.387044,2.800006,20,0.2181636,5.336089,0,0,3.387044
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6392731,0,0,-1,0,0,0,0,0.6392731,0.7032004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0.7032004,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.639472,0,0,-1,0,0,0,0,1.639472,1.803419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,1.803419,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6743049,0,0,-1,0,0,0,0,0.6743049,0.7417354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0.7417354,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3778253,0,0,-1,0,0,0,0,0.3778253,0.4156078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0.4156078,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.8643856,0,0,-1,0,0,0,0,0.8643856,0.9508242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0.9508242,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181636,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.475962,1.475962,4.981225,0,1.524875,1.475962,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185319,1.623558,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7019615,0.7019615,4.207225,0,1.313572,0.7019615,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187165,0.7721577,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.074209,4.074209,5,0,1.53,4.074209,15.38742,0,0,0,0.6269155,0,0,0.9257907,0.8795012,5.14586,5.994,1.506417,0,1.506417,10.54735,75.33805,0.2188601,4.48163,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2400017,0.2400017,2.098848,0,0.7379854,0.2400017,780.6361,0,0,0,1.87354,0,0,1.858846,1.765904,3.639443,7.349775,3.639443,0,3.639443,14.00003,100,0.2182759,0.2640018,1.498832,5,9.223315
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.93782,3.33,0,-1,0,3.33,93.45175,0,1.607821,2.101603,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2182759,5.431602,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.490011,1.490011,0,0,0,1.490011,242.2251,1.603726,0,0,3.60918,1.568432,1.490011,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2181726,1.639012,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.431843,5.431843,2.101843,0,0.7388031,5.431843,88.40634,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181726,5.975027,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.991501,3.991501,1.25,0,0.50625,3.991501,121.0393,1.945495,0,0,4.831286,2.885791,2.741501,0,0,0,10.62527,0,0,0,14.00003,100,0.2181726,4.390651,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.483909,2.483909,0,0,0,2.483909,198.1011,2.30601,0,0,4.920651,2.614641,2.483909,0,0,0,10.62527,0,0,0,14.00003,100,0.2181726,2.7323,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.668661,3.33,0,-1,0,3.33,118.355,0.4359573,0.3386608,0.7055269,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181726,4.035527,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.938606,2.938606,0,0,0,2.938606,85.87943,0,0,0,2.523658,3.09327,2.938606,0,0,0,10.62527,0,0.5696116,-0.5696116,13.3996,95.71127,0.2181726,3.232467,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.557297,2.557297,0,0,0,2.557297,100.258,0,0,0,2.563895,2.691892,2.557297,0,0,0.6329018,10.05566,0,0.1279968,-0.1279968,13.26468,94.74755,0.2181726,2.813027,2.051116,0,12.61956
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.022352,6.022352,5,0,1.53,6.022352,17.92117,0,0,0,1.079276,1.07616,1.022352,0,0,0.7751204,9.927666,0.003116136,0,0.003116136,13.26764,94.76867,0.2181728,6.624587,0.8634209,5,11.00694
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.291252,4.291252,4.852643,0,1.489771,4.291252,4.219437,0,0,0,0.1810667,0,0,0.5613908,0.5333212,0.7720043,9.93047,0.7143879,0,0.7143879,13.94537,99.60957,0.2182449,4.720377,0.1448533,5,10.11154
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05761642,10.57342,0,0,0,13.94537,99.60957,0.2182449,0,0,0,10.57342
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.283194,3.33,0,-1,0,3.33,0,0,0.953194,1.381513,0,3.505263,3.33,0,0,0.05761642,10.57342,0,3.505263,-3.505263,10.2505,73.21768,0.2182449,4.711514,0,0,10.57342
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.998277,3.33,0,-1,0,3.33,0,0,0.6682769,1.068105,0,3.505263,3.33,0,0,3.952353,7.068156,0,3.505263,-3.505263,6.555624,46.8258,0.2182449,4.398105,0,0,7.068156
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.778183,1.778183,0,-1,0,1.778183,0,0,2.220446E-16,0,0,1.871772,1.778183,0,0,7.84709,3.562893,0,1.871772,-1.871772,4.582604,32.73282,0.2182449,1.956001,0,0,3.562893
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6570941,0.6570941,0,-1,0,0.6570941,0,0,0,0,0,0.6916779,0.6570941,0,0,9.926836,1.691122,0,0.6916779,-0.6916779,3.853512,27.52503,0.2182449,0.7228035,0,0,1.691122
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.10259,0.9494714,0,-1,0,0.9494714,0,0,0.153119,0.263378,0,0.9994436,0.9494714,0,0,10.69537,0.9994436,0,0.9994436,-0.9994436,2.800006,20,0.2182449,1.212849,0,0,0.9994436
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.557844,0,0,-1,0,0,0,0,0.557844,0.6136284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182449,0.6136284,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4796688,0,0,-1,0,0,0,0,0.4796688,0.5276357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182449,0.5276357,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.488176,0,0,-1,0,0,0,0,1.488176,1.636994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182449,1.636994,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2011711,0,0,-1,0,0,0,0,0.2011711,0.2212882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182449,0.2212882,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.608162,2.608162,5,0,1.53,2.608162,0,0,0,0,0,0,0,2.391838,2.272246,11.80586,0,2.272246,0,2.272246,4.955648,35.39741,0.2184928,2.868978,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.700542,0.700542,4.205805,0,1.313185,0.700542,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.533614,2.045022,3.33,0,3.33,8.114763,57.96248,0.2186747,0.7705961,0,5,2.045022
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.767504,1.767504,4.872527,0,1.4952,1.767504,32.47465,0,0,0,0.5739906,0,0,3.105023,2.949772,6.203614,5.042022,3.523763,0,3.523763,11.4577,81.84054,0.2190265,1.944254,0.4591925,5,5.616012
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,7.389462,7.389462,5,0,1.53,7.389462,16.48341,4.440892E-16,0,0,1.218035,2.515223,2.389462,0,0,2.679851,8.213408,0,1.297188,-1.297188,10.09034,72.07373,0.2190265,8.128407,0.9744281,5,9.431443
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4465153,0.4465153,0,-1,0,0.4465153,363.256,0,0,0,1.621994,0.4700161,0.4465153,0,0,4.121171,6.916221,1.151978,0,1.151978,11.1832,79.87987,0.2187564,0.4911668,1.297595,0,8.538215
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.540952,3.540952,3.486116,0,1.11671,3.540952,85.48307,0,0,0,3.026915,0.05772158,0.0548355,0,0,2.969193,7.953001,2.969193,0,2.969193,14.00003,100,0.2187871,3.895047,2.421532,5,10.97991
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.293889,4.293889,1.25,0,0.50625,4.293889,99.46815,1.066958,0,0,4.271052,3.204094,3.043889,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,4.723278,3.416842,5,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.063088,3.063088,1.25,0,0.50625,3.063088,128.5396,2.028768,0,0,3.937282,1.908514,1.813088,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,3.369397,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.978573,1.978573,0,0,0,1.978573,215.7291,2.185649,0,0,4.268357,2.082708,1.978573,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,2.17643,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.67227,2.67227,0,-1,0,2.67227,106.5028,0.03312691,0,0,2.846042,2.812915,2.67227,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,2.939497,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.41411,2.41411,0,0,0,2.41411,109.8469,0.1106569,0,0,2.651826,2.541169,2.41411,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,2.655521,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.256365,4.256365,3.593943,0,1.146147,4.256365,16.38218,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2187871,4.682001,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.273438,5.273438,5,0,1.53,5.273438,4.210166,1.665335E-16,0,0,0.2220205,0.2878302,0.2734387,0,0,0,10.62527,0,0.06580963,-0.06580963,13.93066,99.5045,0.2187871,5.800783,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.806687,3.33,0,-1,0,3.33,0,0,2.476687,3.057356,0,3.505263,3.33,0,0,0.07312182,10.55946,0,3.505263,-3.505263,10.23579,73.11262,0.2187871,6.387356,0,0,10.55946
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.175584,3.33,0,-1,0,3.33,0,0,0.845584,1.263142,0,3.505263,3.33,0,0,3.967859,7.054202,0,3.505263,-3.505263,6.540915,46.72073,0.2187871,4.593143,0,0,7.054202
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.862596,3.548938,0,0,0,6.540915,46.72073,0.2187871,0,0,0,3.548938
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.072868,1.072868,0,-1,0,1.072868,0,0,2.220446E-16,0,0,1.129335,1.072868,0,0,7.862596,3.548938,0,1.129335,-1.129335,5.350492,38.21772,0.2187871,1.180155,0,0,3.548938
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5904431,0.5904431,0,-1,0,0.5904431,0,0,1.110223E-16,0,0,0.6215191,0.5904431,0,0,9.117412,2.419604,0,0.6215191,-0.6215191,4.695353,33.53817,0.2187871,0.6494875,0,0,2.419604
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.916107,0.916107,0,-1,0,0.916107,0,0,1.110223E-16,0,0,0.9643232,0.916107,0,0,9.807989,1.798084,0,0.9643232,-0.9643232,3.678867,26.27757,0.2187871,1.007718,0,0,1.798084
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.357759,0.7920731,0,-1,0,0.7920731,0,0,0.5656859,0.7014617,0,0.8337612,0.7920731,0,0,10.87946,0.8337612,0,0.8337612,-0.8337612,2.800006,20,0.2187871,1.493535,0,0,0.8337612
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.432227,0,0,-1,0,0,0,0,1.432227,1.57545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187871,1.57545,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.44852,0,0,-1,0,0,0,0,1.44852,1.593372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187871,1.593372,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.808556,0,0,-1,0,0,0,0,0.808556,0.8894116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187871,0.8894116,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3781296,0.3781296,3.883393,0,1.225166,0.3781296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188618,0.4159426,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.511129,1.511129,5,0,1.53,1.511129,0,0,0,0,0,0,0,3.488871,3.314428,8.475861,2.997,3.314428,0,3.314428,9.103463,65.0246,0.2192145,1.662242,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.8931643,0.8931643,4.398427,0,1.365771,0.8931643,66.70255,0,0,0,0.5957634,0,0,3.505263,3.33,5.161432,5.979985,3.925763,0,3.925763,12.82777,91.62674,0.2193142,0.9824807,0.4766107,5,6.575748
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.5847417,0.5847417,0,0,0,0.5847417,302.1075,0,0,0,1.766549,0.6155176,0.5847417,0,0,1.235669,9.513172,1.151031,0,1.151031,13.91973,99.42647,0.2190481,0.6432159,1.413239,0,11.27972
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.005645,0,0,3.090283,0,0,0,0,0.08463807,10.5491,0.08463807,0,0.08463807,14.00003,100,0.2190286,0,2.472227,0,13.63938
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.771471,1.771471,0,0,0,1.771471,179.8584,1.321433,0,0,3.186139,1.864706,1.771471,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,1.948618,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.801222,1.801222,0,0,0,1.801222,288.2233,3.295517,0,0,5.19154,1.896023,1.801222,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,1.981344,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.555689,2.555689,0,0,0,2.555689,199.4776,2.407828,0,0,5.098026,2.690199,2.555689,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,2.811258,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.922751,4.922751,2.105349,0,0.7397602,4.922751,60.2445,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,5.415026,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.061898,3.061898,1.514042,0,0.5783334,3.061898,53.21283,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,3.368088,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.41781,5.41781,4.783504,0,1.470897,5.41781,12.32399,0,0,0,0.6676903,0.6676903,0.6343058,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,5.959591,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.222629,3.222629,3.015155,0,0.9881372,3.222629,6.776879,2.498002E-16,0,0,0.2183936,0.2183936,0.2074739,0,0,0,10.62527,0,0,0,14.00003,100,0.2190286,3.544891,0.1747149,5,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.550969,3.33,0,-1,0,3.33,0,0,2.220969,2.776066,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190286,6.106066,0,0,10.62527
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.933622,3.33,0,-1,0,3.33,0,0,0.6036225,0.9969847,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2190286,4.326985,0,0,7.120011
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1510176,0.1510176,0,-1,0,0.1510176,0,0,2.775558E-17,0,0,0.1589659,0.1510176,0,0,7.789474,3.614748,0,0.1589659,-0.1589659,6.442719,46.01933,0.2190286,0.1661193,0,0,3.614748
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.246106,1.246106,0,-1,0,1.246106,0,0,2.220446E-16,0,0,1.311691,1.246106,0,0,7.966103,3.455782,0,1.311691,-1.311691,5.060076,36.14333,0.2190286,1.370717,0,0,3.455782
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.8943363,0.8943363,0,-1,0,0.8943363,0,0,1.110223E-16,0,0,0.9414066,0.8943363,0,0,9.423536,2.144091,0,0.9414066,-0.9414066,4.067747,29.05527,0.2190286,0.98377,0,0,2.144091
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46954,1.202685,0,0,0,4.067747,29.05527,0.2190286,0,0,0,1.202685
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46954,1.202685,0,0,0,4.067747,29.05527,0.2190286,0,0,0,1.202685
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.8744217,0.8744217,0,-1,0,0.8744217,0,0,1.110223E-16,0,0,0.920444,0.8744217,0,0,10.46954,1.202685,0,0.920444,-0.920444,3.097513,22.12505,0.2190286,0.9618639,0,0,1.202685
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3702862,0.2681286,0,-1,0,0.2681286,0,0,0.1021575,0.1391862,0,0.2822407,0.2681286,0,0,11.49226,0.2822407,0,0.2822407,-0.2822407,2.800006,20,0.2190286,0.4073148,0,0,0.2822407
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2472527,0,0,-1,0,0,0,0,0.2472527,0.2719779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190286,0.2719779,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1946277,0.1946277,3.699891,0,1.17507,0.1946277,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219043,0.2140904,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189956,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.443547,1.443547,4.733854,0,1.457342,1.443547,55.9823,0,0,0,0.8081311,0,0,3.290307,3.125792,5.14586,5.994,3.933923,0,3.933923,12.85028,91.78755,0.2191991,1.587902,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.560711,2.560711,0,0,0,2.560711,61.35184,0,0,0,1.571043,2.695486,2.560711,0,0,1.211938,9.534531,0,1.124442,-1.124442,11.66502,83.32138,0.2191991,2.816782,1.256835,0,11.10557
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.046055,3.33,0,-1,0,3.33,95.96989,4.440892E-16,1.716056,2.220661,3.195797,3.505263,3.33,0,0,2.461318,8.410089,0,0.309466,-0.309466,11.33881,80.99135,0.2191991,5.550661,2.556638,0,11.60589
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.9891444,0.9891444,0,0,0,0.9891444,332.4407,0,0,0,3.288319,1.041205,0.9891444,0,0,2.805169,8.100622,2.247114,0,2.247114,13.47061,96.21846,0.218687,1.088059,2.630655,0,11.38894
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.519201,3.519201,1.25,0,0.50625,3.519201,118.8078,1.234398,0,0,4.181085,2.388633,2.269201,0,0,0.5580547,10.12302,0.5580547,0,0.5580547,14.00003,100,0.2185601,3.871121,3.344868,5,14.30411
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6694974,0.6694974,0,0,0,0.6694974,591.2818,3.253882,0,0,3.958616,0.7047341,0.6694974,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,0.7364472,3.166893,0,14.58389
