Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2459591,0.2459591,0,-1,0,0.2459591,1584.253,3.637711,0,0,3.896616,0.2589043,0.2459591,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,0.270555,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.615771,4.615771,2.441648,0,0.83157,4.615771,49.58111,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,5.077349,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02890938,0.02890938,0,0,0,0.02890938,3733.124,1.048792,0,0,1.079223,0.03043093,0.02890938,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,0.03180032,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.627628,5.627628,4.991121,0,1.527576,5.627628,11.90567,3.330669E-16,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.2185601,6.190391,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,6.816236,6.816236,5,0,1.53,6.816236,2.457649,0,0,0,0.1675191,1.911827,1.816236,0,0,0,10.62527,0,1.744308,-1.744308,12.16137,86.86672,0.2185601,7.497859,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93812,8.880966,0,0,0,12.16137,86.86672,0.2185601,0,0,0,8.880966
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.584763,3.33,0,-1,0,3.33,0,0,0.2547631,0.6132393,0,3.505263,3.33,0,0,1.93812,8.880966,0,3.505263,-3.505263,8.466494,60.47483,0.2185601,3.943239,0,0,8.880966
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.686465,3.33,0,-1,0,3.33,0,0,0.3564651,0.7251115,0,3.505263,3.33,0,0,5.832857,5.375703,0,3.505263,-3.505263,4.771622,34.08295,0.2185601,4.055111,0,0,5.375703
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5014529,0.5014529,0,-1,0,0.5014529,0,0,0,0,0,0.5278451,0.5014529,0,0,9.727594,1.87044,0,0.5278451,-0.5278451,4.215224,30.10869,0.2185601,0.5515982,0,0,1.87044
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31409,1.342595,0,0,0,4.215224,30.10869,0.2185601,0,0,0,1.342595
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.835544,1.275465,0,-1,0,1.275465,0,0,0.5600793,0.7436337,0,1.342595,1.275465,0,0,10.31409,1.342595,0,1.342595,-1.342595,2.800006,20,0.2185601,2.019099,0,0,1.342595
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3796388,0,0,-1,0,0,0,0,0.3796388,0.4176027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185601,0.4176027,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.525422,0,0,-1,0,0,0,0,0.525422,0.5779642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185601,0.5779642,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.114871,0,0,-1,0,0,0,0,1.114871,1.226358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185601,1.226358,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.153385,0,0,-1,0,0,0,0,1.153385,1.268723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185601,1.268723,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6303573,0.6303573,4.135621,0,1.294024,0.6303573,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187129,0.6933931,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.70311,0.70311,4.208373,0,1.313886,0.70311,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188874,0.773421,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.201579,1.201579,4.706842,0,1.449968,1.201579,82.41812,4.440892E-16,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2189931,1.321737,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.992761,2.992761,0,0,0,2.992761,72.8948,0,4.440892E-16,0,2.181567,3.150274,2.992761,0,0,0.8255415,9.882287,0,0.9687074,-0.9687074,12.19574,87.11227,0.2189931,3.292037,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.9404235,0.9404235,0,-1,0,0.9404235,361.1335,0.5043817,0,0,3.396184,0.9899195,0.9404235,0,0,1.901883,8.913579,1.901883,0,1.901883,14.00003,100,0.218566,1.034466,2.716947,0,12.30976
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.447369,2.447369,0,0,0,2.447369,160.1503,1.343292,0,0,3.91947,2.576178,2.447369,0,0,0,10.62527,0,0,0,14.00003,100,0.218566,2.692106,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.406789,4.406789,1.25,0,0.50625,4.406789,116.5834,1.814647,0,0,5.137583,3.322936,3.156789,0,0,0,10.62527,0,0,0,14.00003,100,0.218566,4.847468,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.413944,3.413944,1.25,0,0.50625,3.413944,146.9084,2.737534,0,0,5.01537,2.277836,2.163944,0,0,0,10.62527,0,0,0,14.00003,100,0.218566,3.755339,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.60117,2.60117,0,0,0,2.60117,161.2286,1.455756,0,0,4.19383,2.738074,2.60117,0,0,0,10.62527,0,0,0,14.00003,100,0.218566,2.861287,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.808222,2.808222,0,-1,0,2.808222,115.6836,0.2926295,0,0,3.248653,2.956023,2.808222,0,0,0,10.62527,0,0,0,14.00003,100,0.218566,3.089045,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.755617,2.755617,0,0,0,2.755617,46.39026,0,0,0,1.278338,2.900649,2.755617,0,0,0,10.62527,0,1.622311,-1.622311,12.28996,87.78526,0.218566,3.031178,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.541772,3.541772,3.692184,0,1.172966,3.541772,46.4242,0,0,0,1.64424,0,0,0.1504122,0.1428916,1.802568,9.002963,1.787131,0,1.787131,13.98538,99.89539,0.2186979,3.89595,1.315392,5,10.6472
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.317464,1.317464,0,0,0,1.317464,53.31974,0,2.220446E-16,0,0.7024681,1.386804,1.317464,0,0,0.01543704,10.61138,0,0.6843356,-0.6843356,13.26403,94.74288,0.2186979,1.44921,0.5619745,0,11.31385
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.650265,5.650265,5,0,1.53,5.650265,2.382833,0,0,0,0.1346364,0.684489,0.6502646,0,0,0.7758099,9.927045,0,0.5498527,-0.5498527,12.68443,90.60292,0.2186979,6.215291,0.1077091,5,10.06168
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.747485,3.33,0,-1,0,3.33,0,0,0.417485,0.7922335,0,3.505263,3.33,0,0,1.386757,9.377192,0,3.505263,-3.505263,8.989563,64.21104,0.2186979,4.122233,0,0,9.377192
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.580955,3.33,0,-1,0,3.33,0,0,1.250955,1.70905,0,3.505263,3.33,0,0,5.281494,5.87193,0,3.505263,-3.505263,5.294691,37.81915,0.2186979,5.039051,0,0,5.87193
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.920973,2.248333,0,-1,0,2.248333,0,0,2.67264,3.164737,0,2.366666,2.248333,0,0,9.176231,2.366666,0,2.366666,-2.366666,2.800006,20,0.2186979,5.41307,0,0,2.366666
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1057282,0,0,-1,0,0,0,0,0.1057282,0.116301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,0.116301,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.263636,0,0,-1,0,0,0,0,0.263636,0.2899996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,0.2899996,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09085557,0,0,-1,0,0,0,0,0.09085557,0.09994112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,0.09994112,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.688956,0,0,-1,0,0,0,0,1.688956,1.857851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,1.857851,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.259912,0,0,-1,0,0,0,0,1.259912,1.385904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,1.385904,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3383301,0,0,-1,0,0,0,0,0.3383301,0.3721631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,0.3721631,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.9738594,0,0,-1,0,0,0,0,0.9738594,1.071245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186979,1.071245,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.410335,1.410335,4.915598,0,1.506958,1.410335,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190396,1.551369,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3075758,0.3075758,3.812839,0,1.205905,0.3075758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190884,0.3383334,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2188278,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.970152,1.970152,0,0,0,1.970152,107.8987,0,0,0,2.125769,2.073845,1.970152,0,0,0.8482088,9.861886,0.0519245,0,0.0519245,13.24461,94.60414,0.2188163,2.167168,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.692956,0,0,3.489241,0,0,0,0,0.7962843,9.908618,0.7962843,0,0.7962843,14.00003,100,0.2186401,0,2.791393,0,13.39786
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.048239,7.048239,3.718239,0,1.180079,7.048239,66.51477,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,7.753063,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.755833,1.755833,0,-1,0,1.755833,231.4908,2.216347,0,0,4.064592,1.848245,1.755833,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,1.931416,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.25442,1.25442,0,0,0,1.25442,267.7223,2.03792,0,0,3.358362,1.320442,1.25442,0,0,0,10.62527,0,0,0,14.00003,100,0.2186401,1.379862,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.006595,3.006595,0,0,0,3.006595,73.30168,0,0,0,2.203885,3.164837,3.006595,0,0,0,10.62527,0,0.9609523,-0.9609523,12.98709,92.76478,0.2186401,3.307255,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.494996,1.494996,0,0,0,1.494996,63.82792,0,0,0,0.9542248,1.57368,1.494996,0,0,1.067725,9.664322,0,0.6194552,-0.6194552,12.33413,88.10077,0.2186401,1.644495,0.7633798,0,10.61855
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3295686,0.3295686,0,0,0,0.3295686,48.37876,0,0,0,0.1594412,0.3469143,0.3295686,0,0,1.756008,9.044867,0,0.1874731,-0.1874731,12.13652,86.68924,0.2186401,0.3625254,0.127553,0,9.204308
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,7.974545,3.33,0,-1,0,3.33,0,0,4.644545,5.441999,0,3.505263,3.33,0,0,1.964312,8.857393,0,3.505263,-3.505263,8.441647,60.29736,0.2186401,8.771999,0,0,8.857393
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.149352,3.33,0,-1,0,3.33,0,0,2.819352,3.434287,0,3.505263,3.33,0,0,5.859049,5.35213,0,3.505263,-3.505263,4.746775,33.90546,0.2186401,6.764287,0,0,5.35213
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.757113,0.757113,0,-1,0,0.757113,0,0,0,0,0,0.796961,0.757113,0,0,9.753785,1.846867,0,0.796961,-0.796961,3.906704,27.90497,0.2186401,0.8328243,0,0,1.846867
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.9338808,0.9338808,0,-1,0,0.9338808,0,0,1.110223E-16,0.02985796,0,0.9830325,0.9338808,0,0,10.6393,1.049906,0,0.9830325,-0.9830325,2.870497,20.50351,0.2186401,1.027269,0,0,1.049906
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6045358,0.06353012,0,-1,0,0.06353012,0,0,0.5410056,0.6014592,0,0.06687381,0.06353012,0,0,11.73156,0.06687381,0,0.06687381,-0.06687381,2.800006,20,0.2186401,0.6649894,0,0,0.06687381
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5172052,0,0,-1,0,0,0,0,0.5172052,0.5689257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186401,0.5689257,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1823504,0,0,-1,0,0,0,0,0.1823504,0.2005855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186401,0.2005855,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.693715,0,0,-1,0,0,0,0,0.693715,0.7630865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186401,0.7630865,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6744455,0,0,-1,0,0,0,0,0.6744455,0.74189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186401,0.74189,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3116689,0,0,-1,0,0,0,0,0.3116689,0.3428358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186401,0.3428358,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.9846097,0.9846097,4.489873,0,1.390735,0.9846097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188968,1.083071,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4254054,0.4254054,3.930669,0,1.238073,0.4254054,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189814,0.4679459,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.093036,1.093036,4.5983,0,1.420336,1.093036,78.90575,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.219079,1.20234,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.829679,2.829679,0,0,0,2.829679,79.90713,0,0,0,2.261115,2.978609,2.829679,0,0,0.9533917,9.767221,0,0.7174942,-0.7174942,12.33926,88.13737,0.219079,3.112647,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.652335,1.652335,0,-1,0,1.652335,194.88,0,0,0,3.22007,1.7393,1.652335,0,0,1.750608,9.049727,1.48077,0,1.48077,13.74404,98.1715,0.2187549,1.817569,2.576056,0,12.2698
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.299043,3.299043,1.25,0,0.50625,3.299043,129.5722,1.847918,0,0,4.274643,2.156887,2.049043,0,0,0.2698375,10.38242,0.2698375,0,0.2698375,14.00003,100,0.218696,3.628947,3.419714,5,14.65706
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.921057,1.921057,0,0,0,1.921057,232.5846,2.445918,0,0,4.468083,2.022166,1.921057,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,2.113163,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.445579,6.445579,3.115578,0,1.015553,6.445579,64.96438,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,7.090136,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9348806,0.9348806,0,0,0,0.9348806,531.5941,3.985686,0,0,4.96977,0.9840848,0.9348806,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,1.028369,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.270138,3.270138,0,-1,0,3.270138,137.4906,1.053881,0,0.2671516,4.496131,3.44225,3.270138,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,3.597152,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.031857,4.031857,1.25,0,0.50625,4.031857,79.89587,0.2930169,0,0,3.221287,2.928271,2.781857,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,4.435043,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.511546,3.511546,1.25,0,0.50625,3.511546,68.58596,0.02785298,0,0,2.408427,2.380574,2.261546,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,3.8627,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.551376,4.551376,3.153383,0,1.025873,4.551376,32.33246,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,5.006514,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.700294,4.700294,4.524619,0,1.400221,4.700294,3.934247,0,8.881784E-16,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.218696,5.170324,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,12.31596,3.33,0,-1,0,3.33,0,0,8.985956,10.21755,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.218696,13.54755,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,9.558062,3.33,0,-1,0,3.33,0,0,6.228062,7.183868,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.218696,10.51387,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.259799,3.33,0,-1,0,3.33,0,0,1.929799,2.455779,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.218696,5.785779,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.147174,0.1040105,0,-1,0,0.1040105,0,0,1.043163,1.157881,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.218696,1.261891,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.6815518,0,0,-1,0,0,0,0,0.6815518,0.749707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,0.749707,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.175266,0,0,-1,0,0,0,0,1.175266,1.292792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,1.292792,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4008675,0,0,-1,0,0,0,0,0.4008675,0.4409543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,0.4409543,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7617738,0,0,-1,0,0,0,0,0.7617738,0.8379511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,0.8379511,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9433459,0,0,-1,0,0,0,0,0.9433459,1.037681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,1.037681,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2458799,0,0,-1,0,0,0,0,0.2458799,0.2704679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218696,0.2704679,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6304322,0.6304322,4.135695,0,1.294045,0.6304322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188424,0.6934755,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1091768,0.1091768,3.61444,0,1.151742,0.1091768,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188309,0.1200945,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.483719,1.483719,4.755788,0,1.46333,1.483719,46.13948,0,0,0,0.6845803,0,0,3.272069,3.108466,5.14586,5.994,3.793046,0,3.793046,12.71664,90.83293,0.2190616,1.632091,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.223217,3.223217,2.712645,0,0.905552,3.223217,58.6451,0,0,0,1.890259,0.5374448,0.5105726,0,0,1.352814,9.407742,1.352814,0,1.352814,14.00003,100,0.2191539,3.545539,1.512207,5,11.298
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.699748,3.33,0,-1,0,3.33,78.00477,0,0.3697482,0.739723,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2191539,4.069723,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7163484,0.7163484,0,0,0,0.7163484,426.1923,1.290411,0,0,3.053022,0.754051,0.7163484,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2189359,0.7879832,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.853843,1.853843,0,0,0,1.853843,163.7449,1.08416,0,0,3.035573,1.951414,1.853843,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,2.039227,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.672735,3.672735,2.44216,0,0.8317096,3.672735,35.26915,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,4.040009,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.787098,1.787098,0,-1,0,1.787098,139.5581,0.6128841,0,0,2.49404,1.881156,1.787098,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,1.965808,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4899559,0.4899559,0,0,0,0.4899559,500.1593,1.934817,0,0,2.45056,0.5157431,0.4899559,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,0.5389515,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189359,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.287174,1.287174,0,0,0,1.287174,63.05984,0,0,0,0.81169,1.35492,1.287174,0,0,0,10.62527,0,0.5432301,-0.5432301,13.42741,95.9099,0.2189359,1.415892,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.863614,4.863614,5,0,1.53,4.863614,4.533851,0,0,0,0.220509,0,0,0.1363864,0.1295671,0.603589,10.08204,0.3500761,0,0.3500761,13.75952,98.28212,0.2189638,5.349975,0.1764072,5,10.30255
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.514388,2.514388,0,-1,0,2.514388,0,0,4.440892E-16,0,0,2.646724,2.514388,0,0,0.2535129,10.39711,0,2.646724,-2.646724,10.96963,78.35436,0.2189638,2.765826,0,0,10.39711
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.046201,1.046201,0,-1,0,1.046201,0,0,0,0,0,1.101265,1.046201,0,0,3.194317,7.750389,0,1.101265,-1.101265,9.808798,70.0627,0.2189638,1.150822,0,0,7.750389
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,9.860314,3.33,0,-1,0,3.33,0,0,6.530314,7.516346,0,3.505263,3.33,0,0,4.417944,6.649124,0,3.505263,-3.505263,6.113926,43.67081,0.2189638,10.84635,0,0,6.649124
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.312681,3.143861,0,0,0,6.113926,43.67081,0.2189638,0,0,0,3.143861
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8693472,0.8693472,0,-1,0,0.8693472,0,0,0,0,0,0.9151023,0.8693472,0,0,8.312681,3.143861,0,0.9151023,-0.9151023,5.149323,36.78081,0.2189638,0.9562819,0,0,3.143861
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.329462,2.228759,0,0,0,5.149323,36.78081,0.2189638,0,0,0,2.228759
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1978744,0.1978744,0,-1,0,0.1978744,0,0,0,0,0,0.2082888,0.1978744,0,0,9.329462,2.228759,0,0.2082888,-0.2082888,4.929768,35.21255,0.2189638,0.2176618,0,0,2.228759
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8505194,0.8505194,0,-1,0,0.8505194,0,0,1.110223E-16,0,0,0.8952836,0.8505194,0,0,9.560894,2.02047,0,0.8952836,-0.8952836,3.986056,28.47177,0.2189638,0.9355713,0,0,2.02047
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.236051,1.068927,0,-1,0,1.068927,0,0,0.1671243,0.2907295,0,1.125186,1.068927,0,0,10.55565,1.125186,0,1.125186,-1.125186,2.800006,20,0.2189638,1.359656,0,0,1.125186
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2621779,0,0,-1,0,0,0,0,0.2621779,0.2883956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189638,0.2883956,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7296333,0.7296333,4.234897,0,1.321127,0.7296333,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219137,0.8025966,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07531302,0.07531302,3.580576,0,1.142497,0.07531302,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191147,0.08284432,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.218975,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.97496,1.97496,0,0,0,1.97496,19.19456,0,2.220446E-16,0,0.3790849,2.078906,1.97496,0,0,1.370485,9.391837,0,1.699821,-1.699821,10.9081,77.91486,0.218975,2.172456,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.259175,7.692017,0.9492265,0,0.9492265,11.80862,84.34711,0.2187724,0,0.7593812,0,8.641243
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.097035,6.097035,5,0,1.53,6.097035,31.9457,0,0,0,1.947741,1.154774,1.097036,0,0,2.309948,8.546321,0.7929664,0,0.7929664,12.56089,89.72048,0.218826,6.706739,1.558192,5,10.49406
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,5.942392,5.942392,5,0,1.53,5.942392,34.0477,0,0,0,2.023247,0.9919912,0.9423916,0,0,1.516982,9.259991,1.031256,0,1.031256,13.53923,96.70858,0.2188956,6.536631,1.618598,5,11.28324
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.183942,4.183942,2.95814,0,0.9725722,4.183942,42.44905,3.330669E-16,0,0,1.776044,1.290318,1.225802,0,0,0.4857259,10.18812,0.4857259,0,0.4857259,14.00003,100,0.2189283,4.602336,1.420835,5,11.96416
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.345174,7.345174,4.446936,0,1.379014,7.345174,41.53444,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2189283,8.079692,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.492195,1.492195,0,-1,0,1.492195,121.1822,0.2375432,0,0,1.808274,1.570731,1.492195,0,0,0,10.62527,0,0,0,14.00003,100,0.2189283,1.641414,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.923936,2.923936,0,0,0,2.923936,44.31831,0,4.440892E-16,0,1.295839,3.077827,2.923936,0,0,0,10.62527,0,1.781988,-1.781988,12.12165,86.58302,0.2189283,3.21633,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.9495928,0.9495928,0,0,0,0.9495928,39.08722,0,0,0,0.3711694,0.9995713,0.9495928,0,0,1.979987,8.843286,0,0.6284019,-0.6284019,11.45925,81.85165,0.2189283,1.044552,0.2969355,0,9.214456
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.756839,3.756839,5,0,1.53,3.756839,11.11944,0,0,0,0.4177396,0,0,1.243161,1.181003,2.678211,8.214884,1.598742,0,1.598742,12.97595,92.6852,0.2190715,4.132523,0.3341917,5,8.632624
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.983993,2.983993,0,0,0,2.983993,7.050361,0,4.440892E-16,0,0.2103823,3.141046,2.983993,0,0,1.079469,9.653752,0,2.930663,-2.930663,9.886764,70.6196,0.2190715,3.282393,0.1683058,0,9.864134
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.48206,1.48206,0,-1,0,1.48206,0,0,2.220446E-16,0,0,1.560063,1.48206,0,0,4.335762,6.723089,0,1.560063,-1.560063,8.242312,58.87354,0.2190715,1.630266,0,0,6.723089
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.161965,3.33,0,-1,0,3.33,0,0,0.8319654,1.248162,0,3.505263,3.33,0,0,6.069165,5.163025,0,3.505263,-3.505263,4.547441,32.48165,0.2190715,4.578162,0,0,5.163025
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.985596,1.574874,0,-1,0,1.574874,0,0,1.410722,1.709281,0,1.657762,1.574874,0,0,9.963902,1.657762,0,1.657762,-1.657762,2.800006,20,0.2190715,3.284155,0,0,1.657762
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9312872,0,0,-1,0,0,0,0,0.9312872,1.024416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,1.024416,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.854299,0,0,-1,0,0,0,0,1.854299,2.039729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,2.039729,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.7186561,0,0,-1,0,0,0,0,0.7186561,0.7905216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0.7905216,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4532017,0,0,-1,0,0,0,0,0.4532017,0.4985219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0.4985219,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5675657,0,0,-1,0,0,0,0,0.5675657,0.6243223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0.6243223,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07131689,0,0,-1,0,0,0,0,0.07131689,0.07844858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0.07844858,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190715,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6346146,0.6346146,4.139878,0,1.295187,0.6346146,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192138,0.6980761,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2869334,0.2869334,3.792197,0,1.20027,0.2869334,208.5859,4.440892E-16,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.219127,0.3156267,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2188439,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3489208,0.3489208,0,-1,0,0.3489208,406.828,0.9726043,0,0,1.419508,0.367285,0.3489208,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2188272,0.3838128,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.508172,2.508172,0,0,0,2.508172,100.4911,0,0,0,2.52049,2.640181,2.508172,0,0,0,10.62527,0,0.1196904,-0.1196904,13.87386,99.09882,0.2188272,2.758989,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.801281,3.801281,1.25,0,0.50625,3.801281,84.72491,0.4020835,0,0,3.220632,2.68556,2.551281,0,0,0.1329894,10.50558,0.1329894,0,0.1329894,14.00003,100,0.2187992,4.18141,2.576506,5,13.72622
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.933341,1.933341,0,0,0,1.933341,175.4525,1.356999,0,0,3.392094,2.035096,1.933341,0,0,0,10.62527,0,0,0,14.00003,100,0.2187992,2.126675,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187992,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.368721,3.33,0,-1,0,3.33,49.55526,0,1.038721,1.475593,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2187992,4.805593,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.234939,6.234939,5,0,1.53,6.234939,23.06746,0,0,0,1.438242,1.299935,1.234939,0,0,2.061192,8.770202,0.1383065,0,0.1383065,12.17582,86.96996,0.2188084,6.858432,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,5.855358,5.855358,5,0,1.53,5.855358,36.09567,0,0,0,2.113531,0.9003769,0.8553581,0,0,1.922886,8.894677,1.213154,0,1.213154,13.32672,95.19064,0.2188891,6.440894,1.690824,5,11.00821
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,0.709732,9.986515,0.6282083,0,0.6282083,13.92269,99.44757,0.2187573,0,0.5025666,0,10.61472
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.1224428,0,0,0.2039665,0,0,0,0,0.0815237,10.5519,0.0815237,0,0.0815237,14.00003,100,0.2187403,0,0.1631732,0,10.75587
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.611352,3.33,0,-1,0,3.33,0,0,0.2813521,0.6424873,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2187403,3.972487,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.326632,3.33,0,-1,0,3.33,0,0,2.996632,3.629295,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2187403,6.959295,0,0,7.120011
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.409555,3.33,0,-1,0,3.33,0,0,3.079555,3.720511,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2187403,7.050511,0,0,3.614748
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5199038,0.1040105,0,-1,0,0.1040105,0,0,0.4158933,0.4678837,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2187403,0.5718942,0,0,0.1094847
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.280127,0,0,-1,0,0,0,0,1.280127,1.40814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,1.40814,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.291983,0,0,-1,0,0,0,0,1.291983,1.421181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,1.421181,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.639487,0,0,-1,0,0,0,0,0.639487,0.7034357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,0.7034357,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.42944,0,0,-1,0,0,0,0,1.42944,1.572384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187403,1.572384,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2378347,0.2378347,3.743098,0,1.186866,0.2378347,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187668,0.2616182,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5611616,0.5611616,4.066425,0,1.275134,0.5611616,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188866,0.6172777,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.200691,5.200691,5,0,1.53,5.200691,14.77117,0,0,0,0.7682031,0.2112534,0.2006907,0,0,5.14586,5.994,0.5569497,0,0.5569497,9.646605,68.90418,0.2189233,5.72076,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7289449,0.7289449,3.684073,0,1.170752,0.7289449,244.3996,0,0,0,1.781539,0,0,2.955128,2.807372,4.588911,6.495255,4.588911,0,4.588911,14.00003,100,0.2186711,0.8018394,1.425231,5,8.276793
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.567731,3.33,0,-1,0,3.33,105.5328,0.008980413,4.237731,4.994504,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,8.324504,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.562957,1.562957,0,0,0,1.562957,232.384,1.986845,0,0,3.632063,1.645218,1.562957,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,1.719253,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.171385,5.171385,3.908313,0,1.231969,5.171385,25.70974,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,5.688524,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.821664,3.821664,1.25,0,0.50625,3.821664,82.1402,0.4321076,0,0,3.139122,2.707015,2.571664,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,4.203831,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.963227,2.963227,0,0,0,2.963227,138.7775,0.9931054,0,0,4.112292,3.119187,2.963227,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,3.25955,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.21297,1.21297,0,-1,0,1.21297,258.0929,1.853779,0,0,3.13059,1.276811,1.21297,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,1.334267,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.280298,3.280298,1.25,0,0.50625,3.280298,78.60533,0.4413332,0,0,2.578489,2.137156,2.030298,0,0,0,10.62527,0,0,0,14.00003,100,0.2186711,3.608328,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.883144,2.883144,0,0,0,2.883144,35.70736,0,4.440892E-16,0,1.029495,3.034889,2.883144,0,0,0,10.62527,0,2.005394,-2.005394,11.88616,84.90096,0.2186711,3.171459,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.208391,5.208391,5,0,1.53,5.208391,17.28205,0,0,0,0.900117,0.2193591,0.2083911,0,0,2.228216,8.61988,0.6807579,0,0.6807579,12.53198,89.51397,0.2187159,5.72923,0.7200935,5,9.519997
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,5.904017,5.904017,5,0,1.53,5.904017,2.701747,0,0,0,0.1595116,0.9515969,0.904017,0,0,1.547458,9.232562,0,0.7920852,-0.7920852,11.69705,83.55019,0.2187159,6.494419,0.1276093,5,9.392074
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.779111,3.33,0,-1,0,3.33,0,0,1.449111,1.927022,0,3.505263,3.33,0,0,2.427552,8.440477,0,3.505263,-3.505263,8.002178,57.1583,0.2187159,5.257022,0,0,8.440477
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.899712,3.33,0,-1,0,3.33,0,0,5.569712,6.459682,0,3.505263,3.33,0,0,6.322289,4.935214,0,3.505263,-3.505263,4.307306,30.76641,0.2187159,9.789682,0,0,4.935214
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.186692,1.358453,0,-1,0,1.358453,0,0,2.828239,3.246908,0,1.429951,1.358453,0,0,10.21703,1.429951,0,1.429951,-1.429951,2.800006,20,0.2187159,4.605361,0,0,1.429951
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3042795,0,0,-1,0,0,0,0,0.3042795,0.3347075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0.3347075,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.131998,0,0,-1,0,0,0,0,1.131998,1.245198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,1.245198,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.615922,0,0,-1,0,0,0,0,0.615922,0.6775142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0.6775142,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6557899,0,0,-1,0,0,0,0,0.6557899,0.7213688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0.7213688,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187159,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0005387183,0.0005387183,3.505802,0,1.122084,0.0005387183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186743,0.0005925901,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3257016,0.3257016,3.830965,0,1.210853,0.3257016,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187258,0.3582717,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.8293573,0.8293573,4.33462,0,1.348351,0.8293573,30.89366,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2188676,0.912293,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2186045,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.218548,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.140499,1.140499,0,0,0,1.140499,226.5815,1.383635,0,0,2.58416,1.200526,1.140499,0,0,0,10.62527,0,0,0,14.00003,100,0.218548,1.254549,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.419763,1.419763,0,0,0,1.419763,174.8671,0.988211,0,0,2.482698,1.494488,1.419763,0,0,0,10.62527,0,0,0,14.00003,100,0.218548,1.561739,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218548,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.203917,2.203917,0,0,0,2.203917,109.3126,0.08924527,0,0,2.409158,2.319913,2.203917,0,0,0,10.62527,0,0,0,14.00003,100,0.218548,2.424309,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,6.992891,3.33,0,-1,0,3.33,90.14223,0,3.662891,4.36218,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.218548,7.692181,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.549701,3.549701,2.637841,0,0.8851305,3.549701,42.80156,0,0,0,1.519327,0.9598529,0.9118603,0,0,0.5594744,10.12175,0.5594744,0,0.5594744,14.00003,100,0.2185844,3.904671,1.215462,5,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.310994,7.310994,5,0,1.53,7.310994,22.55742,0,8.881784E-16,0,1.649172,2.432626,2.310994,0,0,0,10.62527,0,0.7834538,-0.7834538,13.1742,94.1012,0.2185844,8.042093,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.705328,2.705328,0,0,0,2.705328,23.38723,0,4.440892E-16,0,0.6327012,2.847714,2.705328,0,0,0.8705043,9.841821,0,2.215013,-2.215013,10.83937,77.4239,0.2185844,2.975861,0.5061609,0,10.47452
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.425899,6.425899,5,0,1.53,6.425899,2.699388,0,0,0,0.17346,1.500946,1.425899,0,0,3.331629,7.626808,0,1.327487,-1.327487,9.440073,67.42896,0.2185844,7.068489,0.138768,5,7.800268
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.987835,2.987835,0,-1,0,2.987835,0,0,4.440892E-16,0,0,3.14509,2.987835,0,0,4.806614,6.299321,0,3.14509,-3.14509,6.124857,43.74889,0.2185844,3.286619,0,0,6.299321
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.114977,2.99652,0,-1,0,2.99652,0,0,0.1184572,0.4299549,0,3.154232,2.99652,0,0,8.301159,3.154232,0,3.154232,-3.154232,2.800006,20,0.2185844,3.426475,0,0,3.154232
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5702997,0,0,-1,0,0,0,0,0.5702997,0.6273296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,0.6273296,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.21247,0,0,-1,0,0,0,0,1.21247,1.333717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,1.333717,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.306168,0,0,-1,0,0,0,0,0.306168,0.3367848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,0.3367848,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.353179,0,0,-1,0,0,0,0,1.353179,1.488497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,1.488497,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.444773,0,0,-1,0,0,0,0,1.444773,1.58925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,1.58925,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.588427,0,0,-1,0,0,0,0,1.588427,1.74727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,1.74727,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.7791451,0,0,-1,0,0,0,0,0.7791451,0.8570597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,0.8570597,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1650576,0,0,-1,0,0,0,0,0.1650576,0.1815634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185844,0.1815634,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2924832,0.2924832,3.797746,0,1.201785,0.2924832,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186264,0.3217315,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8414987,0.8414987,4.346762,0,1.351666,0.8414987,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188229,0.9256486,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.109124,4.109124,5,0,1.53,4.109124,3.606043,0,0,0,0.1481768,0,0,0.8908759,0.8463321,5.14586,5.994,0.9945089,0,0.9945089,10.06171,71.86922,0.2189114,4.520037,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.498612,5.498612,5,0,1.53,5.498612,5.834335,2.220446E-16,0,0,0.3208075,0.5248554,0.4986126,0,0,4.151351,6.889058,0,0.2040479,-0.2040479,9.846625,70.33289,0.2189114,6.048474,0.256646,5,7.209866
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.400532,1.400532,0,-1,0,1.400532,66.67018,0,0,0,0.9337372,1.474244,1.400532,0,0,4.378071,6.68501,0,0.540507,-0.540507,9.27688,66.2633,0.2189114,1.540585,0.7469898,0,7.618747
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.462749,2.462749,0,0,0,2.462749,24.1312,0,0,0,0.5942909,2.592368,2.462749,0,0,4.978634,6.144503,0,1.998077,-1.998077,7.170722,51.21935,0.2189114,2.709024,0.4754328,0,6.738794
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.491618,4.491618,5,0,1.53,4.491618,45.10917,0,0,0,2.026132,0,0,0.5083817,0.4829626,7.19872,4.146426,2.509094,0,2.509094,9.551058,68.22171,0.2190864,4.94078,1.620905,5,6.172558
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.660121,2.660121,5,0,1.53,2.660121,23.74594,0,0,0,0.6316707,0,0,2.339879,2.222885,4.689626,6.404611,2.854556,0,2.854556,12.25913,87.56503,0.2193327,2.926133,0.5053366,5,7.036282
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.83507,8.973711,0.2275216,0,0.2275216,12.47497,89.10678,0.2192866,0,0.1820173,0,9.201233
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.09599,3.09599,0,-1,0,3.09599,9.514951,0,4.440892E-16,0.07558939,0.2945819,3.258937,3.09599,0,0,1.607548,9.178481,0,2.964355,-2.964355,9.350269,66.78751,0.2192866,3.405589,0.2356656,0,9.473063
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.418015,1.418015,0,0,0,1.418015,9.631968,0,2.220446E-16,0,0.1365827,1.492647,1.418015,0,0,4.901276,6.214126,0,1.356064,-1.356064,7.920852,56.5774,0.2192866,1.559816,0.1092662,0,6.350708
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.286424,4.286424,5,0,1.53,4.286424,7.085029,0,0,0,0.3036943,0,0,0.7135764,0.6778976,6.408014,4.858061,0.9815919,0,0.9815919,8.852072,63.22896,0.2193685,4.715066,0.2429555,5,5.161756
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,5.426423,5.741494,3.735301,0,3.735301,12.39569,88.54046,0.219244,0,0.3242405,5,6.146795
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.798593,3.798593,5,0,1.53,3.798593,4.421321,0,0,0,0.167948,0,0,1.201407,1.141337,1.691122,9.103265,1.309285,0,1.309285,13.63778,97.41256,0.2193596,4.178452,0.1343584,5,9.271213
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.7825568,0.7825568,0,-1,0,0.7825568,0,0,0,0,0,0.823744,0.7825568,0,0,0.3818373,10.28162,0,0.823744,-0.823744,12.76948,91.21041,0.2193596,0.8608125,0,0,10.28162
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.165166,2.165166,0,-1,0,2.165166,0,0,0,0,0,2.279122,2.165166,0,0,1.297108,9.457876,0,2.279122,-2.279122,10.36708,74.0504,0.2193596,2.381683,0,0,9.457876
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.410821,3.33,0,-1,0,3.33,0,0,2.080822,2.621904,0,3.505263,3.33,0,0,3.829467,7.178754,0,3.505263,-3.505263,6.672205,47.65851,0.2193596,5.951904,0,0,7.178754
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4311613,0.4311613,0,-1,0,0.4311613,0,0,5.551115E-17,0,0,0.4538539,0.4311613,0,0,7.724204,3.673491,0,0.4538539,-0.4538539,6.193801,44.24135,0.2193596,0.4742774,0,0,3.673491
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5643178,0.5643178,0,-1,0,0.5643178,0,0,0,0,0,0.5940188,0.5643178,0,0,8.228486,3.219637,0,0.5940188,-0.5940188,5.56765,39.76885,0.2193596,0.6207496,0,0,3.219637
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.888507,2.625618,0,0,0,5.56765,39.76885,0.2193596,0,0,0,2.625618
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.526182,1.526182,0,-1,0,1.526182,0,0,0,0,0,1.606507,1.526182,0,0,8.888507,2.625618,0,1.606507,-1.606507,3.874243,27.67311,0.2193596,1.6788,0,0,2.625618
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4441197,0.4441197,0,-1,0,0.4441197,0,0,5.551115E-17,0,0,0.4674945,0.4441197,0,0,10.67351,1.019111,0,0.4674945,-0.4674945,3.38146,24.15324,0.2193596,0.4885317,0,0,1.019111
