Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.8535331,0.5240358,0,-1,0,0.5240358,0,0,0.3294973,0.4148506,0,0.5516166,0.5240358,0,0,11.19295,0.5516166,0,0.5516166,-0.5516166,2.800006,20,0.2193596,0.9388864,0,0,0.5516166
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4706759,0,0,-1,0,0,0,0,0.4706759,0.5177435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193596,0.5177435,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6604794,0.6604794,4.165742,0,1.302248,0.6604794,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195007,0.7265273,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194579,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.16028,7.16028,5,0,1.53,7.16028,14.46933,0,0,0,1.036044,2.273979,2.16028,0,0,5.14586,5.994,0,1.237934,-1.237934,7.813339,55.80945,0.2194579,7.876307,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,8.905071,8.33,5,0,1.53,8.33,28.41024,0,0.5750712,1.465578,2.366573,3.505263,3.33,0,0,6.521343,4.756066,0,1.13869,-1.13869,6.613054,47.236,0.2194579,9.795578,1.893258,5,7.122639
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7028697,0.7028697,0,-1,0,0.7028697,413.5427,0,0,0,2.906666,0.7398629,0.7028697,0,0,7.786554,3.617375,2.166803,0,2.166803,8.668664,61.91891,0.2190243,0.7731567,2.325333,0,6.524042
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,5.931249,5.931249,5,0,1.53,5.931249,72.61257,0,0,0,4.306832,0.9802623,0.9312491,0,0,5.619751,5.567498,3.32657,0,3.32657,11.82453,84.46073,0.2190234,6.524374,3.445466,5,9.874331
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.444999,2.444999,0,0,0,2.444999,189.1147,0,0,0,4.623852,2.573683,2.444999,0,0,2.293181,8.561412,2.050169,0,2.050169,13.76949,98.35328,0.218616,2.689499,3.699082,0,13.18526
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.328355,5.328355,1.998355,0,0.7105509,5.328355,81.22291,0.5795698,0,0,4.327845,3.505263,3.33,0,0,0.2430118,10.40656,0.2430118,0,0.2430118,14.00003,100,0.2185678,5.86119,3.462276,5,14.73441
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.516869,8.33,5,0,1.53,8.33,56.40321,1.193125,0.186869,1.038556,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185678,9.368556,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.778148,1.778148,0,-1,0,1.778148,256.3672,2.686855,0,0,4.558589,1.871735,1.778148,0,0,0,10.62527,0,0,0,14.00003,100,0.2185678,1.955963,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.116289,2.116289,0,0,0,2.116289,175.6678,1.489964,0,0,3.717637,2.227672,2.116289,0,0,0,10.62527,0,0,0,14.00003,100,0.2185678,2.327917,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.160553,5.160553,2.948429,0,0.9699211,5.160553,45.12214,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2185678,5.676609,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.9485412,0.9485412,0,0,0,0.9485412,111.0384,0.05478035,0,0,1.053245,0.9984645,0.9485412,0,0,0,10.62527,0,0,0,14.00003,100,0.2185678,1.043395,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.880242,1.880242,0,0,0,1.880242,6.731622,0,0,0,0.1265708,1.979202,1.880242,0,0,0,10.62527,0,1.852631,-1.852631,12.04718,86.05113,0.2185678,2.068266,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.763789,3.33,0,-1,0,3.33,0,0,3.433789,4.110168,0,3.505263,3.33,0,0,2.058479,8.772643,0,3.505263,-3.505263,8.352311,59.65924,0.2185678,7.440168,0,0,8.772643
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.880179,3.33,0,-1,0,3.33,0,0,3.550179,4.238197,0,3.505263,3.33,0,0,5.953216,5.26738,0,3.505263,-3.505263,4.657439,33.26736,0.2185678,7.568197,0,0,5.26738
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.53201,1.674011,0,-1,0,1.674011,0,0,2.857999,3.3112,0,1.762116,1.674011,0,0,9.847953,1.762116,0,1.762116,-1.762116,2.800006,20,0.2185678,4.985211,0,0,1.762116
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.526238,0,0,-1,0,0,0,0,1.526238,1.678862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,1.678862,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.148304,0,0,-1,0,0,0,0,1.148304,1.263135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,1.263135,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.112273,0,0,-1,0,0,0,0,1.112273,1.2235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,1.2235,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05630337,0,0,-1,0,0,0,0,0.05630337,0.06193371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,0.06193371,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7531824,0,0,-1,0,0,0,0,0.7531824,0.8285006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,0.8285006,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3167965,0,0,-1,0,0,0,0,0.3167965,0.3484762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,0.3484762,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.474052,0,0,-1,0,0,0,0,1.474052,1.621457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185678,1.621457,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.544022,1.544022,5,0,1.53,1.544022,0,0,0,0,0,0,0,3.455978,3.283179,11.80586,0,3.283179,0,3.283179,5.914702,42.24779,0.2188669,1.698424,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.522681,2.954861,3.33,0,3.33,9.073818,64.81286,0.2188266,0,0,5,2.954861
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2223766,0.2223766,3.72764,0,1.182646,0.2223766,430.3875,0,0,0,0.9570809,0,0,3.505263,3.33,5.192681,5.951861,4.287081,0,4.287081,13.1409,93.86338,0.218659,0.2446142,0.7656648,5,6.908942
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.183758,3.183758,2.143113,0,0.7500697,3.183758,62.85077,2.220446E-16,0,0,2.001016,1.095416,1.040645,0,0,0.9056005,9.810234,0.9056005,0,0.9056005,14.00003,100,0.2187155,3.502134,1.600813,5,11.81125
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.973378,3.973378,1.25,0,0.50625,3.973378,103.2674,1.236489,0,0,4.103203,2.866714,2.723378,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,4.370717,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.655753,1.655753,0,0,0,1.655753,296.325,3.163512,0,0,4.90641,1.742897,1.655753,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,1.821328,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.291653,4.291653,1.25,0,0.50625,4.291653,105.8359,1.340368,0,0,4.542107,3.20174,3.041652,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,4.720818,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.881177,3.33,0,-1,0,3.33,127.9174,0.7543845,1.551178,2.039295,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,5.369295,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.639426,2.639426,0,0,0,2.639426,124.2016,0.4998668,0,0,3.27821,2.778344,2.639426,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,2.903369,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.395216,3.395216,3.200703,0,1.038792,3.395216,6.030544,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2187155,3.734737,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.984572,3.33,0,-1,0,3.33,0,0,1.654572,2.153029,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2187155,5.483029,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.052909,3.33,0,-1,0,3.33,0,0,4.722908,5.5282,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2187155,8.858199,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.042455,3.33,0,-1,0,3.33,0,0,1.712455,2.2167,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2187155,5.5467,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2187155,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.775424,0.1040105,0,-1,0,0.1040105,0,0,1.671413,1.848955,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2187155,1.952966,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6474828,0,0,-1,0,0,0,0,0.6474828,0.712231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187155,0.712231,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6693295,0,0,-1,0,0,0,0,0.6693295,0.7362624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187155,0.7362624,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.304268,0,0,-1,0,0,0,0,1.304268,1.434695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187155,1.434695,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187155,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187155,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6100265,0.6100265,4.11529,0,1.288474,0.6100265,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188415,0.6710291,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6330144,0.6330144,4.138278,0,1.29475,0.6330144,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218973,0.6963158,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.676456,2.676456,5,0,1.53,2.676456,38.60295,0,0,0,1.033191,0,0,2.323544,2.207366,5.14586,5.994,3.240557,0,3.240557,12.1925,87.0891,0.2192336,2.944102,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.353761,8.33,5,0,1.53,8.33,29.07928,0,0.02376067,0.8591368,2.422304,3.505263,3.33,0,0,1.905303,8.910501,0,1.082959,-1.082959,11.05096,78.93527,0.2192336,9.189137,1.937843,5,11.33281
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.498336,3.33,0,-1,0,3.33,104.4884,0,0.1683359,0.5181695,3.479463,3.505263,3.33,0,0,3.108591,7.827543,0,0.02580063,-0.02580063,11.02376,78.74101,0.2192336,3.84817,2.78357,0,11.307
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.538483,1.538483,0,0,0,1.538483,252.8752,0,0,0,3.890441,1.619456,1.538483,0,0,3.137258,7.801742,2.270986,0,2.270986,13.17821,94.12988,0.2187916,1.692331,3.112353,0,11.69218
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.151788,5.151788,1.931697,0,0.6923531,5.151788,82.60903,0,0,0,4.255842,3.38957,3.220092,0,0,0.8662722,9.84563,0.8662722,0,0.8662722,14.00003,100,0.218653,5.666967,3.404674,5,14.10147
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.9447415,0.9447415,0,0,0,0.9447415,445.2231,3.211743,0,0,4.206208,0.9944647,0.9447415,0,0,0,10.62527,0,0,0,14.00003,100,0.218653,1.039216,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,9.880182,8.33,5,0,1.53,8.33,46.64977,0.3806623,1.550183,2.538201,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218653,10.8682,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.013755,1.013755,0,-1,0,1.013755,407.74,3.066375,0,0,4.133485,1.067111,1.013755,0,0,0,10.62527,0,0,0,14.00003,100,0.218653,1.115131,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218653,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.633171,2.633171,0,0,0,2.633171,81.88074,0,0,0,2.15606,2.771759,2.633171,0,0,0,10.62527,0,0.6156991,-0.6156991,13.35102,95.36427,0.218653,2.896488,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.311501,3.311501,2.669953,0,0.8938972,3.311501,41.05157,1.110223E-16,0,0,1.359423,0.6753131,0.6415474,0,0,0.6841101,10.00957,0.6841101,0,0.6841101,14.00003,100,0.2186952,3.642651,1.087538,5,11.369
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,6.854634,6.854634,5,0,1.53,6.854634,2.58652,0,0,0,0.1772965,1.952247,1.854634,0,0,0,10.62527,0,1.77495,-1.77495,12.12907,86.63602,0.2186952,7.540098,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.972167,8.850324,0,0,0,12.12907,86.63602,0.2186952,0,0,0,8.850324
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.86667,3.33,0,-1,0,3.33,0,0,0.5366699,0.9233369,0,3.505263,3.33,0,0,1.972167,8.850324,0,3.505263,-3.505263,8.434195,60.24413,0.2186952,4.253337,0,0,8.850324
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.547143,3.33,0,-1,0,3.33,0,0,1.217143,1.671857,0,3.505263,3.33,0,0,5.866904,5.345061,0,3.505263,-3.505263,4.739323,33.85224,0.2186952,5.001857,0,0,5.345061
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.8609738,0.8609738,0,-1,0,0.8609738,0,0,1.110223E-16,0,0,0.9062882,0.8609738,0,0,9.761641,1.839798,0,0.9062882,-0.9062882,3.784011,27.0286,0.2186952,0.9470712,0,0,1.839798
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.252776,0.886834,0,-1,0,0.886834,0,0,0.365942,0.4912196,0,0.9335095,0.886834,0,0,10.76863,0.9335095,0,0.9335095,-0.9335095,2.800006,20,0.2186952,1.378054,0,0,0.9335095
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.335628,0,0,-1,0,0,0,0,0.335628,0.3691908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186952,0.3691908,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.112957,0,0,-1,0,0,0,0,1.112957,1.224253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186952,1.224253,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.180579,0,0,-1,0,0,0,0,1.180579,1.298637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186952,1.298637,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186952,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.036008,0,0,-1,0,0,0,0,1.036008,1.139608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186952,1.139608,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.7650467,0.7650467,4.27031,0,1.330795,0.7650467,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188613,0.8415513,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1103211,0.1103211,3.615584,0,1.152055,0.1103211,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188514,0.1213532,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.295197,4.295197,5,0,1.53,4.295197,19.11002,0,0,0,0.820813,0,0,0.704803,0.6695629,5.14586,5.994,1.490376,0,1.490376,10.53213,75.22935,0.2189606,4.724717,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.133109,3.133109,4.77373,0,1.468228,3.133109,61.55274,0,0,0,1.928515,0,0,1.640621,1.55859,3.655484,7.335338,3.487105,0,3.487105,13.84029,98.85901,0.219215,3.44642,1.542812,5,9.263853
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.882808,3.33,0,-1,0,3.33,98.43245,0,1.552808,2.041089,3.277801,3.505263,3.33,0,0,0.1683795,10.47373,0,0.2274627,-0.2274627,13.60052,97.14639,0.219215,5.371089,2.62224,0,13.75153
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.784402,4.784402,1.454403,0,0.5620519,4.784402,82.74058,0.03226336,0,0,3.958642,3.505263,3.33,0,0,0.4211158,10.24627,0.4211158,0,0.4211158,14.00003,100,0.219134,5.262843,3.166914,5,14.20491
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.522592,4.522592,1.25,0,0.50625,4.522592,101.1392,1.129278,0,0,4.574112,3.444834,3.272592,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,4.974851,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1162086,0.1162086,0,0,0,0.1162086,3259.304,3.665267,0,0,3.787592,0.1223249,0.1162086,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,0.1278295,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.421914,3.421914,1.25,0,0.50625,3.421914,99.54596,1.120152,0,0,3.406377,2.286225,2.171914,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,3.764105,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.430828,3.33,0,-1,0,3.33,131.6188,0.8776423,3.100827,3.74391,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,7.07391,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.227295,5.227295,2.13332,0,0.7473965,5.227295,62.30403,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,5.750024,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.228053,3.228053,1.502942,0,0.5753031,3.228053,56.25392,0,4.440892E-16,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.219134,3.550858,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.829848,2.829848,0,0,0,2.829848,28.99092,4.440892E-16,0,0,0.8203991,2.978788,2.829848,0,0,0,10.62527,0,2.158388,-2.158388,11.72489,83.74902,0.219134,3.112833,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,11.53527,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,3.205267,4.358794,0.165456,3.505263,3.33,0,0,2.398209,8.466886,0,3.339807,-3.339807,8.204421,58.60289,0.219134,12.68879,0.1323648,5,8.632341
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.308856,3.33,0,-1,0,3.33,0,0,3.978857,4.709743,0,3.505263,3.33,0,0,6.109107,5.127079,0,3.505263,-3.505263,4.509549,32.211,0.219134,8.039742,0,0,5.127079
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.750473,1.540725,0,-1,0,1.540725,0,0,4.209748,4.784796,0,1.621815,1.540725,0,0,10.00384,1.621815,0,1.621815,-1.621815,2.800006,20,0.219134,6.32552,0,0,1.621815
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6562313,0,0,-1,0,0,0,0,0.6562313,0.7218544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0.7218544,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3405067,0,0,-1,0,0,0,0,0.3405067,0.3745574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0.3745574,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.7883477,0,0,-1,0,0,0,0,0.7883477,0.8671825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0.8671825,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.9795215,0,0,-1,0,0,0,0,0.9795215,1.077474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,1.077474,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9655493,0,0,-1,0,0,0,0,0.9655493,1.062104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,1.062104,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6020774,0,0,-1,0,0,0,0,0.6020774,0.6622851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219134,0.6622851,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4397906,0.4397906,3.945054,0,1.242,0.4397906,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192108,0.4837697,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.181193,2.181193,5,0,1.53,2.181193,0,0,0,0,0,0,0,2.818807,2.677866,8.475861,2.997,2.677866,0,2.677866,8.499568,60.71108,0.2194447,2.399312,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.554153,4.554153,5,0,1.53,4.554153,14.87577,0,0,0,0.6774654,0,0,0.4458472,0.4235549,5.797994,5.40708,1.10102,0,1.10102,9.544087,68.17192,0.2195221,5.009568,0.5419724,5,6.084545
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.81467,4.81467,5,0,1.53,4.81467,19.66301,0,0,0,0.9467092,0,0,0.1853304,0.1760639,4.696973,6.397998,1.122773,0,1.122773,10.60924,75.78016,0.219594,5.296136,0.7573673,5,7.344707
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.11194,3.33,0,-1,0,3.33,48.98792,0,0.7819401,1.193134,1.631298,3.505263,3.33,0,0,3.5742,7.408494,0,1.873965,-1.873965,8.633911,61.67067,0.219594,4.523134,1.305038,0,9.039792
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04623993,0.04623993,0,0,0,0.04623993,3393.768,0,0,0,1.569276,0.04867361,0.04623993,0,0,5.656384,5.534529,1.520602,0,1.520602,10.07648,71.97472,0.2193036,0.05086392,1.255421,0,7.103805
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.178026,2.178026,0,0,0,2.178026,117.4728,0,0,0,2.558588,2.292659,2.178026,0,0,4.135782,6.90307,0.2659286,0,0.2659286,10.32876,73.77673,0.2192529,2.395829,2.04687,0,9.461658
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.232033,1.232033,0,0,0,1.232033,258.7306,0,0,0,3.187646,1.296877,1.232033,0,0,3.869853,7.142406,1.890769,0,1.890769,12.1225,86.58914,0.218893,1.355236,2.550117,0,10.33005
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.752659,3.752659,2.09971,0,0.7382208,3.752659,99.10387,2.220446E-16,0,0,3.71903,1.739946,1.652949,0,0,1.979084,8.844099,1.979084,0,1.979084,14.00003,100,0.2187409,4.127924,2.975224,5,12.56313
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8503667,0.8503667,0,-1,0,0.8503667,330.1579,1.91243,0,0,2.807553,0.8951228,0.8503667,0,0,0,10.62527,0,0,0,14.00003,100,0.2187409,0.9354033,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.826848,2.826848,0,0,0,2.826848,26.34325,0,0,0,0.7446836,2.97563,2.826848,0,0,0,10.62527,0,2.230946,-2.230946,11.6484,83.20272,0.2187409,3.109533,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.32516,1.32516,0,0,0,1.32516,32.54255,0,2.220446E-16,0,0.4312407,1.394905,1.32516,0,0,2.478829,8.394328,0,0.9636641,-0.9636641,10.63261,75.94708,0.2187409,1.457675,0.3449925,0,8.825568
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.082913,3.082913,5,0,1.53,3.082913,16.79604,0,0,0,0.5178074,0,0,1.917087,1.821232,3.549567,7.430664,2.33904,0,2.33904,12.85162,91.79711,0.2189304,3.391205,0.4142459,5,7.948471
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.705382,7.705382,5,0,1.53,7.705382,2.260537,4.440892E-16,0,0.1459203,0.174183,2.847771,2.705382,0,0,1.210527,9.5358,0,2.673588,-2.673588,10.03341,71.66708,0.2189304,8.475921,0.1393464,5,9.709983
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18118,6.862212,0,0,0,10.03341,71.66708,0.2189304,0,0,0,6.862212
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18118,6.862212,0,0,0,10.03341,71.66708,0.2189304,0,0,0,6.862212
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.483855,1.483855,0,-1,0,1.483855,0,0,2.220446E-16,0,0,1.561952,1.483855,0,0,4.18118,6.862212,0,1.561952,-1.561952,8.38697,59.90681,0.2189304,1.63224,0,0,6.862212
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2748769,0.2748769,0,-1,0,0.2748769,0,0,0,0,0,0.2893441,0.2748769,0,0,5.916683,5.30026,0,0.2893441,-0.2893441,8.081974,57.72827,0.2189304,0.3023646,0,0,5.30026
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4039033,0.4039033,0,-1,0,0.4039033,0,0,5.551115E-17,0,0,0.4251614,0.4039033,0,0,6.238176,5.010915,0,0.4251614,-0.4251614,7.633815,54.52714,0.2189304,0.4442936,0,0,5.010915
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710578,4.585754,0,0,0,7.633815,54.52714,0.2189304,0,0,0,4.585754
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.402012,1.402012,0,-1,0,1.402012,0,0,0,0,0,1.475802,1.402012,0,0,6.710578,4.585754,0,1.475802,-1.475802,6.078183,43.41551,0.2189304,1.542213,0,0,4.585754
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1067853,0.1067853,0,-1,0,0.1067853,0,0,1.387779E-17,0,0,0.1124056,0.1067853,0,0,8.350358,3.109952,0,0.1124056,-0.1124056,5.959697,42.56918,0.2189304,0.1174639,0,0,3.109952
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.475253,2.997547,0,0,0,5.959697,42.56918,0.2189304,0,0,0,2.997547
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.377806,1.377806,0,-1,0,1.377806,0,0,2.220446E-16,0,0,1.450322,1.377806,0,0,8.475253,2.997547,0,1.450322,-1.450322,4.430924,31.64939,0.2189304,1.515586,0,0,2.997547
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3827035,0.3827035,0,0,0,0.3827035,0,0,0,0,0,0.4028458,0.3827035,0,0,10.08672,1.547225,0,0.4028458,-0.4028458,4.006287,28.61628,0.2189304,0.4209739,0,0,1.547225
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3687369,0.3687369,0,0,0,0.3687369,0,0,5.551115E-17,0,0,0.3881441,0.3687369,0,0,10.53433,1.144379,0,0.3881441,-0.3881441,3.597147,25.69386,0.2189304,0.4056106,0,0,1.144379
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9023929,0.9023929,4.407656,0,1.36829,0.9023929,66.74508,0,0,0,0.6023029,0,0,3.505263,3.33,10.9656,0.7562351,3.932303,0,3.932303,7.327657,52.34031,0.219014,0.9926323,0.4818423,5,1.358538
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,3.505263,0,1.121937,0,0,0,0,0,1.476483,0,0,3.505263,3.33,7.033296,4.295308,4.806483,0,4.806483,11.88749,84.91045,0.2186976,0,1.181186,5,5.771791
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.5990424,0.5990424,0,-1,0,0.5990424,350.9997,0,0,0,2.102637,0.6305709,0.5990424,0,0,2.226813,8.621142,1.472066,0,1.472066,13.28401,94.8856,0.2184216,0.6589466,1.682109,0,10.72378
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.468503,1.468503,0,0,0,1.468503,206.6622,0.7343,0,0,3.03484,1.545792,1.468503,0,0,0.7547476,9.946001,0.7547476,0,0.7547476,14.00003,100,0.2182803,1.615353,2.427872,0,12.98084
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182803,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5340633,0.5340633,0,0,0,0.5340633,781.6887,3.61254,0,0,4.174712,0.5621719,0.5340633,0,0,0,10.62527,0,0,0,14.00003,100,0.2182803,0.5874696,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.163483,4.163483,1.837534,0,0.6666467,4.163483,58.80576,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2182803,4.579832,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.475503,3.33,0,-1,0,3.33,61.45216,0,4.145503,4.893053,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2182803,8.223053,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.9916832,0.9916832,0,0,0,0.9916832,267.833,0,0,0,2.656055,1.043877,0.9916832,0,0,1.621007,9.166368,1.612178,0,1.612178,13.99165,99.94017,0.2179792,1.090851,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.41926,2.41926,0,0,0,2.41926,74.22629,0,0,0,1.795727,2.546589,2.41926,0,0,0.008829217,10.61733,0,0.7508625,-0.7508625,13.20017,94.28677,0.2179792,2.661186,1.436581,0,12.41305
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3249079,0.3249079,0,0,0,0.3249079,115.8132,0,0,0,0.3762863,0.3420083,0.3249079,0,0,0.8431209,9.866466,0.03427794,0,0.03427794,13.23269,94.51904,0.2179728,0.3573987,0.301029,0,10.24275
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.60329,3.60329,4.233151,0,1.32065,3.60329,4.047176,0,0,0,0.1458315,0,0,0.6298608,0.5983678,0.8088429,9.897316,0.7441993,0,0.7441993,13.9387,99.56196,0.2180334,3.963619,0.1166652,5,10.04315
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.169891,3.33,0,-1,0,3.33,0,0,3.839891,4.55688,0,3.505263,3.33,0,0,0.06464361,10.56709,0,3.505263,-3.505263,10.24383,73.17007,0.2180334,7.88688,0,0,10.56709
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.95938,7.061832,0,0,0,10.24383,73.17007,0.2180334,0,0,0,7.061832
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.501505,3.33,0,-1,0,3.33,0,0,2.171505,2.721656,0,3.505263,3.33,0,0,3.95938,7.061832,0,3.505263,-3.505263,6.548958,46.77818,0.2180334,6.051656,0,0,7.061832
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.185198,1.185198,0,-1,0,1.185198,0,0,0,0,0,1.247576,1.185198,0,0,7.854117,3.556569,0,1.247576,-1.247576,5.233897,37.3849,0.2180334,1.303717,0,0,3.556569
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4562621,0.4562621,0,-1,0,0.4562621,0,0,5.551115E-17,0,0,0.4802758,0.4562621,0,0,9.240314,2.308992,0,0.4802758,-0.4802758,4.727642,33.7688,0.2180334,0.5018883,0,0,2.308992
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2339135,0.2339135,0,-1,0,0.2339135,0,0,2.775558E-17,0,0,0.2462247,0.2339135,0,0,9.773953,1.828716,0,0.2462247,-0.2462247,4.468098,31.91492,0.2180334,0.2573048,0,0,1.828716
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.784888,0.784888,0,-1,0,0.784888,0,0,0,0,0,0.8261979,0.784888,0,0,10.04754,1.582492,0,0.8261979,-0.8261979,3.597209,25.6943,0.2180334,0.8633768,0,0,1.582492
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.608521,0.7184791,0,-1,0,0.7184791,0,0,0.8900414,1.050893,0,0.7562938,0.7184791,0,0,10.96553,0.7562938,0,0.7562938,-0.7562938,2.800006,20,0.2180334,1.769372,0,0,0.7562938
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.014403,0,0,-1,0,0,0,0,1.014403,1.115843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180334,1.115843,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5765125,0,0,-1,0,0,0,0,0.5765125,0.6341637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180334,0.6341637,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180334,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.341815,1.341815,4.847078,0,1.488252,1.341815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183209,1.475996,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.075228,3.075228,5,0,1.53,3.075228,28.65688,0,0,0,0.8812644,0,0,1.924771,1.828533,8.475861,2.997,2.709797,0,2.709797,8.52986,60.92745,0.2185304,3.382751,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.766063,5.435818,4.891833,0,4.891833,13.17066,94.07596,0.2182043,0,1.249467,5,6.997651
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6082985,0.6082985,0,-1,0,0.6082985,525.3531,1.681172,0,0,3.195715,0.6403142,0.6082985,0,0,0.8742297,9.838468,0.8742297,0,0.8742297,14.00003,100,0.2180428,0.6691284,2.556572,0,13.03418
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.803233,2.803233,0,0,0,2.803233,135.8741,0.8580959,0,0,3.808867,2.950771,2.803233,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,3.083556,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.828062,1.828062,0,0,0,1.828062,228.8527,2.259293,0,0,4.183568,1.924275,1.828062,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,2.010868,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.640369,1.640369,0,0,0,1.640369,282.1831,2.902141,0,0,4.628846,1.726705,1.640369,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,1.804406,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.08591237,0.08591237,0,-1,0,0.08591237,4402.644,3.691982,0,0,3.782416,0.09043407,0.08591237,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,0.09450361,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180428,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.627419,2.627419,0,0,0,2.627419,75.08891,0,0,0,1.9729,2.765704,2.627419,0,0,0,10.62527,0,0.7928038,-0.7928038,13.16434,94.03081,0.2180428,2.89016,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.373457,1.373457,0,0,0,1.373457,57.84459,0,2.220446E-16,0,0.7944704,1.445744,1.373457,0,0,0.8808931,9.83247,0,0.6512735,-0.6512735,12.47784,89.12723,0.2180428,1.510802,0.6355763,0,10.62694
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.60453,9.181197,0.1701587,0,0.1701587,12.63926,90.28027,0.2180114,0,0.1361269,0,9.351356
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434372,9.33434,0,0,0,12.63926,90.28027,0.2180114,0,0,0,9.33434
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6604869,0.6604869,0,-1,0,0.6604869,0,0,1.110223E-16,0,0,0.6952494,0.6604869,0,0,1.434372,9.33434,0,0.6952494,-0.6952494,11.90641,85.04559,0.2180114,0.7265356,0,0,9.33434
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05895263,0.05895263,0,-1,0,0.05895263,0,0,6.938894E-18,0,0,0.06205539,0.05895263,0,0,2.206871,8.639091,0,0.06205539,-0.06205539,11.84099,84.57836,0.2180114,0.06484789,0,0,8.639091
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5157406,0.5157406,0,-1,0,0.5157406,0,0,0,0,0,0.5428848,0.5157406,0,0,2.275821,8.577035,0,0.5428848,-0.5428848,11.26874,80.49086,0.2180114,0.5673146,0,0,8.577035
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.493476,1.493476,0,-1,0,1.493476,0,0,2.220446E-16,0,0,1.57208,1.493476,0,0,2.879027,8.03415,0,1.57208,-1.57208,9.611626,68.65434,0.2180114,1.642824,0,0,8.03415
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.625782,6.46207,0,0,0,9.611626,68.65434,0.2180114,0,0,0,6.46207
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2172606,0.2172606,0,-1,0,0.2172606,0,0,2.775558E-17,0,0,0.2286954,0.2172606,0,0,4.625782,6.46207,0,0.2286954,-0.2286954,9.37056,66.93243,0.2180114,0.2389867,0,0,6.46207
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2425924,0.2425924,0,-1,0,0.2425924,0,0,2.775558E-17,0,0,0.2553605,0.2425924,0,0,4.879888,6.233375,0,0.2553605,-0.2553605,9.101386,65.00977,0.2180114,0.2668517,0,0,6.233375
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5773535,0.5773535,0,-1,0,0.5773535,0,0,0,0,0,0.6077405,0.5773535,0,0,5.163622,5.978014,0,0.6077405,-0.6077405,8.460772,60.43396,0.2180114,0.6350888,0,0,5.978014
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.71991,0.71991,0,-1,0,0.71991,0,0,0,0,0,0.7577999,0.71991,0,0,5.838889,5.370274,0,0.7577999,-0.7577999,7.66198,54.72832,0.2180114,0.7919009,0,0,5.370274
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8615069,0.8615069,0,0,0,0.8615069,0,0,1.110223E-16,0,0,0.9068494,0.8615069,0,0,6.680889,4.612474,0,0.9068494,-0.9068494,6.706077,47.90045,0.2180114,0.9476576,0,0,4.612474
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.584956,1.584956,0,0,0,1.584956,0,0,2.220446E-16,0,0,1.668375,1.584956,0,0,7.688499,3.705625,0,1.668375,-1.668375,4.947455,35.3389,0.2180114,1.743451,0,0,3.705625
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.14654,2.14654,5,0,1.53,2.14654,27.13965,0,0,0,0.5825636,0,0,2.85346,2.710787,9.542249,2.03725,3.29335,0,3.29335,8.071802,57.65561,0.2182776,2.361194,0.4660508,5,2.619813
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.326776,3.326776,5,0,1.53,3.326776,43.17746,0,0,0,1.436418,0,0,1.673224,1.589563,6.248899,5.001265,3.02598,0,3.02598,10.9425,78.16055,0.2184973,3.659454,1.149134,5,6.437683
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.036676,3.33,0,-1,0,3.33,71.54662,0,2.706676,3.310344,2.382502,3.505263,3.33,0,0,3.222919,7.724648,0,1.122761,-1.122761,9.759006,69.70704,0.2184973,6.640344,1.906002,0,10.10715
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.570901,4.570901,5,0,1.53,4.570901,52.71191,0,0,0,2.409409,0,0,0.4290991,0.4076442,4.470431,6.601887,2.817053,0,2.817053,12.4315,88.79623,0.2186728,5.027991,1.927527,5,9.011295
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.945448,0,0,2.598825,0,0,0,0,1.653378,9.137235,1.653378,0,1.653378,14.00003,100,0.2183696,0,2.079061,0,11.73606
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.346442,1.346442,0,0,0,1.346442,331.974,3.05253,0,0,4.469837,1.417307,1.346442,0,0,0,10.62527,0,0,0,14.00003,100,0.2183696,1.481086,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183696,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.57167,1.57167,0,-1,0,1.57167,254.1031,2.339272,0,0,3.993662,1.65439,1.57167,0,0,0,10.62527,0,0,0,14.00003,100,0.2183696,1.728837,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.249027,2.249027,0,0,0,2.249027,93.29683,0,0,0,2.098271,2.367397,2.249027,0,0,0,10.62527,0,0.2691259,-0.2691259,13.71634,97.97369,0.2183696,2.47393,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.588811,2.588811,0,0,0,2.588811,44.63513,0,4.440892E-16,0,1.155519,2.725064,2.588811,0,0,0.2990288,10.35615,0,1.569545,-1.569545,12.0619,86.15625,0.2183696,2.847692,0.9244152,0,11.51167
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.589752,5.589752,5,0,1.53,5.589752,18.39173,0,0,0,1.028052,0.6207917,0.5897521,0,0,2.042968,8.786603,0.4072602,0,0.4072602,12.44826,88.91596,0.2183934,6.148727,0.8224415,5,9.814655
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,9.91979,8.33,5,0,1.53,8.33,2.100279,0,1.58979,2.581769,0.1749533,3.505263,3.33,0,0,1.635708,9.153137,0,3.33031,-3.33031,8.937805,63.84134,0.2183934,10.91177,0.1399626,5,9.328091
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.733052,3.33,0,-1,0,3.33,0,0,2.403052,2.976357,0,3.505263,3.33,0,0,5.336052,5.822827,0,3.505263,-3.505263,5.242933,37.44945,0.2183934,6.306357,0,0,5.822827
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.397334,2.201686,0,-1,0,2.201686,0,0,4.195648,4.835382,0,2.317564,2.201686,0,0,9.230789,2.317564,0,2.317564,-2.317564,2.800006,20,0.2183934,7.037068,0,0,2.317564
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.723326,0,0,-1,0,0,0,0,4.723326,5.195658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,5.195658,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.166074,0,0,-1,0,0,0,0,1.166074,1.282681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,1.282681,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03511101,0,0,-1,0,0,0,0,0.03511101,0.03862211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,0.03862211,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5477634,0,0,-1,0,0,0,0,0.5477634,0.6025397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,0.6025397,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6095913,0,0,-1,0,0,0,0,0.6095913,0.6705505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,0.6705505,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6634849,0,0,-1,0,0,0,0,0.6634849,0.7298334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,0.7298334,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.9863434,0,0,-1,0,0,0,0,0.9863434,1.084978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,1.084978,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183934,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.32664,1.32664,4.831903,0,1.48411,1.32664,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186744,1.459304,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.320648,1.320648,4.825911,0,1.482474,1.320648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189537,1.452713,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.345095,2.345095,5,0,1.53,2.345095,36.28481,0,0,0,0.8509133,0,0,2.654905,2.52216,5.14586,5.994,3.373073,0,3.373073,12.31821,87.98707,0.2192131,2.579604,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.3615126,0,0,2.1343,0,0,0,0,1.772787,9.029766,1.772787,0,1.772787,14.00003,100,0.2188905,0,1.70744,0,11.16407
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.855654,3.33,0,-1,0,3.33,93.48636,0,1.525654,2.011219,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2188905,5.341219,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.45938,5.45938,2.12938,0,0.7463207,5.45938,72.2022,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2188113,6.005318,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.665846,0.665846,0,0,0,0.665846,536.4228,2.870859,0,0,3.57175,0.7008905,0.665846,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,0.7324306,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.074154,2.074154,0,0,0,2.074154,170.9329,1.362092,0,0,3.545412,2.18332,2.074154,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,2.281569,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.811157,2.811157,0,0,0,2.811157,150.8084,1.280348,0,0,4.23946,2.959112,2.811157,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,3.092273,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.630822,1.630822,0,0,0,1.630822,187.6685,1.343885,0,0,3.06054,1.716655,1.630822,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,1.793905,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.437857,4.437857,3.464885,0,1.110914,4.437857,23.07827,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2188113,4.881643,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.458787,1.458787,0,0,0,1.458787,11.65222,0,0,0,0.1699812,1.535565,1.458787,0,0,0,10.62527,0,1.365584,-1.365584,12.56058,89.71822,0.2188113,1.604666,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517316,9.25969,0,0,0,12.56058,89.71822,0.2188113,0,0,0,9.25969
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.545522,3.33,0,-1,0,3.33,0,0,3.215522,3.870075,0,3.505263,3.33,0,0,1.517316,9.25969,0,3.505263,-3.505263,8.865705,63.32633,0.2188113,7.200075,0,0,9.25969
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.856098,3.33,0,-1,0,3.33,0,0,2.526098,3.111708,0,3.505263,3.33,0,0,5.412053,5.754427,0,3.505263,-3.505263,5.170832,36.93444,0.2188113,6.441708,0,0,5.754427
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1736274,0.1736274,0,-1,0,0.1736274,0,0,2.775558E-17,0,0,0.1827657,0.1736274,0,0,9.306789,2.249164,0,0.1827657,-0.1827657,4.97818,35.55836,0.2188113,0.1909901,0,0,2.249164
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8216209,0.8216209,0,-1,0,0.8216209,0,0,1.110223E-16,0,0,0.8648641,0.8216209,0,0,9.509862,2.066398,0,0.8648641,-0.8648641,4.066534,29.04661,0.2188113,0.903783,0,0,2.066398
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2122765,0.2122765,0,-1,0,0.2122765,0,0,0,0,0,0.2234489,0.2122765,0,0,10.47082,1.201534,0,0.2234489,-0.2234489,3.830998,27.36421,0.2188113,0.2335041,0,0,1.201534
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.821782,0.9291807,0,-1,0,0.9291807,0,0,0.8926017,1.07478,0,0.978085,0.9291807,0,0,10.7191,0.978085,0,0.978085,-0.978085,2.800006,20,0.2188113,2.003961,0,0,0.978085
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.117627,0,0,-1,0,0,0,0,1.117627,1.229389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188113,1.229389,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6046019,0,0,-1,0,0,0,0,0.6046019,0.6650621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188113,0.6650621,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.7868973,0,0,-1,0,0,0,0,0.7868973,0.8655871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188113,0.8655871,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.7946639,0.7946639,4.299927,0,1.33888,0.7946639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218974,0.8741303,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9104352,0.9104352,4.415699,0,1.370486,0.9104352,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191647,1.001479,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.900181,4.900181,5,0,1.53,4.900181,18.61774,0,0,0,0.9123029,0,0,0.09981913,0.09482817,5.14586,5.994,1.007131,0,1.007131,10.07368,71.95475,0.2192244,5.390199,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.798983,1.798983,4.09683,0,1.283435,1.798983,95.60637,0,0,0,1.719942,0,0,2.297848,2.182955,4.138729,6.900418,3.902897,0,3.902897,13.7763,98.40193,0.2192309,1.978881,1.375954,5,8.62036
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.781914,1.781914,0,-1,0,1.781914,134.8797,0.2919106,0,0,2.403442,1.875699,1.781914,0,0,0.2358317,10.41303,0.2358317,0,0.2358317,14.00003,100,0.2191884,1.960106,1.922753,0,12.81647
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06441722,0.06441722,0,0,0,0.06441722,3064.234,1.906087,0,0,1.973894,0.0678076,0.06441722,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,0.07085894,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.516845,1.516845,0,0,0,1.516845,112.9753,0.1169808,0,0,1.71366,1.596679,1.516845,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,1.66853,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.306919,1.306919,0,0,0,1.306919,113.3089,0.1051514,0,0,1.480855,1.375704,1.306919,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,1.43761,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,5.91975,5.91975,4.233374,0,1.320711,5.91975,29.98662,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,6.511725,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7506348,0.7506348,0,-1,0,0.7506348,183.6229,0.5881954,0,0,1.378337,0.7901419,0.7506348,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,0.8256983,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,0,2.059376,0,13.19949
