Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.014305,4.014305,2.350327,0,0.8066393,4.014305,43.63285,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2191884,4.415736,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.034485,2.034485,0,0,0,2.034485,33.71289,0,4.440892E-16,0,0.6858837,2.141563,2.034485,0,0,0,10.62527,0,1.45568,-1.45568,12.46561,89.03987,0.2191884,2.237934,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.87199,3.87199,5,0,1.53,3.87199,2.925743,0,0,0,0.1132845,0,0,1.12801,1.07161,1.617422,9.169595,1.184894,0,1.184894,13.5897,97.06906,0.2192829,4.259189,0.09062758,5,9.282879
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4325277,10.236,0,0,0,13.5897,97.06906,0.2192829,0,0,0,10.236
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.45118,3.33,0,-1,0,3.33,0,0,2.121181,2.666298,0,3.505263,3.33,0,0,0.4325277,10.236,0,3.505263,-3.505263,9.894824,70.67718,0.2192829,5.996298,0,0,10.236
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.336166,3.33,0,-1,0,3.33,0,0,4.006166,4.739783,0,3.505263,3.33,0,0,4.327264,6.730736,0,3.505263,-3.505263,6.199953,44.28529,0.2192829,8.069783,0,0,6.730736
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.222714,1.222714,0,-1,0,1.222714,0,0,2.220446E-16,0,0,1.287068,1.222714,0,0,8.222001,3.225473,0,1.287068,-1.287068,4.843264,34.59467,0.2192829,1.344986,0,0,3.225473
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.448535,1.448535,0,-1,0,1.448535,0,0,2.220446E-16,0,0,1.524774,1.448535,0,0,9.652077,1.938405,0,1.524774,-1.524774,3.236012,23.11432,0.2192829,1.593388,0,0,1.938405
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7440162,0.3929499,0,-1,0,0.3929499,0,0,0.3510663,0.4254679,0,0.4136315,0.3929499,0,0,11.34627,0.4136315,0,0.4136315,-0.4136315,2.800006,20,0.2192829,0.8184178,0,0,0.4136315
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.9930077,0,0,-1,0,0,0,0,0.9930077,1.092308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192829,1.092308,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4591797,0,0,-1,0,0,0,0,0.4591797,0.5050977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192829,0.5050977,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9293726,0,0,-1,0,0,0,0,0.9293726,1.02231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192829,1.02231,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.271735,0,0,-1,0,0,0,0,1.271735,1.398909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192829,1.398909,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.108239,1.108239,4.613502,0,1.424486,1.108239,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195204,1.219062,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3891542,0.3891542,3.894417,0,1.228176,0.3891542,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195785,0.4280696,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.884781,3.884781,5,0,1.53,3.884781,16.35897,2.220446E-16,0,0,0.6355102,0,0,1.115219,1.059458,5.14586,5.994,1.694968,0,1.694968,10.72622,76.61573,0.2197002,4.273259,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.066725,6.066725,5,0,1.53,6.066725,32.8322,0,0,0,1.991839,1.122868,1.066725,0,0,3.450892,7.519471,0.8689706,0,0.8689706,11.5506,82.50414,0.2197487,6.673398,1.593471,5,9.51131
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.041508,1.041508,0,-1,0,1.041508,232.6223,0,0,0,2.422781,1.096325,1.041508,0,0,2.581922,8.301545,1.326456,0,1.326456,12.80899,91.49259,0.2195114,1.145659,1.938225,0,10.72433
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.013535,6.013535,3.801925,0,1.202926,6.013535,59.59017,0,0,0,3.583475,2.32801,2.211609,0,0,1.255465,9.495356,1.255465,0,1.255465,14.00003,100,0.2195632,6.614888,2.86678,5,13.07883
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.071601,3.071601,1.25,0,0.50625,3.071601,119.9557,1.767086,0,0,3.684561,1.917475,1.821601,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,3.378762,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.096856,3.096856,1.25,0,0.50625,3.096856,86.63408,0.7388738,0,0,2.682933,1.944059,1.846856,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,3.406541,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.605646,3.605646,1.25,0,0.50625,3.605646,80.67538,0.4292411,0,0,2.908869,2.479628,2.355646,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,3.966211,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.857585,1.857585,0,-1,0,1.857585,156.5828,0.9533063,0,0,2.908659,1.955353,1.857585,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,2.043344,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.717667,1.717667,0,0,0,1.717667,174.2895,1.185643,0,0,2.993713,1.80807,1.717667,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,1.889433,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.1436,4.1436,2.690982,0,0.8996379,4.1436,36.90202,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2195632,4.557961,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7072346,0.7072346,0,0,0,0.7072346,101.2521,0,1.110223E-16,0,0.71609,0.7444575,0.7072346,0,0,0,10.62527,0,0.02836757,-0.02836757,13.97013,99.78642,0.2195632,0.7779581,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,8.750506,8.33,5,0,1.53,8.33,1.8679,0,0.420506,1.295557,0.1555961,3.505263,3.33,0,0,0.03151952,10.59691,0,3.349667,-3.349667,10.43927,74.56604,0.2195632,9.625557,0.1244769,5,10.7525
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.472419,3.33,0,-1,0,3.33,0,0,4.142419,4.88966,0,3.505263,3.33,0,0,3.753372,7.24724,0,3.505263,-3.505263,6.744395,48.17415,0.2195632,8.219661,0,0,7.24724
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.845434,2.845434,0,-1,0,2.845434,0,0,4.440892E-16,0,0,2.995194,2.845434,0,0,7.648108,3.741976,0,2.995194,-2.995194,3.587183,25.62269,0.2195632,3.129978,0,0,3.741976
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.976472,0.7094432,0,-1,0,0.7094432,0,0,1.267029,1.464676,0,0.7467822,0.7094432,0,0,10.9761,0.7467822,0,0.7467822,-0.7467822,2.800006,20,0.2195632,2.174119,0,0,0.7467822
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.606515,0,0,-1,0,0,0,0,0.606515,0.6671666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.6671666,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7268621,0,0,-1,0,0,0,0,0.7268621,0.7995483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.7995483,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.278074,0,0,-1,0,0,0,0,0.278074,0.3058814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.3058814,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2919806,0,0,-1,0,0,0,0,0.2919806,0.3211786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.3211786,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3529008,0,0,-1,0,0,0,0,0.3529008,0.3881909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.3881909,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.675107,0,0,-1,0,0,0,0,0.675107,0.7426177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.7426177,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.756294,0,0,-1,0,0,0,0,0.756294,0.8319234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195632,0.8319234,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2459946,0.2459946,3.751258,0,1.189093,0.2459946,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195856,0.270594,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195474,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6074945,0.6074945,4.112758,0,1.287783,0.6074945,49.25323,4.440892E-16,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2196052,0.6682439,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2195563,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.610676,2.610676,0,-1,0,2.610676,10.15077,0,0,0,0.2650039,2.74808,2.610676,0,0,1.240414,9.508902,0,2.483076,-2.483076,10.20588,72.89896,0.2195563,2.871744,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,3.999388,7.025825,1.100411,0,1.100411,11.24982,80.35567,0.2193616,0,0.880329,0,8.126236
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.783181,2.783181,0,0,0,2.783181,12.54558,0,4.440892E-16,0,0.3491662,2.929664,2.783181,0,0,2.898977,8.016195,0,2.580498,-2.580498,8.529734,60.92654,0.2193616,3.061499,0.279333,0,8.365361
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.341136,6.341136,5,0,1.53,6.341136,7.656272,0,0,0,0.4854947,1.411723,1.341137,0,0,5.766197,5.435697,0,0.9262281,-0.9262281,7.553403,53.95277,0.2193616,6.97525,0.3883958,5,5.921192
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.361263,6.361263,5,0,1.53,6.361263,23.62814,0,0,0,1.503048,1.432908,1.361263,0,0,6.795339,4.509469,0.07014016,0,0.07014016,7.619944,54.42806,0.2193655,6.997389,1.202438,5,6.012517
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.424431,1.424431,0,-1,0,1.424431,206.7746,0,0,0,2.945362,1.499401,1.424431,0,0,6.725199,4.572595,1.445961,0,1.445961,8.991703,64.22632,0.2191103,1.566875,2.35629,0,7.517957
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,5.279239,5.87396,1.896775,0,1.896775,10.79114,77.07942,0.2187765,0,1.51742,0,7.770734
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.22947,4.22947,5,0,1.53,4.22947,8.962115,1.110223E-16,0,0,0.3790499,0,0,0.7705304,0.7320039,3.382464,7.581057,1.111054,0,1.111054,11.84518,84.60825,0.2188566,4.652417,0.3032399,5,7.960106
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.705851,2.705851,0,0,0,2.705851,14.20222,0,0,0,0.3842909,2.848264,2.705851,0,0,2.27141,8.581005,0,2.463973,-2.463973,9.247923,66.05647,0.2188566,2.976436,0.3074327,0,8.965296
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.415309,7.415309,5,0,1.53,7.415309,1.963044,0,8.881784E-16,0,0.1455658,2.54243,2.415309,0,0,5.009158,6.117032,0,2.396865,-2.396865,6.721406,48.00995,0.2188566,8.156839,0.1164526,5,6.262598
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.629639,1.629639,0,-1,0,1.629639,0,0,2.220446E-16,0,0,1.715409,1.629639,0,0,7.672341,3.720167,0,1.715409,-1.715409,4.913206,35.09426,0.2188566,1.792603,0,0,3.720167
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.891924,1.90452,0,-1,0,1.90452,0,0,4.987404,5.676596,0,2.004758,1.90452,0,0,9.578352,2.004758,0,2.004758,-2.004758,2.800006,20,0.2188566,7.581116,0,0,2.004758
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.378533,0,0,-1,0,0,0,0,4.378533,4.816387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,4.816387,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6629434,0,0,-1,0,0,0,0,0.6629434,0.7292377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.7292377,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2674209,0,0,-1,0,0,0,0,0.2674209,0.2941629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.2941629,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2326277,0,0,-1,0,0,0,0,0.2326277,0.2558904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.2558904,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3336909,0,0,-1,0,0,0,0,0.3336909,0.3670599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.3670599,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3417378,0,0,-1,0,0,0,0,0.3417378,0.3759116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.3759116,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1156702,0,0,-1,0,0,0,0,0.1156702,0.1272372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188566,0.1272372,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02620457,0.02620457,3.531468,0,1.129091,0.02620457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188272,0.02882502,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4539628,0.4539628,3.959226,0,1.245869,0.4539628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189016,0.4993591,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2187215,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.161744,2.161744,0,0,0,2.161744,68.9427,0,4.440892E-16,0,1.490365,2.27552,2.161744,0,0,0.9870492,9.73693,0,0.7851555,-0.7851555,12.236,87.39986,0.2187215,2.377918,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.923037,3.33,0,-1,0,3.33,58.2831,0,0.5930374,0.9853411,1.940827,3.505263,3.33,0,0,1.859444,8.951775,0,1.564436,-1.564436,10.58694,75.62088,0.2187215,4.315341,1.552662,0,10.8926
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.916626,4.916626,5,0,1.53,4.916626,49.028,0,0,0,2.410524,0,0,0.08337343,0.07920476,3.597706,7.387339,2.489728,0,2.489728,12.94891,92.49201,0.2188608,5.408289,1.928419,5,9.797862
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.532071,1.532071,0,0,0,1.532071,239.9308,0.9552254,0,0,3.67591,1.612707,1.532071,0,0,1.107978,9.628094,1.107978,0,1.107978,14.00003,100,0.2186684,1.685278,2.940728,0,13.304
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9063392,0.9063392,0,0,0,0.9063392,452.6301,3.148323,0,0,4.102364,0.9540412,0.9063392,0,0,0,10.62527,0,0,0,14.00003,100,0.2186684,0.9969731,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.373431,3.373431,1.25,0,0.50625,3.373431,105.4053,1.320584,0,0,3.555775,2.235191,2.123431,0,0,0,10.62527,0,0,0,14.00003,100,0.2186684,3.710774,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.997317,1.997317,0,-1,0,1.997317,118.1199,0.25679,0,0,2.359229,2.102438,1.997317,0,0,0,10.62527,0,0,0,14.00003,100,0.2186684,2.197048,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.8967712,0.8967712,0,0,0,0.8967712,291.4087,1.6693,0,0,2.61327,0.9439697,0.8967712,0,0,0,10.62527,0,0,0,14.00003,100,0.2186684,0.9864483,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.240815,1.240815,0,0,0,1.240815,185.3493,0.9937214,0,0,2.299843,1.306121,1.240815,0,0,0,10.62527,0,0,0,14.00003,100,0.2186684,1.364897,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.621881,7.621881,5,0,1.53,7.621881,6.551684,0,8.881784E-16,0.05406876,0.4993615,2.759874,2.621881,0,0,0,10.62527,0,2.260513,-2.260513,11.61724,82.98011,0.2186684,8.384068,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.379172,3.379172,5,0,1.53,3.379172,4.321879,0,0,0,0.1460437,0,0,1.620828,1.539787,2.511681,8.364761,1.685831,0,1.685831,13.21656,94.40379,0.2187992,3.717089,0.116835,5,8.510805
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.34172,3.33,0,-1,0,3.33,0,0,3.01172,3.645892,0,3.505263,3.33,0,0,0.8258503,9.882009,0,3.505263,-3.505263,9.521686,68.01191,0.2187992,6.975892,0,0,9.882009
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720587,6.376746,0,0,0,9.521686,68.01191,0.2187992,0,0,0,6.376746
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.16297,3.33,0,-1,0,3.33,0,0,0.8329697,1.249267,0,3.505263,3.33,0,0,4.720587,6.376746,0,3.505263,-3.505263,5.826814,41.62002,0.2187992,4.579267,0,0,6.376746
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.421931,1.421931,0,-1,0,1.421931,0,0,2.220446E-16,0,0,1.49677,1.421931,0,0,8.615324,2.871483,0,1.49677,-1.49677,4.24908,30.35051,0.2187992,1.564124,0,0,2.871483
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.07826214,0.07826214,0,-1,0,0.07826214,0,0,1.387779E-17,0,0,0.08238119,0.07826214,0,0,10.2784,1.374713,0,0.08238119,-0.08238119,4.162243,29.73025,0.2187992,0.08608834,0,0,1.374713
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.541472,1.227715,0,-1,0,1.227715,0,0,0.313757,0.4679042,0,1.292332,1.227715,0,0,10.36994,1.292332,0,1.292332,-1.292332,2.800006,20,0.2187992,1.695619,0,0,1.292332
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3241016,0,0,-1,0,0,0,0,0.3241016,0.3565118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187992,0.3565118,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.919592,0,0,-1,0,0,0,0,0.919592,1.011551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187992,1.011551,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.743464,0,0,-1,0,0,0,0,1.743464,1.917811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187992,1.917811,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.328999,0,0,-1,0,0,0,0,1.328999,1.461899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187992,1.461899,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8107409,0.8107409,4.316004,0,1.343269,0.8107409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189584,0.891815,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6564751,0.6564751,4.161738,0,1.301154,0.6564751,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190798,0.7221226,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.727844,2.727844,5,0,1.53,2.727844,36.57746,0,0,0,0.997776,0,0,2.272156,2.158548,5.14586,5.994,3.156324,0,3.156324,12.11259,86.51832,0.2193041,3.000628,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.989536,8.834692,1.166914,0,1.166914,13.21962,94.42567,0.2191031,0,0.933531,0,10.00161
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.1758322,0,0,0.9984542,0,0,0,0,0.822622,9.884914,0.822622,0,0.822622,14.00003,100,0.2189616,0,0.7987634,0,10.88337
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.019848,4.019848,1.25,0,0.50625,4.019848,88.98376,0.6613821,0,0,3.577012,2.91563,2.769848,0,0,0,10.62527,0,0,0,14.00003,100,0.2189616,4.421833,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.987702,2.987702,0,0,0,2.987702,123.4936,0.5446718,0,0,3.689621,3.14495,2.987702,0,0,0,10.62527,0,0,0,14.00003,100,0.2189616,3.286472,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.912961,4.912961,1.582961,0,0.5971483,4.912961,87.7858,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189616,5.404257,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.740806,2.740806,0,0,0,2.740806,101.0147,0,0,0,2.768617,2.885059,2.740806,0,0,0,10.62527,0,0.1164419,-0.1164419,13.87729,99.12328,0.2189616,3.014887,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.565929,3.33,0,-1,0,3.33,41.0116,4.440892E-16,2.235929,2.792522,1.365686,3.505263,3.33,0,0,0.1293799,10.50883,0,2.139577,-2.139577,11.62198,83.01395,0.2189616,6.122522,1.092549,0,11.87452
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.805501,2.805501,0,0,0,2.805501,25.44149,0,0,0,0.7137613,2.953159,2.805501,0,0,2.506687,8.369255,0,2.239398,-2.239398,9.261443,66.15303,0.2189616,3.086051,0.571009,0,9.083016
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.130873,5.130873,5,0,1.53,5.130873,36.38338,0,0,0,1.866785,0.1377615,0.1308734,0,0,4.994907,6.129858,1.729024,0,1.729024,10.90174,77.86941,0.2190554,5.643961,1.493428,5,7.996643
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.373992,1.373992,3.653828,0,1.162495,1.373992,63.03214,0,0,0,0.8660567,0,0,2.279835,2.165843,3.265883,7.685979,3.0319,0,3.0319,13.77805,98.41446,0.2191062,1.511392,0.6928453,5,8.552036
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,9.903578,8.33,5,0,1.53,8.33,1.775562,0,1.573578,2.563936,0.1479043,3.505263,3.33,0,0,0.2339831,10.41469,0,3.357359,-3.357359,10.23909,73.13618,0.2191062,10.89394,0.1183235,5,10.56259
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.116479,3.33,0,-1,0,3.33,0,0,5.786479,6.698126,0,3.505263,3.33,0,0,3.964382,7.057331,0,3.505263,-3.505263,6.544213,46.74429,0.2191062,10.02813,0,0,7.057331
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.617412,3.33,0,-1,0,3.33,0,0,2.287412,2.849153,0,3.505263,3.33,0,0,7.859118,3.552067,0,3.505263,-3.505263,2.849342,20.3524,0.2191062,6.179153,0,0,3.552067
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.72603,0.04446403,0,-1,0,0.04446403,0,0,3.681566,4.054169,0,0.04680424,0.04446403,0,0,11.75386,0.04680424,0,0.04680424,-0.04680424,2.800006,20,0.2191062,4.098633,0,0,0.04680424
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.9871287,0,0,-1,0,0,0,0,0.9871287,1.085842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,1.085842,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.026835,0,0,-1,0,0,0,0,1.026835,1.129518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,1.129518,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4469368,0,0,-1,0,0,0,0,0.4469368,0.4916305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,0.4916305,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6450969,0,0,-1,0,0,0,0,0.6450969,0.7096066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,0.7096066,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.8853205,0,0,-1,0,0,0,0,0.8853205,0.9738525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,0.9738525,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1953992,0,0,-1,0,0,0,0,0.1953992,0.2149392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,0.2149392,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1054068,0,0,-1,0,0,0,0,0.1054068,0.1159474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191062,0.1159474,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.90788,0.90788,4.413143,0,1.369788,0.90788,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192855,0.998668,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.014623,1.014623,4.519886,0,1.398929,1.014623,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194891,1.116086,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2286861,0.2286861,3.733949,0,1.184368,0.2286861,386.253,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2193563,0.2515547,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.694254,5.694254,4.756345,0,1.463482,5.694254,33.71514,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.219406,6.26368,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3002848,0.3002848,0,-1,0,0.3002848,1060.705,2.869046,0,0,3.185136,0.3160893,0.3002848,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,0.3303133,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.000925,2.000925,0,0,0,2.000925,206.3095,2.021861,0,0,4.128098,2.106237,2.000925,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,2.201017,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.067715,4.067715,1.25,0,0.50625,4.067715,103.5101,1.24448,0,0,4.210495,2.966015,2.817715,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,4.474486,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1947687,0.1947687,0,0,0,0.1947687,2213.709,4.106592,0,0,4.311611,0.2050197,0.1947687,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,0.2142455,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.8259,1.8259,0,0,0,1.8259,236.9531,2.404528,0,0,4.326528,1.922,1.8259,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,2.008491,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.9200631,0.9200631,0,-1,0,0.9200631,397.3034,2.686955,0,0,3.655442,0.9684875,0.9200631,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,1.012069,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2393421,0.2393421,0,0,0,0.2393421,1363.247,3.010885,0,0,3.262824,0.2519391,0.2393421,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,0.2632763,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2541362,0.2541362,0,0,0,0.2541362,976.614,2.214418,0,0,2.481929,0.2675118,0.2541362,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,0.2795498,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4802642,0.4802642,0,0,0,0.4802642,272.4446,0.8029125,0,0,1.308454,0.5055413,0.4802642,0,0,0,10.62527,0,0,0,14.00003,100,0.219406,0.5282907,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.859996,2.859996,0,0,0,2.859996,5.296999,0,4.440892E-16,0,0.151494,3.010522,2.859996,0,0,0,10.62527,0,2.859028,-2.859028,10.98635,78.47375,0.219406,3.145996,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.309055,3.33,0,-1,0,3.33,0,0,3.979055,4.70996,0,3.505263,3.33,0,0,3.176698,7.766246,0,3.505263,-3.505263,7.291476,52.08187,0.219406,8.039961,0,0,7.766246
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.071435,4.260983,0,0,0,7.291476,52.08187,0.219406,0,0,0,4.260983
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.18594,3.33,0,-1,0,3.33,0,0,9.855944,11.17454,0,3.505263,3.33,0,0,7.071435,4.260983,0,3.505263,-3.505263,3.596604,25.68998,0.219406,14.50454,0,0,4.260983
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2567522,0.2567522,0,-1,0,0.2567522,0,0,0,0,0,0.2702655,0.2567522,0,0,10.96617,0.7557196,0,0.2702655,-0.2702655,3.311719,23.65509,0.219406,0.2824274,0,0,0.7557196
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3113014,0.3113014,0,-1,0,0.3113014,0,0,5.551115E-17,0,0,0.3276857,0.3113014,0,0,11.26647,0.4854542,0,0.3276857,-0.3276857,2.966308,21.18787,0.219406,0.3424315,0,0,0.4854542
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.572761,0.1498801,0,-1,0,0.1498801,0,0,1.422881,1.580157,0,0.1577685,0.1498801,0,0,11.63056,0.1577685,0,0.1577685,-0.1577685,2.800006,20,0.219406,1.730037,0,0,0.1577685
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3675772,0,0,-1,0,0,0,0,0.3675772,0.404335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219406,0.404335,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.226502,0,0,-1,0,0,0,0,1.226502,1.349153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219406,1.349153,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.289686,0,0,-1,0,0,0,0,1.289686,1.418655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219406,1.418655,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.263672,0,0,-1,0,0,0,0,1.263672,1.39004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219406,1.39004,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.005113,1.005113,4.510376,0,1.396333,1.005113,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196057,1.105624,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4564269,0.4564269,3.96169,0,1.246541,0.4564269,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.219676,0.5020696,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9331837,0.9331837,4.438447,0,1.376696,0.9331837,101.0772,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2196979,1.026502,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.051917,2.051917,0,0,0,2.051917,85.02067,0,0,0,1.744554,2.159913,2.051917,0,0,0.8726238,9.839912,0,0.4153591,-0.4153591,12.73436,90.95951,0.2196979,2.257109,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.606787,3.33,0,-1,0,3.33,72.34013,0,2.276787,2.837466,2.408926,3.505263,3.33,0,0,1.334134,9.424554,0,1.096337,-1.096337,11.57872,82.70496,0.2196979,6.167466,1.927141,0,11.83348
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.509115,5.509115,5,0,1.53,5.509115,55.82462,0,0,0,3.075442,0.5359101,0.5091146,0,0,2.552286,8.328217,2.539532,0,2.539532,13.98793,99.91357,0.2198312,6.060026,2.460354,5,11.40366
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,8.863982,8.33,5,0,1.53,8.33,47.88181,0.470538,0.533982,1.42038,3.988555,3.505263,3.33,0,0,0.01275383,10.6138,0.01275383,0,0.01275383,14.00003,100,0.2198291,9.750381,3.190844,5,14.60235
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03415497,0.03415497,0,0,0,0.03415497,12387.29,4.194921,0,0,4.230874,0.03595259,0.03415497,0,0,0,10.62527,0,0,0,14.00003,100,0.2198291,0.03757046,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8075431,0.8075431,0,0,0,0.8075431,465.5881,2.909779,0,0,3.759825,0.8500453,0.8075431,0,0,0,10.62527,0,0,0,14.00003,100,0.2198291,0.8882974,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.278247,2.278247,0,-1,0,2.278247,126.4739,0.4832335,0,0,2.881388,2.398155,2.278247,0,0,0,10.62527,0,0,0,14.00003,100,0.2198291,2.506072,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.913129,3.913129,1.25,0,0.50625,3.913129,73.5694,0.07557185,0,0,2.878866,2.803294,2.663129,0,0,0,10.62527,0,0,0,14.00003,100,0.2198291,4.304442,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.666011,2.666011,0,0,0,2.666011,77.97663,0,0,0,2.078866,2.806328,2.666011,0,0,0,10.62527,0,0.7274618,-0.7274618,13.23322,94.52278,0.2198291,2.932612,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2286431,0.2286431,0,0,0,0.2286431,462.1853,0.007786903,0,0,1.056755,0.2406769,0.2286431,0,0,0.8082908,9.897813,0.8082908,0,0.8082908,14.00003,100,0.2196929,0.2515074,0.8454037,0,10.95457
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.812596,4.812596,4.680561,0,1.442793,4.812596,2.887925,0,8.881784E-16,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.2196929,5.293856,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196929,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.624559,3.33,0,-1,0,3.33,0,0,3.294559,3.957015,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2196929,7.287015,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.31685,3.33,0,-1,0,3.33,0,0,3.98685,4.718535,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2196929,8.048534,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7475086,0.7475086,0,-1,0,0.7475086,0,0,1.110223E-16,0,0,0.7868512,0.7475086,0,0,7.789474,3.614748,0,0.7868512,-0.7868512,5.78087,41.29185,0.2196929,0.8222595,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.391445,1.391445,0,-1,0,1.391445,0,0,2.220446E-16,0,0,1.464679,1.391445,0,0,8.663753,2.827897,0,1.464679,-1.464679,4.236964,30.26397,0.2196929,1.530589,0,0,2.827897
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29117,1.363218,0,0,0,4.236964,30.26397,0.2196929,0,0,0,1.363218
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8376812,0.8376812,0,-1,0,0.8376812,0,0,1.110223E-16,0,0,0.8817697,0.8376812,0,0,10.29117,1.363218,0,0.8817697,-0.8817697,3.307497,23.62493,0.2196929,0.9214493,0,0,1.363218
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27092,0.4814485,0,0,0,3.307497,23.62493,0.2196929,0,0,0,0.4814485
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1898421,0.1898421,0,-1,0,0.1898421,0,0,0,0,0,0.1998338,0.1898421,0,0,11.27092,0.4814485,0,0.1998338,-0.1998338,3.096853,22.12034,0.2196929,0.2088263,0,0,0.4814485
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2503582,0.2503582,0,-1,0,0.2503582,0,0,0,0.007860004,0,0.2635349,0.2503582,0,0,11.49296,0.2816147,0,0.2635349,-0.2635349,2.819063,20.13613,0.2196929,0.275394,0,0,0.2816147
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2520608,0.2520608,3.757324,0,1.190749,0.2520608,0,0,0,0,0,0,0,3.505263,3.33,11.78577,0.0180798,3.33,0,3.33,5.978179,42.70119,0.2197151,0.2772669,0,5,0.0180798
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4800592,0.4800592,3.985322,0,1.252993,0.4800592,0,0,0,0,0,0,0,3.505263,3.33,8.455771,3.01508,3.33,0,3.33,9.137294,65.26626,0.2197898,0.5280651,0,5,3.01508
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.125772,6.01208,4.245576,0,4.245576,13.165,94.03553,0.2196005,0,0.7324606,5,6.927656
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.818281,2.818281,0,0,0,2.818281,73.7185,0,0,0,2.077594,2.966611,2.818281,0,0,0.8801959,9.833097,0,0.8890171,-0.8890171,12.22789,87.34193,0.2196005,3.100109,1.662075,0,11.91069
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.49815,1.49815,0,-1,0,1.49815,180.2312,0,0,0,2.700134,1.577,1.49815,0,0,1.867993,8.944081,1.123134,0,1.123134,13.29339,94.95261,0.2194132,1.647965,2.160107,0,11.64421
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.03099,3.03099,1.25,0,0.50625,3.03099,140.2505,1.631395,0,0,4.25098,1.874726,1.78099,0,0,0.7448587,9.954902,0.7448587,0,0.7448587,14.00003,100,0.2192892,3.334089,3.400784,5,14.20588
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.307285,4.307285,1.25,0,0.50625,4.307285,105.1228,1.309743,0,0,4.527938,3.218195,3.057285,0,0,0,10.62527,0,0,0,14.00003,100,0.2192892,4.738014,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.619354,2.619354,0,0,0,2.619354,167.6878,1.635121,0,0,4.392337,2.757215,2.619354,0,0,0,10.62527,0,0,0,14.00003,100,0.2192892,2.88129,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.643758,4.643758,1.313758,0,0.5236559,4.643758,84.62132,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192892,5.108134,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.695976,3.33,0,-1,0,3.33,95.7176,0,2.365976,2.935574,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2192892,6.265574,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2192304,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.759106,1.759106,0,0,0,1.759106,107.2776,0.03543675,0,0,1.887128,1.851691,1.759106,0,0,0,10.62527,0,0,0,14.00003,100,0.2192304,1.935017,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.040089,6.040089,5,0,1.53,6.040089,17.57966,4.440892E-16,0,0,1.061827,1.094831,1.040089,0,0,0,10.62527,0,0.03300355,-0.03300355,13.96524,99.75151,0.2192304,6.644098,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,5.839007,5.839007,5,0,1.53,5.839007,2.375163,0,0,0,0.1386859,0.8831655,0.8390073,0,0,0.03667061,10.59227,0,0.7444796,-0.7444796,13.18049,94.14616,0.2192304,6.422908,0.1109487,5,10.73096
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,9.964557,3.33,0,-1,0,3.33,0,0,6.634557,7.631012,0,3.505263,3.33,0,0,0.8638701,9.847791,0,3.505263,-3.505263,9.485617,67.75427,0.2192304,10.96101,0,0,9.847791
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.533685,3.33,0,-1,0,3.33,0,0,0.2036846,0.5570531,0,3.505263,3.33,0,0,4.758607,6.342528,0,3.505263,-3.505263,5.790745,41.36238,0.2192304,3.887053,0,0,6.342528
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.653344,2.837265,0,0,0,5.790745,41.36238,0.2192304,0,0,0,2.837265
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1181928,0.1181928,0,-1,0,0.1181928,0,0,1.387779E-17,0,0,0.1244134,0.1181928,0,0,8.653344,2.837265,0,0.1244134,-0.1244134,5.659602,40.42565,0.2192304,0.130012,0,0,2.837265
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.033919,1.033919,0,-1,0,1.033919,0,0,2.220446E-16,0,0,1.088336,1.033919,0,0,8.791581,2.712851,0,1.088336,-1.088336,4.512396,32.23133,0.2192304,1.137311,0,0,2.712851
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2967315,0.2967315,0,-1,0,0.2967315,0,0,0,0,0,0.312349,0.2967315,0,0,10.00084,1.624516,0,0.312349,-0.312349,4.183151,29.87959,0.2192304,0.3264047,0,0,1.624516
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.026813,1.026813,0,-1,0,1.026813,0,0,2.220446E-16,0,0,1.080855,1.026813,0,0,10.3479,1.312167,0,1.080855,-1.080855,3.043829,21.74159,0.2192304,1.129494,0,0,1.312167
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.735432,0.2197459,0,-1,0,0.2197459,0,0,0.5156861,0.5892293,0,0.2313115,0.2197459,0,0,11.54885,0.2313115,0,0.2313115,-0.2313115,2.800006,20,0.2192304,0.8089752,0,0,0.2313115
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.976621,0,0,-1,0,0,0,0,1.976621,2.174283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192304,2.174283,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8230194,0,0,-1,0,0,0,0,0.8230194,0.9053214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192304,0.9053214,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192304,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2192266,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2190697,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.808047,1.808047,4.598283,0,1.420331,1.808047,109.2229,0,0,0,1.974801,0,0,2.790236,2.650724,10.83915,0.8700376,4.625525,0,4.625525,8.105264,57.89463,0.2190715,1.988852,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.335657,2.335657,0,-1,0,2.335657,137.3535,0,0,0,3.208107,2.458586,2.335657,0,0,6.213627,5.03301,0.7495212,0,0.7495212,8.816322,62.9736,0.2189475,2.569223,2.566486,0,8.241117
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.25941,3.25941,4.895793,0,1.501552,3.25941,114.7937,0,0,0,3.741596,0,0,1.636384,1.554565,5.464106,5.707579,5.296161,0,5.296161,13.8407,98.86195,0.2189071,3.585351,2.993277,5,9.449176
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.317976,3.317976,1.25,0,0.50625,3.317976,108.303,1.248706,0,0,3.593468,2.176817,2.067976,0,0,0.1679447,10.47412,0.1679447,0,0.1679447,14.00003,100,0.2188795,3.649774,2.874775,5,14.06759
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188795,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.252292,5.252292,1.922292,0,0.6897856,5.252292,82.68789,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188795,5.777521,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.938878,2.938878,0,-1,0,2.938878,115.297,0.2948815,0,0,3.388437,3.093555,2.938878,0,0,0,10.62527,0,0,0,14.00003,100,0.2188795,3.232765,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.823722,2.823722,0,0,0,2.823722,91.23183,0,4.440892E-16,0,2.576133,2.972339,2.823722,0,0,0,10.62527,0,0.3962056,-0.3962056,13.58239,97.01688,0.2188795,3.106094,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.623771,2.623771,0,0,0,2.623771,79.82876,0,0,0,2.094524,2.761864,2.623771,0,0,0.4402285,10.22907,0,0.6673404,-0.6673404,12.87895,91.99233,0.2188795,2.886148,1.675619,0,12.32359
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.181718,9.561728,0.97742,0,0.97742,13.80621,98.61562,0.2187187,0,0.781936,0,10.53915
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.2042978,10.44141,0.1345007,0,0.1345007,13.93381,99.52703,0.2186966,0,0.1076005,0,10.57591
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.260297,2.260297,0,-1,0,2.260297,0,0,4.440892E-16,0,0,2.37926,2.260297,0,0,0.06979713,10.56246,0,2.37926,-2.37926,11.42585,81.61307,0.2186966,2.486327,0,0,10.56246
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,14.99803,3.33,0,-1,0,3.33,0,0,11.66803,13.16783,0,3.505263,3.33,0,0,2.71342,8.183196,0,3.505263,-3.505263,7.73098,55.22118,0.2186966,16.49784,0,0,8.183196
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.147817,3.33,0,-1,0,3.33,0,0,1.817816,2.332598,0,3.505263,3.33,0,0,6.608157,4.677933,0,3.505263,-3.505263,4.036108,28.82929,0.2186966,5.662598,0,0,4.677933
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.80542,1.114037,0,-1,0,1.114037,0,0,0.6913831,0.8719251,0,1.17267,1.114037,0,0,10.50289,1.17267,0,1.17267,-1.17267,2.800006,20,0.2186966,1.985962,0,0,1.17267
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.6942247,0,0,-1,0,0,0,0,0.6942247,0.7636471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,0.7636471,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.22117,0,0,-1,0,0,0,0,1.22117,1.343287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,1.343287,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6472105,0,0,-1,0,0,0,0,0.6472105,0.7119315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,0.7119315,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.100145,0,0,-1,0,0,0,0,1.100145,1.210159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,1.210159,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186966,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2186948,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.151189,2.151189,4.854755,0,1.490348,2.151189,53.50684,0,0,0,1.151033,0,0,2.703567,2.568388,11.79521,0.009581205,3.719422,0,3.719422,6.338658,45.27604,0.2189047,2.366308,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.391868,3.391868,5,0,1.53,3.391868,60.43833,0,0,0,2.049988,0,0,1.608132,1.527726,8.075793,3.357061,3.577714,0,3.577714,9.732776,69.51969,0.2191254,3.731054,1.639991,5,5.407049
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.878754,3.33,0,-1,0,3.33,97.39877,0,0.5487537,0.9366291,3.243379,3.505263,3.33,0,0,4.498079,6.577003,0,0.2618843,-0.2618843,9.456725,67.5479,0.2191254,4.266629,2.594703,0,9.820382
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.779234,1.779234,0,0,0,1.779234,180.0147,0,0,0,3.202883,1.872878,1.779234,0,0,4.789062,6.315119,1.330005,0,1.330005,10.71848,76.56041,0.2189078,1.957157,2.562306,0,9.518002
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.087516,2.087516,0,0,0,2.087516,186.9607,0,0,0,3.902835,2.197386,2.087516,0,0,3.459056,7.512124,1.705449,0,1.705449,12.33641,88.11704,0.2186294,2.296268,3.122268,0,11.41496
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.114316,3.114316,1.25,0,0.50625,3.114316,144.8307,0.7944397,0,0,4.510485,1.962438,1.864316,0,0,1.753607,9.047028,1.753607,0,1.753607,14.00003,100,0.2183439,3.425748,3.608388,5,13.55751
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.567635,2.567635,0,0,0,2.567635,167.8973,1.608216,0,0,4.31099,2.702774,2.567635,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,2.824399,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3734603,0.3734603,0,-1,0,0.3734603,1005.99,3.363855,0,0,3.756971,0.3931161,0.3734603,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,0.4108063,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.492015,3.492015,1.25,0,0.50625,3.492015,84.7599,0.5998124,0,0,2.959828,2.360016,2.242015,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,3.841217,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.128606,1.128606,0,0,0,1.128606,198.5816,1.053197,0,0,2.241204,1.188007,1.128606,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,1.241467,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.087518,3.087518,2.960843,0,0.9733102,3.087518,4.318746,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2183439,3.39627,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.608245,0.608245,0,-1,0,0.608245,0,0,1.110223E-16,0,0,0.6402578,0.608245,0,0,0,10.62527,0,0.6402578,-0.6402578,13.32514,95.17936,0.2183439,0.6690694,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.522098,1.522098,0,-1,0,1.522098,0,0,2.220446E-16,0,0,1.602208,1.522098,0,0,0.7113976,9.985017,0,1.602208,-1.602208,11.63626,83.11598,0.2183439,1.674308,0,0,9.985017
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.506146,2.506146,0,-1,0,2.506146,0,0,0,0,0,2.638048,2.506146,0,0,2.491629,8.382808,0,2.638048,-2.638048,8.855514,63.25354,0.2183439,2.756761,0,0,8.382808
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4578053,0.4578053,0,-1,0,0.4578053,0,0,0,0,0,0.4819003,0.4578053,0,0,5.422794,5.74476,0,0.4819003,-0.4819003,8.347547,59.62521,0.2183439,0.5035858,0,0,5.74476
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6262385,0.6262385,0,-1,0,0.6262385,0,0,0,0,0,0.6591984,0.6262385,0,0,5.958239,5.262859,0,0.6591984,-0.6591984,7.65269,54.66196,0.2183439,0.6888623,0,0,5.262859
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9189068,0.9189068,0,-1,0,0.9189068,0,0,1.110223E-16,0,0,0.9672703,0.9189068,0,0,6.690681,4.603661,0,0.9672703,-0.9672703,6.633098,47.37918,0.2183439,1.010798,0,0,4.603661
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6433666,0.6433666,0,-1,0,0.6433666,0,0,1.110223E-16,0,0,0.677228,0.6433666,0,0,7.765426,3.636391,0,0.677228,-0.677228,5.919237,42.28018,0.2183439,0.7077033,0,0,3.636391
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.358229,0.358229,0,-1,0,0.358229,0,0,0,0,0,0.3770831,0.358229,0,0,8.517901,2.959162,0,0.3770831,-0.3770831,5.521756,39.44104,0.2183439,0.3940519,0,0,2.959162
