Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4229554,0.4229554,0,-1,0,0.4229554,0,0,5.551115E-17,0,0,0.4452162,0.4229554,0,0,8.936883,2.582079,0,0.4452162,-0.4452162,5.052457,36.08891,0.2183439,0.465251,0,0,2.582079
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.6829686,0.6829686,0,-1,0,0.6829686,0,0,1.110223E-16,0,0,0.7189143,0.6829686,0,0,9.431568,2.136863,0,0.7189143,-0.7189143,4.294655,30.67605,0.2183439,0.7512654,0,0,2.136863
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8015722,0.8015722,0,0,0,0.8015722,0,0,1.110223E-16,0,0,0.8437603,0.8015722,0,0,10.23036,1.417949,0,0.8437603,-0.8437603,3.405254,24.32319,0.2183439,0.8817295,0,0,1.417949
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.7788852,0.7788852,4.284148,0,1.334572,0.7788852,6.331759,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,11.16787,0.5741887,3.379317,0,3.379317,6.611156,47.22244,0.2184795,0.8567737,0.0394537,5,0.6235058
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.05503,2.05503,5,0,1.53,2.05503,30.63926,0,0,0,0.6296461,0,0,2.94497,2.797721,7.788556,3.615574,3.427367,0,3.427367,9.862641,70.4473,0.218721,2.260533,0.5037169,5,4.24522
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.671794,1.671794,4.172537,0,1.304103,1.671794,103.4115,0,0,0,1.728827,0,0,2.500743,2.375706,4.361188,6.700205,4.104533,0,4.104533,13.75654,98.26083,0.2187127,1.838973,1.383062,5,8.429032
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,1.763815,0,0,2.02047,0,0,0,0,0.2566552,10.39428,0.2566552,0,0.2566552,14.00003,100,0.2186712,0,1.616376,0,12.41475
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.154828,3.154828,1.25,0,0.50625,3.154828,95.13345,0.9962144,0,0,3.001296,2.005082,1.904828,0,0,0,10.62527,0,0,0,14.00003,100,0.2186712,3.47031,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.44477,4.44477,1.645501,0,0.6142219,4.44477,66.29361,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2186712,4.889246,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.838229,2.838229,0,0,0,2.838229,77.60143,0,4.440892E-16,0,2.202507,2.98761,2.838229,0,0,0,10.62527,0,0.7851033,-0.7851033,13.17246,94.08878,0.2186712,3.122052,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.819341,4.819341,2.578063,0,0.8688112,4.819341,67.05434,0,0,0,3.231577,2.35924,2.241278,0,0,0.872337,9.840171,0.872337,0,0.872337,14.00003,100,0.218716,5.301275,2.585262,5,13.07175
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.7827592,0.7827592,0,-1,0,0.7827592,457.3528,2.756014,0,0,3.579971,0.8239571,0.7827592,0,0,0,10.62527,0,0,0,14.00003,100,0.218716,0.8610352,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218716,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.424606,3.424606,1.776917,0,0.6500982,3.424606,50.64553,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.218716,3.767066,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.901056,2.901056,0,0,0,2.901056,32.40082,0,4.440892E-16,0,0.939966,3.053743,2.901056,0,0,0,10.62527,0,2.113777,-2.113777,11.77191,84.08491,0.218716,3.191162,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.502099,2.502099,0,0,0,2.502099,4.923739,0,0,0,0.1231968,2.633788,2.502099,0,0,2.348641,8.511497,0,2.510592,-2.510592,9.125515,65.18212,0.218716,2.752309,0.09855745,0,8.634694
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.392045,3.33,0,-1,0,3.33,0,0,5.062046,5.90125,0,3.505263,3.33,0,0,5.138187,6.000906,0,3.505263,-3.505263,5.430644,38.79023,0.218716,9.23125,0,0,6.000906
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.940579,2.37086,0,-1,0,2.37086,0,0,3.569719,4.163777,0,2.495642,2.37086,0,0,9.032925,2.495642,0,2.495642,-2.495642,2.800006,20,0.218716,6.534637,0,0,2.495642
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.149135,0,0,-1,0,0,0,0,6.149135,6.764048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,6.764048,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6095596,0,0,-1,0,0,0,0,0.6095596,0.6705156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0.6705156,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1959002,0,0,-1,0,0,0,0,0.1959002,0.2154902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0.2154902,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1186247,0,0,-1,0,0,0,0,0.1186247,0.1304872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0.1304872,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08264495,0,0,-1,0,0,0,0,0.08264495,0.09090944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0.09090944,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2948701,0,0,-1,0,0,0,0,0.2948701,0.3243571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218716,0.3243571,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.911535,0.911535,4.416798,0,1.370786,0.911535,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218887,1.002688,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.418046,1.418046,4.747059,0,1.460947,1.418046,4.493027,-4.440892E-16,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2191235,1.55985,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.346045,2.346045,5,0,1.53,2.346045,19.53229,4.440892E-16,0,0,0.4582362,0,0,2.653955,2.521257,5.249584,5.900649,2.979493,0,2.979493,11.84643,84.6172,0.2193318,2.58065,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.387033,2.387033,0,0,0,2.387033,38.25392,0,0,0,0.9131335,2.512666,2.387033,0,0,2.270091,8.582192,0,1.599532,-1.599532,10.16038,72.57397,0.2193318,2.625736,0.7305068,0,9.495326
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2832809,0.2832809,0,-1,0,0.2832809,835.8086,0,0,0,2.367687,0.2981905,0.2832809,0,0,4.047349,6.98266,2.069496,0,2.069496,12.12367,86.59748,0.2189996,0.311609,1.894149,0,9.350347
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.361118,1.361118,0,0,0,1.361118,291.895,0.5624261,0,0,3.973035,1.432756,1.361118,0,0,1.977853,8.845206,1.977853,0,1.977853,14.00003,100,0.2186831,1.49723,3.178428,0,12.81824
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186831,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.69096,4.69096,1.36096,0,0.5365422,4.69096,104.5484,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186831,5.160056,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.885303,1.885303,0,0,0,1.885303,160.0274,1.032472,0,0,3.017002,1.984529,1.885303,0,0,0,10.62527,0,0,0,14.00003,100,0.2186831,2.073833,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.392068,3.33,0,-1,0,3.33,82.28814,0,4.062068,4.801275,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2186831,8.131274,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.815714,1.815714,0,0,0,1.815714,104.7729,0,0,0,1.902376,1.911278,1.815714,0,0,0.8500757,9.860206,0,0.00890121,-0.00890121,13.18419,94.17262,0.2186831,1.997285,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.613468,4.613468,3.911935,0,1.232958,4.613468,34.64686,0,0,0,1.598422,0.738456,0.7015332,0,0,0.8599659,9.851305,0.8599659,0,0.8599659,14.00003,100,0.2187267,5.074815,1.278738,5,11.44973
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187267,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.9476,1.9476,0,0,0,1.9476,6.48175,0,2.220446E-16,0,0.1262385,2.050105,1.9476,0,0,0,10.62527,0,1.923867,-1.923867,11.97209,85.51479,0.2187267,2.14236,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.977918,3.33,0,-1,0,3.33,0,0,1.647918,2.14571,0,3.505263,3.33,0,0,2.13763,8.701407,0,3.505263,-3.505263,8.277223,59.1229,0.2187267,5.47571,0,0,8.701407
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.514107,1.514107,0,-1,0,1.514107,0,0,2.220446E-16,0,0,1.593797,1.514107,0,0,6.032366,5.196145,0,1.593797,-1.593797,6.597214,47.12286,0.2187267,1.665518,0,0,5.196145
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,7.907346,3.33,0,-1,0,3.33,0,0,4.577345,5.36808,0,3.505263,3.33,0,0,7.803252,3.602348,0,3.505263,-3.505263,2.902342,20.73097,0.2187267,8.69808,0,0,3.602348
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6490711,0.09223043,0,-1,0,0.09223043,0,0,0.5568407,0.6217478,0,0.09708466,0.09223043,0,0,11.69799,0.09708466,0,0.09708466,-0.09708466,2.800006,20,0.2187267,0.7139782,0,0,0.09708466
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.35321,0,0,-1,0,0,0,0,0.35321,0.388531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,0.388531,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.099696,0,0,-1,0,0,0,0,1.099696,1.209666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,1.209666,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.071443,0,0,-1,0,0,0,0,1.071443,1.178587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,1.178587,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5194857,0,0,-1,0,0,0,0,0.5194857,0.5714343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,0.5714343,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.023434,0,0,-1,0,0,0,0,1.023434,1.125777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,1.125777,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187267,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5233933,0.5233933,4.028656,0,1.264823,0.5233933,12.97967,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2187993,0.5757327,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.506458,2.506458,5,0,1.53,2.506458,33.76308,0,0,0,0.8462574,0,0,2.493542,2.368865,8.407926,3.058141,3.215122,0,3.215122,9.073703,64.81203,0.219015,2.757104,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.450521,2.450521,4.851564,0,1.489477,2.450521,84.84024,0,0,0,2.079028,0,0,2.401043,2.280991,5.192803,5.951751,4.360019,0,4.360019,13.20998,94.35681,0.2191146,2.695574,1.663223,5,8.03078
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.4623505,0.4623505,0,-1,0,0.4623505,747.6901,2.13748,0,0,3.456949,0.4866847,0.4623505,0,0,0.8327839,9.875769,0.8327839,0,0.8327839,14.00003,100,0.2189825,0.5085856,2.765559,0,13.33272
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.749891,4.749891,1.419891,0,0.5526303,4.749891,86.2327,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,5.22488,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.594997,1.594997,0,0,0,1.594997,277.9207,2.753882,0,0,4.432826,1.678944,1.594997,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,1.754497,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.850681,1.850681,0,0,0,1.850681,249.9379,2.677468,0,0,4.625553,1.948085,1.850681,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,2.035749,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.508119,2.508119,0,0,0,2.508119,155.4393,1.258478,0,0,3.898604,2.640126,2.508119,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,2.758931,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.308498,2.308498,0,-1,0,2.308498,167.7202,1.441821,0,0,3.871819,2.429998,2.308498,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,2.539348,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.722627,3.722627,1.991152,0,0.7085844,3.722627,48.9602,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,4.09489,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189825,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.778133,1.778133,0,0,0,1.778133,7.079396,0,0,0,0.1258811,1.871719,1.778133,0,0,0,10.62527,0,1.745838,-1.745838,12.15975,86.8552,0.2189825,1.955947,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.4468,2.4468,0,-1,0,2.4468,0,0,0,0,0,2.575578,2.4468,0,0,1.93982,8.879436,0,2.575578,-2.575578,9.444855,67.46311,0.2189825,2.69148,0,0,8.879436
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.995257,3.33,0,-1,0,3.33,0,0,2.665257,3.264783,0,3.505263,3.33,0,0,4.801574,6.303857,0,3.505263,-3.505263,5.749983,41.07122,0.2189825,6.594783,0,0,6.303857
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.696311,2.798594,0,0,0,5.749983,41.07122,0.2189825,0,0,0,2.798594
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.140323,1.140323,0,-1,0,1.140323,0,0,2.220446E-16,0,0,1.20034,1.140323,0,0,8.696311,2.798594,0,1.20034,-1.20034,4.484713,32.0336,0.2189825,1.254356,0,0,2.798594
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4968305,0.4968305,0,-1,0,0.4968305,0,0,5.551115E-17,0,0,0.5229794,0.4968305,0,0,10.03002,1.598254,0,0.5229794,-0.5229794,3.933444,28.09598,0.2189825,0.5465135,0,0,1.598254
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.82246,1.021511,0,-1,0,1.021511,0,0,0.800949,0.9831949,0,1.075275,1.021511,0,0,10.61111,1.075275,0,1.075275,-1.075275,2.800006,20,0.2189825,2.004706,0,0,1.075275
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1753585,0,0,-1,0,0,0,0,0.1753585,0.1928944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189825,0.1928944,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7084584,0,0,-1,0,0,0,0,0.7084584,0.7793042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189825,0.7793042,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189825,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.025093,0,0,-1,0,0,0,0,2.025093,2.227602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189825,2.227602,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.250941,0.250941,3.756204,0,1.190444,0.250941,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190049,0.2760351,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4433059,0.4433059,3.948569,0,1.242959,0.4433059,4.858519,4.440892E-16,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2190659,0.4876365,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.125298,5.125298,5,0,1.53,5.125298,21.14776,0,0,0,1.083886,0.1318921,0.1252975,0,0,5.124322,6.013384,0.9519935,0,0.9519935,10.04181,71.72707,0.2191132,5.637827,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.679693,3.679693,5,0,1.53,3.679693,61.17113,0,0,0,2.25091,0,0,1.320307,1.254292,4.172328,6.870178,3.505201,0,3.505201,13.36714,95.47935,0.2193151,4.047662,1.800728,5,9.121088
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9662749,0.9662749,0,-1,0,0.9662749,322.6885,1.4338,0,0,3.118058,1.017131,0.9662749,0,0,0.6671272,10.02486,0.6671272,0,0.6671272,14.00003,100,0.2192101,1.062902,2.494447,0,13.14292
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.856676,2.856676,0,0,0,2.856676,139.3008,0.9723462,0,0,3.979374,3.007028,2.856676,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,3.142344,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.521541,3.521541,1.25,0,0.50625,3.521541,108.0063,1.412392,0,0,3.803488,2.391096,2.271541,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,3.873695,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.763857,3.763857,1.25,0,0.50625,3.763857,105.3815,1.320244,0,0,3.966409,2.646165,2.513857,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,4.140243,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.081799,2.081799,0,0,0,2.081799,191.5033,1.795346,0,0,3.986714,2.191368,2.081799,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,2.289979,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6104695,0.6104695,0,-1,0,0.6104695,646.9443,3.306799,0,0,3.949398,0.6425995,0.6104695,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,0.6715165,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3195355,0.3195355,0,0,0,0.3195355,896.886,2.529516,0,0,2.86587,0.3363532,0.3195355,0,0,0,10.62527,0,0,0,14.00003,100,0.2192101,0.3514891,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.94728,2.94728,0,0,0,2.94728,58.6035,0,0,0,1.727209,3.1024,2.94728,0,0,0,10.62527,0,1.37519,-1.37519,12.55045,89.64589,0.2192101,3.242007,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.096737,2.096737,0,0,0,2.096737,52.70568,0,0,0,1.1051,2.207091,2.096737,0,0,1.527989,9.250084,0,1.101992,-1.101992,11.38885,81.34875,0.2192101,2.306411,0.8840796,0,10.35518
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.042844,4.042844,5,0,1.53,4.042844,3.062291,0,0,0,0.1238037,0,0,0.9571559,0.9092981,2.752425,8.148091,1.033102,0,1.033102,12.36893,88.34936,0.2192815,4.447128,0.09904294,5,8.271895
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6556699,0.6556699,0,-1,0,0.6556699,0,0,1.110223E-16,0,0,0.6901788,0.6556699,0,0,1.719323,9.077884,0,0.6901788,-0.6901788,11.64142,83.15285,0.2192815,0.7212368,0,0,9.077884
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.834005,2.834005,0,-1,0,2.834005,0,0,4.440892E-16,0,0,2.983163,2.834005,0,0,2.486188,8.387705,0,2.983163,-2.983163,8.496893,60.69197,0.2192815,3.117405,0,0,8.387705
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.781205,3.33,0,-1,0,3.33,0,0,0.451205,0.8293255,0,3.505263,3.33,0,0,5.800814,5.404541,0,3.505263,-3.505263,4.802021,34.30008,0.2192815,4.159326,0,0,5.404541
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.177351,1.177351,0,-1,0,1.177351,0,0,0,0,0,1.239317,1.177351,0,0,9.695551,1.899278,0,1.239317,-1.239317,3.495666,24.96899,0.2192815,1.295086,0,0,1.899278
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.334666,0.6269636,0,-1,0,0.6269636,0,0,0.7077022,0.8411688,0,0.6599616,0.6269636,0,0,11.07257,0.6599616,0,0.6599616,-0.6599616,2.800006,20,0.2192815,1.468132,0,0,0.6599616
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.568988,0,0,-1,0,0,0,0,0.568988,0.6258868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,0.6258868,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.200243,0,0,-1,0,0,0,0,1.200243,1.320267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,1.320267,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.229364,0,0,-1,0,0,0,0,1.229364,1.352301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,1.352301,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4144377,0,0,-1,0,0,0,0,0.4144377,0.4558815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,0.4558815,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192815,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.224254,1.224254,4.729517,0,1.456158,1.224254,6.13783,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.2195024,1.34668,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.814705,1.814705,4.638228,0,1.431236,1.814705,48.48673,0,0,0,0.879891,0,0,2.823524,2.682348,8.400718,3.064628,3.562238,0,3.562238,9.409843,67.21304,0.2196779,1.996175,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.789714,4.789714,5,0,1.53,4.789714,44.32086,0,0,0,2.122843,0,0,0.2102857,0.1997714,4.838479,6.270643,2.322614,0,2.322614,11.61327,82.95175,0.2197957,5.268686,1.698274,5,8.393485
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.580845,1.580845,0,-1,0,1.580845,201.4137,0,0,0,3.184039,1.664048,1.580845,0,0,2.515865,8.360995,1.519992,0,1.519992,13.05526,93.25166,0.2195579,1.73893,2.547231,0,11.54503
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.790982,3.790982,1.25,0,0.50625,3.790982,97.75143,0.03514784,0,0,3.705739,2.674717,2.540982,0,0,0.9958737,9.728988,0.9958737,0,0.9958737,14.00003,100,0.2194024,4.17008,2.964591,5,13.43473
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.244239,7.244239,3.914239,0,1.233587,7.244239,57.05343,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,7.968663,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.656585,3.656585,1.25,0,0.50625,3.656585,109.5412,1.47222,0,0,4.005467,2.533247,2.406585,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,4.022243,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.613009,0.613009,0,0,0,0.613009,568.6549,2.840633,0,0,3.485906,0.6452726,0.613009,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,0.6743099,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.527796,2.527796,0,-1,0,2.527796,146.0053,1.029879,0,0,3.690716,2.660837,2.527796,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,2.780575,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.224828,3.224828,1.25,0,0.50625,3.224828,79.18358,0.4747681,0,0,2.553534,2.078766,1.974828,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,3.54731,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.757825,5.757825,3.758529,0,1.191078,5.757825,36.55065,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2194024,6.333608,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.261103,2.261103,0,0,0,2.261103,37.44627,0,4.440892E-16,0,0.8466989,2.380109,2.261103,0,0,0,10.62527,0,1.53341,-1.53341,12.38367,88.45463,0.2194024,2.487214,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.575906,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,0.2459055,1.103496,0.1220868,3.505263,3.33,0,0,1.703789,9.091865,0,3.383176,-3.383176,8.817492,62.98195,0.2194024,9.433496,0.09766946,5,9.213951
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.933074,2.933074,0,-1,0,2.933074,0,0,4.440892E-16,0,0,3.087446,2.933074,0,0,5.462873,5.708688,0,3.087446,-3.087446,5.563037,39.7359,0.2194024,3.226381,0,0,5.708688
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.371686,2.49018,0,-1,0,2.49018,0,0,5.881505,6.718674,0,2.621242,2.49018,0,0,8.893369,2.621242,0,2.621242,-2.621242,2.800006,20,0.2194024,9.208854,0,0,2.621242
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4427745,0,0,-1,0,0,0,0,0.4427745,0.487052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.487052,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1038753,0,0,-1,0,0,0,0,0.1038753,0.1142629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.1142629,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8153858,0,0,-1,0,0,0,0,0.8153858,0.8969244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.8969244,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5374853,0,0,-1,0,0,0,0,0.5374853,0.5912338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.5912338,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5629382,0,0,-1,0,0,0,0,0.5629382,0.6192321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.6192321,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3541535,0,0,-1,0,0,0,0,0.3541535,0.3895689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.3895689,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3683045,0,0,-1,0,0,0,0,0.3683045,0.4051349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194024,0.4051349,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.483312,1.483312,4.988575,0,1.526881,1.483312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196384,1.631643,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8271587,0.8271587,4.332422,0,1.347751,0.8271587,9.321605,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.2197706,0.9098746,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.544215,3.544215,5,0,1.53,3.544215,23.16675,0,0,0,0.8210793,0,0,1.455785,1.382996,5.068756,6.063394,2.204075,0,2.204075,11.28235,80.58808,0.2199076,3.898636,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.162607,4.162607,4.702031,0,1.448654,4.162607,55.17855,0,0,0,2.296866,0,0,0.5394235,0.5124523,2.864681,8.047062,2.809319,0,2.809319,13.94751,99.62486,0.2200541,4.578868,1.837493,5,10.34393
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.912112,1.912112,0,-1,0,1.912112,164.415,1.075687,0,0,3.143798,2.012749,1.912112,0,0,0.05536188,10.57545,0.05536188,0,0.05536188,14.00003,100,0.2200455,2.103323,2.515038,0,13.71925
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.928421,2.928421,0,0,0,2.928421,138.5797,0.9756476,0,0,4.058196,3.082548,2.928421,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,3.221263,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.168938,3.168938,1.25,0,0.50625,3.168938,117.8532,1.714759,0,0,3.734694,2.019934,1.918938,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,3.485831,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.828655,2.828655,0,0,0,2.828655,153.3819,1.361114,0,0,4.338645,2.977532,2.828655,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,3.111521,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.814847,2.814847,0,0,0,2.814847,153.4431,1.356192,0,0,4.319189,2.962996,2.814847,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,3.096331,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.949904,3.33,0,-1,0,3.33,106.5156,0.04170689,1.619905,2.114895,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,5.444895,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.704271,4.704271,1.941266,0,0.6949655,4.704271,61.82524,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,5.174698,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.454219,3.454219,1.686497,0,0.6254138,3.454219,53.86918,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,3.799641,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200455,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,12.49964,8.33,5,0,1.53,8.33,1.458774,0,4.169642,5.419606,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2200455,13.74961,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.400318,3.33,0,-1,0,3.33,0,0,0.07031803,0.4103498,0,3.505263,3.33,0,0,3.759719,7.241527,0,3.505263,-3.505263,6.738373,48.13114,0.2200455,3.74035,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5437666,0.5437666,0,-1,0,0.5437666,0,0,0,0,0,0.5723858,0.5437666,0,0,7.654456,3.736264,0,0.5723858,-0.5723858,6.135026,43.82153,0.2200455,0.5981432,0,0,3.736264
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.7299,3.005684,0,-1,0,3.005684,0,0,4.724216,5.497206,0,3.163878,3.005684,0,0,8.290441,3.163878,0,3.163878,-3.163878,2.800006,20,0.2200455,8.50289,0,0,3.163878
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6247662,0,0,-1,0,0,0,0,0.6247662,0.6872429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0.6872429,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3368767,0,0,-1,0,0,0,0,0.3368767,0.3705643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0.3705643,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.590298,0,0,-1,0,0,0,0,1.590298,1.749328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,1.749328,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.8392531,0,0,-1,0,0,0,0,0.8392531,0.9231784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200455,0.9231784,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4558249,0.4558249,3.961088,0,1.246377,0.4558249,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201086,0.5014074,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7702687,0.7702687,4.275532,0,1.33222,0.7702687,5.801645,4.440892E-16,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2202314,0.8472956,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.363551,3.363551,5,0,1.53,3.363551,28.51748,0,0,0,0.9591998,0,0,1.636449,1.554627,5.101172,6.034219,2.513827,0,2.513827,11.54546,82.46738,0.220385,3.699906,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.587345,8.296663,2.030402,0,2.030402,13.47167,96.22599,0.2200718,0,1.624322,0,10.32707
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.735929,3.33,0,-1,0,3.33,79.43185,0,0.4059289,0.7795218,2.645081,3.505263,3.33,0,0,0.5569432,10.12403,0,0.8601826,-0.8601826,12.56495,89.74949,0.2200718,4.109522,2.116065,0,12.76911
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.677093,2.677093,0,0,0,2.677093,110.5402,0,0,0,2.959263,2.817992,2.677093,0,0,1.512702,9.263843,0.1412703,0,0.1412703,12.69897,90.70678,0.2200501,2.944802,2.36741,0,12.22311
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.389583,0,0,3.761014,0,0,0,0,1.371431,9.390986,1.371431,0,1.371431,14.00003,100,0.2198391,0,3.008811,0,13.152
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0467993,0.0467993,0,0,0,0.0467993,7913.243,3.65408,0,0,3.703342,0.04926242,0.0467993,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,0.05147923,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,8.937559,8.33,5,0,1.53,8.33,47.37926,0.441429,0.6075587,1.501315,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,9.831315,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.016739,3.33,0,-1,0,3.33,112.1356,0.2288514,0.6867391,1.088413,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,4.418413,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.884124,4.884124,2.248073,0,0.7787238,4.884124,56.81247,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,5.372537,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.253527,1.253527,0,0,0,1.253527,129.7773,0.3072913,0,0,1.626794,1.319502,1.253527,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,1.37888,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198391,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.345783,6.345783,5,0,1.53,6.345783,1.798448,0,0,0,0.1141256,1.416614,1.345783,0,0,0,10.62527,0,1.302488,-1.302488,12.62709,90.19328,0.2198391,6.980361,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.447209,9.322786,0,0,0,12.62709,90.19328,0.2198391,0,0,0,9.322786
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.004971,2.004971,0,-1,0,2.004971,0,0,4.440892E-16,0,0,2.110496,2.004971,0,0,1.447209,9.322786,0,2.110496,-2.110496,10.40243,74.3029,0.2198391,2.205468,0,0,9.322786
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.124608,3.33,0,-1,0,3.33,0,0,0.7946076,1.207068,0,3.505263,3.33,0,0,3.792204,7.21229,0,3.505263,-3.505263,6.707555,47.91101,0.2198391,4.537068,0,0,7.21229
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.193679,1.193679,0,-1,0,1.193679,0,0,2.220446E-16,0,0,1.256504,1.193679,0,0,7.686941,3.707027,0,1.256504,-1.256504,5.383084,38.45052,0.2198391,1.313046,0,0,3.707027
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.083056,2.450523,0,0,0,5.383084,38.45052,0.2198391,0,0,0,2.450523
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8141302,0.8141302,0,-1,0,0.8141302,0,0,0,0,0,0.8569792,0.8141302,0,0,9.083056,2.450523,0,0.8569792,-0.8569792,4.479749,31.99814,0.2198391,0.8955432,0,0,2.450523
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9203594,0.9203594,0,-1,0,0.9203594,0,0,0,0,0,0.9687994,0.9203594,0,0,10.03526,1.593544,0,0.9687994,-0.9687994,3.458544,24.70384,0.2198391,1.012395,0,0,1.593544
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4126544,0.4126544,0,-1,0,0.4126544,0,0,5.551115E-17,0,0,0.434373,0.4126544,0,0,11.1117,0.6247449,0,0.434373,-0.434373,3.000675,21.43335,0.2198391,0.4539198,0,0,0.6247449
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.837839,0.1808533,0,-1,0,0.1808533,0,0,0.6569857,0.7407696,0,0.1903719,0.1808533,0,0,11.59434,0.1903719,0,0.1903719,-0.1903719,2.800006,20,0.2198391,0.9216229,0,0,0.1903719
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8302414,0,0,-1,0,0,0,0,0.8302414,0.9132656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198391,0.9132656,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.640165,1.640165,5,0,1.53,1.640165,0,0,0,0,0,0,0,3.359835,3.191843,11.80586,0,3.191843,0,3.191843,5.828054,41.62887,0.2200606,1.804182,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.029546,1.029546,4.534809,0,1.403003,1.029546,5.312748,4.440892E-16,0,0,0.05469719,0,0,3.505263,3.33,8.614017,2.872659,3.384697,0,3.384697,9.03906,64.56458,0.2202356,1.132501,0.04375775,5,2.927356
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.152944,6.152944,5,0,1.53,6.152944,14.99552,0,0,0,0.922666,1.213625,1.152944,0,0,5.22932,5.918886,0,0.2909595,-0.2909595,8.732361,62.37389,0.2202356,6.768239,0.7381327,5,6.841552
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.234585,4.234585,5,0,1.53,4.234585,51.7277,0,0,0,2.190454,0,0,0.7654145,0.7271438,5.552608,5.627927,2.917597,0,2.917597,11.50024,82.14439,0.220389,4.658044,1.752363,5,7.81838
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.177989,2.177989,0,-1,0,2.177989,108.3374,0,0,0,2.359576,2.29262,2.177989,0,0,2.635011,8.253764,0.06695639,0,0.06695639,11.56376,82.59811,0.2203787,2.395787,1.887661,0,10.61334
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.436987,5.436987,4.963158,0,1.519942,5.436987,56.40664,0,0,0,3.066822,0.4987676,0.4738292,0,0,2.568054,8.314025,2.568054,0,2.568054,14.00003,100,0.2204994,5.980686,2.453458,5,11.38085
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.9230477,0.9230477,0,0,0,0.9230477,435.3129,3.046517,0,0,4.018146,0.9716292,0.9230477,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,1.015352,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.19287,1.19287,0,0,0,1.19287,356.2439,2.993873,0,0,4.249526,1.255652,1.19287,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,1.312157,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.532283,2.532283,0,-1,0,2.532283,167.9231,1.586728,0,0,4.252289,2.665561,2.532283,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,2.785511,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.0382421,0.0382421,0,0,0,0.0382421,8820.29,3.332809,0,0,3.373064,0.04025485,0.0382421,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,0.04206631,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.233823,3.233823,1.733584,0,0.6382685,3.233823,48.8338,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,3.557205,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.084714,5.084714,4.181448,0,1.306535,5.084714,18.69931,0,8.881784E-16,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2204994,5.593186,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.151311,8.151311,5,0,1.53,8.151311,1.400242,0,0,0.6364418,0.1141381,3.317169,3.151311,0,0,0,10.62527,0,3.203031,-3.203031,10.62374,75.88368,0.2204994,8.966442,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.197065,3.33,0,-1,0,3.33,0,0,0.8670654,1.286772,0,3.505263,3.33,0,0,3.558923,7.422243,0,3.505263,-3.505263,6.928865,49.49179,0.2204994,4.616772,0,0,7.422243
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.006803,2.006803,0,-1,0,2.006803,0,0,4.440892E-16,0,0,2.112425,2.006803,0,0,7.45366,3.91698,0,2.112425,-2.112425,4.702174,33.58689,0.2204994,2.207484,0,0,3.91698
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.238458,1.238458,0,-1,0,1.238458,0,0,2.220446E-16,0,0,1.30364,1.238458,0,0,9.800798,1.804555,0,1.30364,-1.30364,3.328017,23.7715,0.2204994,1.362304,0,0,1.804555
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03204112,0.03204112,0,-1,0,0.03204112,0,0,0,0,0,0.0337275,0.03204112,0,0,11.24929,0.5009151,0,0.0337275,-0.0337275,3.292464,23.51756,0.2204994,0.03524524,0,0,0.5009151
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5358416,0.4438282,0,-1,0,0.4438282,0,0,0.09201331,0.1455975,0,0.4671876,0.4438282,0,0,11.28676,0.4671876,0,0.4671876,-0.4671876,2.800006,20,0.2204994,0.5894257,0,0,0.4671876
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5405381,0,0,-1,0,0,0,0,0.5405381,0.5945919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204994,0.5945919,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3138397,0,0,-1,0,0,0,0,0.3138397,0.3452237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204994,0.3452237,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3894876,0,0,-1,0,0,0,0,0.3894876,0.4284364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204994,0.4284364,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8059766,0,0,-1,0,0,0,0,0.8059766,0.8865743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204994,0.8865743,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6697625,0,0,-1,0,0,0,0,0.6697625,0.7367387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204994,0.7367387,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3853509,0.3853509,3.890614,0,1.227138,0.3853509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205456,0.423886,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.803687,0.803687,4.30895,0,1.341343,0.803687,10.30849,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2206664,0.8840558,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.764727,1.764727,4.853086,0,1.489892,1.764727,34.32586,0,0,0,0.6057575,0,0,3.088359,2.933941,5.063012,6.068563,3.539699,0,3.539699,12.55489,89.67757,0.2208811,1.941199,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.3484299,0,0,1.871743,0,0,0,0,1.523314,9.254292,1.523314,0,1.523314,14.00003,100,0.2206497,0,1.497395,0,11.12604
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.688634,1.688634,0,-1,0,1.688634,104.4852,0,0,0,1.764372,1.777509,1.688634,0,0,0,10.62527,0,0.01313749,-0.01313749,13.98618,99.90108,0.2206497,1.857497,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.819221,3.819221,1.534458,0,0.5839071,3.819221,63.35351,0,0,0,2.41961,2.405013,2.284762,0,0,0.01459721,10.61214,0.01459721,0,0.01459721,14.00003,100,0.2206504,4.201142,1.935688,5,13.03175
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8278288,0.8278288,0,0,0,0.8278288,441.6962,2.785089,0,0,3.656488,0.8713988,0.8278288,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,0.9106117,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.9504959,0.9504959,0,0,0,0.9504959,392.9109,2.73408,0,0,3.734601,1.000522,0.9504959,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,1.045545,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6049057,0.6049057,0,0,0,0.6049057,703.7931,3.620542,0,0,4.257285,0.6367428,0.6049057,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,0.6653963,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.171702,1.171702,0,0,0,1.171702,196.211,1.065638,0,0,2.299008,1.23337,1.171702,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,1.288872,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.7459454,0.7459454,0,0,0,0.7459454,163.1546,0.4318383,0,0,1.217044,0.7852057,0.7459454,0,0,0,10.62527,0,0,0,14.00003,100,0.2206504,0.82054,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.618406,1.618406,0,0,0,1.618406,34.57988,0,2.220446E-16,0,0.5596428,1.703585,1.618406,0,0,0,10.62527,0,1.143942,-1.143942,12.79421,91.38701,0.2206504,1.780246,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.001753,4.001753,5,0,1.53,4.001753,2.908876,0,0,0,0.116406,0,0,0.998247,0.9483346,1.271047,9.481332,1.064741,0,1.064741,13.80431,98.60201,0.2207201,4.401928,0.09312481,5,9.597738
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.559493,3.33,0,-1,0,3.33,0,0,2.229492,2.785442,0,3.505263,3.33,0,0,0.2063064,10.4396,0,3.505263,-3.505263,10.10944,72.21012,0.2207201,6.115442,0,0,10.4396
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101043,6.934335,0,0,0,10.10944,72.21012,0.2207201,0,0,0,6.934335
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.509357,3.33,0,-1,0,3.33,0,0,4.179358,4.930293,0,3.505263,3.33,0,0,4.101043,6.934335,0,3.505263,-3.505263,6.414565,45.81823,0.2207201,8.260293,0,0,6.934335
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.106868,1.106868,0,-1,0,1.106868,0,0,2.220446E-16,0,0,1.165124,1.106868,0,0,7.99578,3.429072,0,1.165124,-1.165124,5.186417,37.04576,0.2207201,1.217554,0,0,3.429072
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.074726,1.074726,0,-1,0,1.074726,0,0,2.220446E-16,0,0,1.131291,1.074726,0,0,9.290362,2.263948,0,1.131291,-1.131291,3.993932,28.52803,0.2207201,1.182199,0,0,2.263948
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2159503,0.2159503,0,-1,0,0.2159503,0,0,2.775558E-17,0,0,0.2273161,0.2159503,0,0,10.54735,1.132658,0,0.2273161,-0.2273161,3.754319,26.81651,0.2207201,0.2375454,0,0,1.132658
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79992,0.9053415,0,0,0,3.754319,26.81651,0.2207201,0,0,0,0.9053415
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.857786,0.8600744,0,-1,0,0.8600744,0,0,0.9977114,1.18349,0,0.9053415,0.8600744,0,0,10.79992,0.9053415,0,0.9053415,-0.9053415,2.800006,20,0.2207201,2.043564,0,0,0.9053415
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5539342,0,0,-1,0,0,0,0,0.5539342,0.6093276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207201,0.6093276,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5263183,0,0,-1,0,0,0,0,0.5263183,0.5789502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207201,0.5789502,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2846682,0.2846682,3.789931,0,1.199651,0.2846682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207444,0.3131351,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.220697,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.193079,2.193079,5,0,1.53,2.193079,24.53433,0,0,0,0.5380574,0,0,2.806921,2.666574,5.062952,6.068617,3.204632,0,3.204632,12.23707,87.40747,0.2209012,2.412388,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.750502,1.750502,0,0,0,1.750502,96.37114,0,0,0,1.686978,1.842633,1.750502,0,0,1.85832,8.952785,0,0.1556549,-0.1556549,12.073,86.23551,0.2209012,1.925552,1.349583,0,10.63976
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.702861,2.702861,0,-1,0,2.702861,89.89505,0,0,0,2.429738,2.845117,2.702861,0,0,2.03127,8.797131,0,0.4153786,-0.4153786,11.63515,83.10803,0.2209012,2.973147,1.94379,0,11.22687
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.396842,4.396842,3.481911,0,1.115562,4.396842,78.5993,0,0,0,3.455887,0.9630849,0.9149307,0,0,2.492802,8.381752,2.492802,0,2.492802,14.00003,100,0.2209873,4.836526,2.76471,5,11.83764
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209873,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209873,0,3.391932,0,14.86519
