Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209873,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.836022,1.836022,0,-1,0,1.836022,186.8623,1.498177,0,0,3.430832,1.932654,1.836022,0,0,0,10.62527,0,0,0,14.00003,100,0.2209873,2.019624,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.175957,2.175957,0,0,0,2.175957,89.45955,0,4.440892E-16,0,1.946601,2.290481,2.175957,0,0,0,10.62527,0,0.3438798,-0.3438798,13.63755,97.41085,0.2209873,2.393553,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.425397,2.425397,0,0,0,2.425397,38.17185,0,4.440892E-16,0,0.9258189,2.55305,2.425397,0,0,0.3820887,10.28139,0,1.627231,-1.627231,11.9223,85.15908,0.2209873,2.667937,0.7406551,0,11.20721
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.190123,8.654163,0.6658968,0,0.6658968,12.55402,89.67139,0.2208871,0,0.5327175,0,9.320061
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09675604,0.09675604,0,0,0,0.09675604,107.1743,0,0,0,0.1036976,0.1018485,0.09675604,0,0,1.524226,9.25347,0.001849168,0,0.001849168,12.55577,89.68392,0.2208868,0.1064316,0.0829581,0,9.357168
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522377,9.255136,0,0,0,12.55577,89.68392,0.2208868,0,0,0,9.255136
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522377,9.255136,0,0,0,12.55577,89.68392,0.2208868,0,0,0,9.255136
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.272185,3.33,0,-1,0,3.33,0,0,0.9421855,1.369404,0,3.505263,3.33,0,0,1.522377,9.255136,0,3.505263,-3.505263,8.860903,63.29204,0.2208868,4.699404,0,0,9.255136
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.5941676,0.5941676,0,-1,0,0.5941676,0,0,1.110223E-16,0,0,0.6254396,0.5941676,0,0,5.417114,5.749872,0,0.6254396,-0.6254396,8.201632,58.58297,0.2208868,0.6535844,0,0,5.749872
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112047,5.124433,0,0,0,8.201632,58.58297,0.2208868,0,0,0,5.124433
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112047,5.124433,0,0,0,8.201632,58.58297,0.2208868,0,0,0,5.124433
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112047,5.124433,0,0,0,8.201632,58.58297,0.2208868,0,0,0,5.124433
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112047,5.124433,0,0,0,8.201632,58.58297,0.2208868,0,0,0,5.124433
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8208642,0.8208642,0,-1,0,0.8208642,0,0,1.110223E-16,0,0,0.8640676,0.8208642,0,0,6.112047,5.124433,0,0.8640676,-0.8640676,7.290824,52.07721,0.2208868,0.9029506,0,0,5.124433
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.014168,1.014168,0,-1,0,1.014168,0,0,2.220446E-16,0,0,1.067545,1.014168,0,0,7.072122,4.260365,0,1.067545,-1.067545,6.165533,44.03943,0.2208868,1.115585,0,0,4.260365
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.870954,0.870954,0,0,0,0.870954,0,0,1.110223E-16,0,0,0.9167937,0.870954,0,0,8.258283,3.19282,0,0.9167937,-0.9167937,5.199148,37.1367,0.2208868,0.9580494,0,0,3.19282
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1835648,0.1835648,0,0,0,0.1835648,44.17464,0,0,0,0.08108908,0.1932261,0.1835648,0,0,9.276942,2.276026,0,0.112137,-0.112137,5.080945,36.29239,0.2208868,0.2019213,0.06487127,0,2.357115
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,9.401539,2.163889,0.8577732,0,0.8577732,5.8947,42.10492,0.2207579,0,0.6862186,0,3.021662
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,8.543766,2.935885,1.759505,0,1.759505,7.563913,54.02784,0.2204938,0,1.407604,0,4.69539
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.394861,3.33,0,-1,0,3.33,92.09736,0,0.06486087,0.404347,3.066842,3.505263,3.33,0,0,6.784261,4.519439,0,0.438421,-0.438421,7.101777,50.72688,0.2204938,3.734347,2.453474,0,7.586281
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.115558,2.115558,0,0,0,2.115558,150.9552,0,0,0,3.193546,2.226903,2.115558,0,0,7.271395,4.081018,0.9666426,0,0.9666426,8.018814,57.27713,0.220349,2.327114,2.554837,0,7.274564
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5656141,0.5656141,0,0,0,0.5656141,690.7984,0,0,0,3.907253,0.5953833,0.5656141,0,0,6.304753,4.950997,3.31187,0,3.31187,11.16073,79.71935,0.2198544,0.6221755,3.125803,0,8.85825
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,1.270499,0,0,4.263382,0,0,0,0,2.992883,7.93168,2.992883,0,2.992883,14.00003,100,0.2194093,0,3.410706,0,12.19506
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.35815,6.35815,3.02815,0,0.991685,6.35815,59.15478,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194093,6.993966,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.492865,2.492865,0,-1,0,2.492865,130.7168,0.6345243,0,0,3.258593,2.624068,2.492865,0,0,0,10.62527,0,0,0,14.00003,100,0.2194093,2.742152,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194093,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.239925,1.239925,0,0,0,1.239925,163.3601,0.7203589,0,0,2.025543,1.305184,1.239925,0,0,0,10.62527,0,0,0,14.00003,100,0.2194093,1.363917,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.513168,2.513168,0,0,0,2.513168,45.82539,0,0,0,1.151669,2.64544,2.513168,0,0,0,10.62527,0,1.493771,-1.493771,12.42546,88.75307,0.2194093,2.764485,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.013544,3.013544,0,0,0,3.013544,2.55822,0,8.881784E-16,0,0.07709309,3.172152,3.013544,0,0,1.659746,9.131503,0,3.095058,-3.095058,9.162977,65.44971,0.2194093,3.314898,0.06167447,0,9.208596
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.155641,3.33,0,-1,0,3.33,0,0,0.8256407,1.241205,0,3.505263,3.33,0,0,5.0987,6.036445,0,3.505263,-3.505263,5.468105,39.05782,0.2194093,4.571205,0,0,6.036445
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.016841,2.404622,0,-1,0,2.404622,0,0,5.612218,6.413902,0,2.531181,2.404622,0,0,8.993437,2.531181,0,2.531181,-2.531181,2.800006,20,0.2194093,8.818524,0,0,2.531181
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.379404,0,0,-1,0,0,0,0,1.379404,1.517345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,1.517345,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4011938,0,0,-1,0,0,0,0,0.4011938,0.4413132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.4413132,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.724124,0,0,-1,0,0,0,0,1.724124,1.896537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,1.896537,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7204064,0,0,-1,0,0,0,0,0.7204064,0.7924471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.7924471,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.7847004,0,0,-1,0,0,0,0,0.7847004,0.8631704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.8631704,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3677383,0,0,-1,0,0,0,0,0.3677383,0.4045121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.4045121,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.7978,0,0,-1,0,0,0,0,0.7978,0.87758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.87758,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4552166,0,0,-1,0,0,0,0,0.4552166,0.5007383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0.5007383,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194093,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.506049,0.506049,4.011312,0,1.260088,0.506049,14.81141,4.440892E-16,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2194704,0.5566539,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2831867,0.2831867,3.78845,0,1.199247,0.2831867,315.6117,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2193648,0.3115053,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.067316,2.067316,4.826542,0,1.482646,2.067316,61.56236,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2195196,2.274048,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.357901,2.357901,0,-1,0,2.357901,76.57534,0,4.440892E-16,0,1.805571,2.482002,2.357901,0,0,0.2831837,10.37041,0,0.6764305,-0.6764305,13.01836,92.98807,0.2195196,2.593692,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.433421,0,0,3.468194,0,0,0,0,1.034773,9.693978,1.034773,0,1.034773,14.00003,100,0.2193673,0,2.774555,0,13.16217
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.191186,3.191186,1.25,0,0.50625,3.191186,101.81,1.205592,0,0,3.248946,2.043354,1.941186,0,0,0,10.62527,0,0,0,14.00003,100,0.2193673,3.510305,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.959279,4.959279,1.629279,0,0.6097931,4.959279,72.049,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193673,5.455207,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,5.939462,5.939462,2.667019,0,0.8930961,5.939462,57.99645,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2193673,6.533408,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.734375,3.33,0,-1,0,3.33,66.46087,0,2.404376,2.977813,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2193673,6.307813,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.869713,2.869713,0,0,0,2.869713,66.30031,0,0,0,1.902628,3.02075,2.869713,0,0,1.435685,9.333158,0,1.118122,-1.118122,11.45941,81.85279,0.2193673,3.156684,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.076154,7.076154,5,0,1.53,7.076154,14.2288,0,0,0,1.006852,2.185425,2.076154,0,0,2.678042,8.215036,0,1.178574,-1.178574,10.21709,72.97906,0.2193673,7.78377,0.8054813,5,9.221888
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6321375,0,0,3.505263,3.33,3.987569,7.036462,3.962137,0,3.962137,13.9759,99.82767,0.2192435,0,0.50571,5,7.6686
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.04599394,0,0,0.07142508,0,0,0,0,0.02543114,10.60239,0.02543114,0,0.02543114,14.00003,100,0.2192397,0,0.05714006,0,10.67381
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.439319,3.33,0,-1,0,3.33,0,0,0.1093186,0.4532504,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2192397,3.78325,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.157718,3.33,0,-1,0,3.33,0,0,1.827718,2.34349,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2192397,5.67349,0,0,7.120011
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.197885,3.33,0,-1,0,3.33,0,0,0.8678852,1.287674,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2192397,4.617674,0,0,3.614748
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.390258,0.1040105,0,-1,0,0.1040105,0,0,1.286247,1.425273,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2192397,1.529284,0,0,0.1094847
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07402202,0,0,-1,0,0,0,0,0.07402202,0.08142422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,0.08142422,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6150971,0,0,-1,0,0,0,0,0.6150971,0.6766068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,0.6766068,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.505741,0,0,-1,0,0,0,0,1.505741,1.656315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,1.656315,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4172939,0,0,-1,0,0,0,0,0.4172939,0.4590233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,0.4590233,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.189424,0,0,-1,0,0,0,0,1.189424,1.308367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192397,1.308367,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4033849,0.4033849,3.908648,0,1.232061,0.4033849,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192907,0.4437234,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2192524,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.130052,3.130052,5,0,1.53,3.130052,27.76662,0,0,0,0.8691097,0,0,1.869948,1.77645,5.093758,6.040893,2.64556,0,2.64556,11.67746,83.41029,0.2194103,3.443058,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.111152,4.111152,5,0,1.53,4.111152,24.15172,0,0,0,0.992914,0,0,0.8888485,0.8444061,2.448197,8.421897,1.83732,0,1.83732,13.4205,95.86051,0.2195117,4.522267,0.7943311,5,9.41481
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.045118,3.33,0,-1,0,3.33,30.21693,0,0.7151184,1.11963,1.006224,3.505263,3.33,0,0,0.6108774,10.07548,0,2.499039,-2.499039,10.78628,77.0447,0.2195117,4.44963,0.8049791,0,11.08171
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,3.387588,7.576445,3.077281,0,3.077281,13.70565,97.89727,0.2190641,0,2.461825,0,10.65373
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.767336,1.767336,0,0,0,1.767336,170.3898,0.8407,0,0,3.01136,1.860354,1.767336,0,0,0.3103066,10.346,0.3103066,0,0.3103066,14.00003,100,0.2190191,1.94407,2.409088,0,13.35736
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.751628,4.751628,1.421628,0,0.5531046,4.751628,74.74965,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,5.226791,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03134471,0.03134471,0,0,0,0.03134471,4796.71,1.47052,0,0,1.503515,0.03299443,0.03134471,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,0.03447918,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190191,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.01005,2.01005,0,0,0,2.01005,2.827707,0,0,0,0.05683831,2.115842,2.01005,0,0,0,10.62527,0,2.059003,-2.059003,11.82965,84.49731,0.2190191,2.211055,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287781,8.566271,0,0,0,11.82965,84.49731,0.2190191,0,0,0,8.566271
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287781,8.566271,0,0,0,11.82965,84.49731,0.2190191,0,0,0,8.566271
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2323947,0.2323947,0,-1,0,0.2323947,0,0,2.775558E-17,0,0,0.244626,0.2323947,0,0,2.287781,8.566271,0,0.244626,-0.244626,11.57179,82.65547,0.2190191,0.2556342,0,0,8.566271
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4154828,0.4154828,0,-1,0,0.4154828,0,0,5.551115E-17,0,0,0.4373504,0.4154828,0,0,2.559588,8.321645,0,0.4373504,-0.4373504,11.11078,79.36256,0.2190191,0.4570311,0,0,8.321645
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045533,7.884295,0,0,0,11.11078,79.36256,0.2190191,0,0,0,7.884295
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045533,7.884295,0,0,0,11.11078,79.36256,0.2190191,0,0,0,7.884295
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045533,7.884295,0,0,0,11.11078,79.36256,0.2190191,0,0,0,7.884295
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6774101,0.6774101,0,-1,0,0.6774101,0,0,0,0,0,0.7130632,0.6774101,0,0,3.045533,7.884295,0,0.7130632,-0.7130632,10.35915,73.99376,0.2190191,0.7451511,0,0,7.884295
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5161619,0.5161619,0,-1,0,0.5161619,0,0,0,0,0,0.5433283,0.5161619,0,0,3.837826,7.171231,0,0.5433283,-0.5433283,9.786428,69.90292,0.2190191,0.5677781,0,0,7.171231
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3646068,0.3646068,0,-1,0,0.3646068,0,0,5.551115E-17,0,0,0.3837967,0.3646068,0,0,4.441524,6.627903,0,0.3837967,-0.3837967,9.381871,67.01324,0.2190191,0.4010675,0,0,6.627903
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.637489,1.637489,0,0,0,1.637489,0,0,2.220446E-16,0,0,1.723673,1.637489,0,0,4.867964,6.244106,0,1.723673,-1.723673,7.564961,54.03533,0.2190191,1.801238,0,0,6.244106
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.276726,1.276726,0,0,0,1.276726,6.286381,0,2.220446E-16,0,0.08025983,1.343922,1.276726,0,0,6.783156,4.520433,0,1.263662,-1.263662,6.232944,44.52094,0.2190191,1.404398,0.06420787,0,4.600693
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.749369,4.749369,5,0,1.53,4.749369,9.302813,0,0,0,0.4418249,0,0,0.2506309,0.2380993,8.187225,3.256772,0.6799242,0,0.6799242,6.877977,49.12831,0.2190551,5.224306,0.3534599,5,3.698597
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.011412,1.011412,4.516675,0,1.398052,1.011412,77.09788,0,0,0,0.7797771,0,0,3.505263,3.33,7.507301,3.868704,4.109777,0,4.109777,10.77685,76.97738,0.2191149,1.112553,0.6238217,5,4.648481
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.552653,3.33,0,-1,0,3.33,33.90004,4.440892E-16,2.222653,2.777918,1.128871,3.505263,3.33,0,0,3.397524,7.567503,0,2.376392,-2.376392,8.271917,59.085,0.2191149,6.107918,0.903097,0,8.696374
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.839814,3.839814,5,0,1.53,3.839814,48.17516,0,0,0,1.849836,0,0,1.160186,1.102177,6.037959,5.191111,2.952013,0,2.952013,11.07244,79.08871,0.2192719,4.223795,1.479869,5,7.040947
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,1.834208,0,0.6657386,0,0,2.220446E-16,0,0,1.343449,0,0,1.834208,1.742497,3.085946,7.847923,3.085946,0,3.085946,14.00003,100,0.2189434,0,1.074759,5,9.191372
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2384218,0.2384218,0,0,0,0.2384218,415.6991,0.740147,0,0,0.9911174,0.2509703,0.2384218,0,0,0,10.62527,0,0,0,14.00003,100,0.2189434,0.262264,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.698227,4.698227,3.983012,0,1.252362,4.698227,16.02431,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2189434,5.16805,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.96803,1.96803,0,-1,0,1.96803,88.98861,0,0,0,1.751322,2.07161,1.96803,0,0,0,10.62527,0,0.320288,-0.320288,13.66241,97.58848,0.2189434,2.164833,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.01291,1.01291,0,0,0,1.01291,95.8618,0,0,0,0.9709942,1.066221,1.01291,0,0,0.3558756,10.30499,0,0.0952273,-0.0952273,13.56204,96.8715,0.2189434,1.114201,0.7767953,0,11.27598
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.2998376,0,0,0.7615213,0,0,0,0,0.4616837,10.20976,0.4616837,0,0.4616837,14.00003,100,0.2188769,0,0.609217,0,10.97128
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.382842,5.382842,5,0,1.53,5.382842,2.975577,0,0,0,0.1601706,0.4029911,0.3828415,0,0,0,10.62527,0,0.2428205,-0.2428205,13.74407,98.17175,0.2188769,5.921126,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.363078,4.363078,4.541893,0,1.404937,4.363078,1.869635,0,0,0,0.08157361,0,0,0.1788156,0.1698748,0.2698005,10.38245,0.2514484,0,0.2514484,13.98262,99.87564,0.2188919,4.799385,0.06525889,5,10.46403
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.848694,3.33,0,-1,0,3.33,0,0,0.5186937,0.9035631,0,3.505263,3.33,0,0,0.01835212,10.60876,0,3.505263,-3.505263,10.28775,73.48375,0.2188919,4.233563,0,0,10.60876
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.224469,1.224469,0,-1,0,1.224469,0,0,2.220446E-16,0,0,1.288914,1.224469,0,0,3.913089,7.103494,0,1.288914,-1.288914,8.929111,63.77924,0.2188919,1.346916,0,0,7.103494
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.21645,1.21645,0,-1,0,1.21645,0,0,0,0,0,1.280474,1.21645,0,0,5.345216,5.814579,0,1.280474,-1.280474,7.579373,54.13827,0.2188919,1.338095,0,0,5.814579
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.359703,0.359703,0,-1,0,0.359703,0,0,5.551115E-17,0,0,0.3786347,0.359703,0,0,6.767965,4.534106,0,0.3786347,-0.3786347,7.180257,51.28745,0.2188919,0.3956733,0,0,4.534106
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.437564,1.437564,0,-1,0,1.437564,0,0,2.220446E-16,0,0,1.513225,1.437564,0,0,7.18867,4.155471,0,1.513225,-1.513225,5.585178,39.89405,0.2188919,1.58132,0,0,4.155471
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2781512,0.2781512,0,-1,0,0.2781512,0,0,5.551115E-17,0,0,0.2927907,0.2781512,0,0,8.87003,2.642246,0,0.2927907,-0.2927907,5.276549,37.68956,0.2188919,0.3059663,0,0,2.642246
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.365597,1.365597,0,-1,0,1.365597,0,0,2.220446E-16,0,0,1.437471,1.365597,0,0,9.195354,2.349456,0,1.437471,-1.437471,3.761322,26.86654,0.2188919,1.502157,0,0,2.349456
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03457563,0.03457563,0,-1,0,0.03457563,0,0,0,0,0,0.0363954,0.03457563,0,0,10.79254,0.9119853,0,0.0363954,-0.0363954,3.722958,26.59251,0.2188919,0.03803319,0,0,0.9119853
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2882703,0.2882703,0,-1,0,0.2882703,0,0,5.551115E-17,0,0,0.3034424,0.2882703,0,0,10.83298,0.8755899,0,0.3034424,-0.3034424,3.403102,24.30782,0.2188919,0.3170973,0,0,0.8755899
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1728552,0.1728552,0,-1,0,0.1728552,0,0,2.775558E-17,0,0,0.1819528,0.1728552,0,0,11.17014,0.5721475,0,0.1819528,-0.1819528,3.211307,22.93786,0.2188919,0.1901407,0,0,0.5721475
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6358725,0.6358725,4.141136,0,1.29553,0.6358725,0,0,0,0,0,0,0,3.505263,3.33,11.37231,0.3901946,3.33,0,3.33,6.370422,45.50293,0.218989,0.6994598,0,5,0.3901946
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.635151,1.635151,4.964339,0,1.520265,1.635151,2.080748,0,0,0,0.03402338,0,0,3.329188,3.162728,8.042311,3.387195,3.196752,0,3.196752,9.403128,67.16506,0.2191982,1.798666,0.0272187,5,3.421218
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,4.845559,6.264271,4.444204,0,4.444204,13.61927,97.2803,0.2190089,0,0.8913635,5,7.378476
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.831802,2.831802,0,0,0,2.831802,70.7201,0,0,0,2.002653,2.980844,2.831802,0,0,0.4013545,10.26406,0,0.9781911,-0.9781911,12.58817,89.91529,0.2190089,3.114982,1.602123,0,12.26671
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.324784,3.324784,0,-1,0,3.324784,83.55761,0,0,0.3272623,2.77811,3.499773,3.324784,0,0,1.488233,9.285864,0,0.7216626,-0.7216626,11.82747,84.48174,0.2190089,3.657262,2.222488,0,12.06397
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4568914,0.4568914,0,0,0,0.4568914,858.8783,1.153122,0,0,3.924141,0.4809383,0.4568914,0,0,2.290081,8.564201,2.290081,0,2.290081,14.00003,100,0.218682,0.5025806,3.139313,0,12.48834
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.940081,2.940081,0,0,0,2.940081,139.3187,1.00126,0,0,4.096082,3.094822,2.940081,0,0,0,10.62527,0,0,0,14.00003,100,0.218682,3.234089,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.424591,2.424591,0,0,0,2.424591,163.8648,1.42085,0,0,3.973051,2.552201,2.424591,0,0,0,10.62527,0,0,0,14.00003,100,0.218682,2.66705,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.139367,1.139367,0,0,0,1.139367,323.0443,2.481327,0,0,3.68066,1.199334,1.139367,0,0,0,10.62527,0,0,0,14.00003,100,0.218682,1.253304,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218682,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.955974,2.955974,0,0,0,2.955974,89.0491,0,4.440892E-16,0,2.632269,3.111552,2.955974,0,0,0,10.62527,0,0.4792834,-0.4792834,13.49482,96.39137,0.218682,3.251572,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5020789,0.5020789,0,0,0,0.5020789,447.204,1.184276,0,0,2.245317,0.5285041,0.5020789,0,0,0.5325371,10.14599,0.5325371,0,0.5325371,14.00003,100,0.2186061,0.5522867,1.796253,0,12.39131
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,9.519931,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,1.189931,2.141924,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2186061,10.47192,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.70597,6.70597,5,0,1.53,6.70597,1.593862,0,8.881784E-16,0,0.1068839,1.795758,1.70597,0,0,2.737966,8.161105,0,1.688874,-1.688874,9.622336,68.73083,0.2186061,7.376567,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.041539,3.33,0,-1,0,3.33,0,0,0.7115391,1.115693,0,3.505263,3.33,0,0,4.614492,6.472231,0,3.505263,-3.505263,5.927464,42.33895,0.2186061,4.445693,0,0,6.472231
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.57873,2.81862,0,-1,0,2.81862,0,0,0.7601103,1.117983,0,2.966968,2.81862,0,0,8.509229,2.966968,0,2.966968,-2.966968,2.800006,20,0.2186061,3.936603,0,0,2.966968
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.585279,0,0,-1,0,0,0,0,0.585279,0.6438069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.6438069,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4520487,0,0,-1,0,0,0,0,0.4520487,0.4972536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.4972536,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.150002,0,0,-1,0,0,0,0,1.150002,1.265002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,1.265002,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.8497532,0,0,-1,0,0,0,0,0.8497532,0.9347286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.9347286,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.8891174,0,0,-1,0,0,0,0,0.8891174,0.9780291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.9780291,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3348784,0,0,-1,0,0,0,0,0.3348784,0.3683662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.3683662,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.093132,0,0,-1,0,0,0,0,1.093132,1.202445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,1.202445,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04603228,0,0,-1,0,0,0,0,0.04603228,0.05063551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186061,0.05063551,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.8480368,0.8480368,4.3533,0,1.353451,0.8480368,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187448,0.9328404,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.662534,1.662534,4.917938,0,1.507597,1.662534,5.725433,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2189509,1.828787,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2188207,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.227822,1.227822,0,0,0,1.227822,106.8856,0,0,0,1.312365,1.292445,1.227822,0,0,1.245047,9.504732,0.01992056,0,0.01992056,12.83777,91.69818,0.2188179,1.350605,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8550645,0.8550645,0,-1,0,0.8550645,200.0391,0,0,0,1.710463,0.9000679,0.8550645,0,0,1.225127,9.52266,0.8103953,0,0.8103953,13.60658,97.18966,0.2187032,0.940571,1.368371,0,11.23312
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.263221,5.263221,2.621558,0,0.8806853,5.263221,60.71243,0,0,0,3.19543,2.780698,2.641664,0,0,0.4147312,10.25202,0.4147312,0,0.4147312,14.00003,100,0.2187219,5.789543,2.556344,5,13.44745
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.028185,5.028185,2.610039,0,0.8775405,5.028185,50.62299,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2187219,5.531004,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.021497,2.021497,0,0,0,2.021497,164.1068,1.189522,0,0,3.317413,2.127891,2.021497,0,0,0,10.62527,0,0,0,14.00003,100,0.2187219,2.223646,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.431371,1.431371,0,0,0,1.431371,204.0932,1.414625,0,0,2.921331,1.506706,1.431371,0,0,0,10.62527,0,0,0,14.00003,100,0.2187219,1.574508,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.379704,2.379704,0,-1,0,2.379704,101.7552,0,0,0,2.421473,2.504952,2.379704,0,0,0,10.62527,0,0.08347959,-0.08347959,13.91203,99.37147,0.2187219,2.617675,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.159559,1.159559,0,0,0,1.159559,166.9036,0.6220024,0,0,1.935346,1.220589,1.159559,0,0,0.09275509,10.54179,0.09275509,0,0.09275509,14.00003,100,0.2187087,1.275515,1.548277,0,12.47714
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.399868,0.399868,0,0,0,0.399868,140.866,0.1423645,0,0,0.5632782,0.4209137,0.399868,0,0,0,10.62527,0,0,0,14.00003,100,0.2187087,0.4398548,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.076215,3.076215,2.936761,0,0.9667356,3.076215,4.771891,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2187087,3.383836,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.262121,2.262121,0,0,0,2.262121,3.645422,0,4.440892E-16,0,0.08246385,2.38118,2.262121,0,0,0,10.62527,0,2.298716,-2.298716,11.57697,82.69247,0.2187087,2.488333,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.03283,3.33,0,-1,0,3.33,0,0,8.702826,9.906109,0,3.505263,3.33,0,0,2.554129,8.326558,0,3.505263,-3.505263,7.882097,56.30058,0.2187087,13.23611,0,0,8.326558
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.448866,4.821295,0,0,0,7.882097,56.30058,0.2187087,0,0,0,4.821295
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.054906,3.33,0,-1,0,3.33,0,0,1.724906,2.230397,0,3.505263,3.33,0,0,6.448866,4.821295,0,3.505263,-3.505263,4.187225,29.90869,0.2187087,5.560397,0,0,4.821295
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6547688,0.6547688,0,-1,0,0.6547688,0,0,1.110223E-16,0,0,0.6892303,0.6547688,0,0,10.3436,1.316032,0,0.6892303,-0.6892303,3.460712,24.71932,0.2187087,0.7202456,0,0,1.316032
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5348784,0.5348784,0,-1,0,0.5348784,0,0,0,0,0,0.5630299,0.5348784,0,0,11.10941,0.6268015,0,0.5630299,-0.5630299,2.867227,20.48015,0.2187087,0.5883663,0,0,0.6268015
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8317581,0.06058299,0,-1,0,0.06058299,0,0,0.7711751,0.854351,0,0.06377157,0.06058299,0,0,11.735,0.06377157,0,0.06377157,-0.06377157,2.800006,20,0.2187087,0.914934,0,0,0.06377157
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4249241,0,0,-1,0,0,0,0,0.4249241,0.4674165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187087,0.4674165,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187087,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4352902,0,0,-1,0,0,0,0,0.4352902,0.4788193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187087,0.4788193,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1981994,0,0,-1,0,0,0,0,0.1981994,0.2180193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187087,0.2180193,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.626695,0.626695,4.131958,0,1.293025,0.626695,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188029,0.6893645,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1123277,0.1123277,3.617591,0,1.152602,0.1123277,24.84673,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2187922,0.1235605,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9160579,0.9160579,4.421321,0,1.372021,0.9160579,130.4002,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2187743,1.007664,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.483212,3.483212,1.7645,0,0.6467086,3.483212,68.97596,0,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2187911,3.831533,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.3246,1.3246,0,-1,0,1.3246,228.4402,1.631603,0,0,3.025919,1.394316,1.3246,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,1.45706,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9648306,0.9648306,0,0,0,0.9648306,416.2086,3.000097,0,0,4.015708,1.015611,0.9648306,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,1.061314,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.707296,3.707296,1.25,0,0.50625,3.707296,126.498,2.10303,0,0,4.689657,2.586628,2.457296,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,4.078026,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.36687,3.33,0,-1,0,3.33,121.4156,0.5378764,4.03687,4.773557,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,8.103557,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.237299,2.237299,0,0,0,2.237299,148.1753,0.9600724,0,0,3.315124,2.355052,2.237299,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,2.461029,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4408861,0.4408861,0,0,0,0.4408861,521.1881,1.833755,0,0,2.297846,0.4640907,0.4408861,0,0,0,10.62527,0,0,0,14.00003,100,0.2187911,0.4849747,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.380298,1.380298,0,0,0,1.380298,65.97533,0,2.220446E-16,0,0.9106564,1.452946,1.380298,0,0,0,10.62527,0,0.5422894,-0.5422894,13.4284,95.91698,0.2187911,1.518328,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.343571,5.343571,5,0,1.53,5.343571,1.921188,0,8.881784E-16,0,0.1026601,0.3616537,0.343571,0,0,0.6025438,10.08298,0,0.2589937,-0.2589937,13.1554,93.96696,0.2187911,5.877928,0.08212805,5,10.18565
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.35377,3.33,0,-1,0,3.33,0,0,0.02376959,0.3591465,0,3.505263,3.33,0,0,0.8903145,9.823991,0,3.505263,-3.505263,9.460529,67.57507,0.2187911,3.689147,0,0,9.823991
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.925642,3.33,0,-1,0,3.33,0,0,4.595642,5.388206,0,3.505263,3.33,0,0,4.785051,6.318728,0,3.505263,-3.505263,5.765658,41.18319,0.2187911,8.718206,0,0,6.318728
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.917811,2.672791,0,-1,0,2.672791,0,0,5.245019,6.036801,0,2.813465,2.672791,0,0,8.679789,2.813465,0,2.813465,-2.813465,2.800006,20,0.2187911,8.709592,0,0,2.813465
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.098511,0,0,-1,0,0,0,0,1.098511,1.208362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,1.208362,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8482723,0,0,-1,0,0,0,0,0.8482723,0.9330996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0.9330996,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4949171,0,0,-1,0,0,0,0,0.4949171,0.5444088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0.5444088,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6238661,0,0,-1,0,0,0,0,0.6238661,0.6862527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0.6862527,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2327923,0,0,-1,0,0,0,0,0.2327923,0.2560716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0.2560716,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2103399,0,0,-1,0,0,0,0,0.2103399,0.2313739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187911,0.2313739,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5571853,0.5571853,4.062449,0,1.274048,0.5571853,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188708,0.6129038,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.390753,1.390753,4.658369,0,1.436735,1.390753,7.066255,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.2190744,1.529828,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2189271,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.182378,2.182378,0,0,0,2.182378,72.33251,0,0,0,1.578568,2.29724,2.182378,0,0,1.095735,9.639112,0,0.7186711,-0.7186711,12.20298,87.16395,0.2189271,2.400615,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.840592,0.840592,0,-1,0,0.840592,325.3633,0,0,0,2.734978,0.8848336,0.840592,0,0,1.894258,8.920442,1.850144,0,1.850144,13.95818,99.70107,0.2186693,0.9246511,2.187982,0,11.65542
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.926393,0,0,3.970508,0,0,0,0,0.04411426,10.58557,0.04411426,0,0.04411426,14.00003,100,0.2186632,0,3.176406,0,14.55608
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.757771,5.757771,2.427771,0,0.8277816,5.757771,71.10305,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,6.333549,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.82304,2.82304,0,0,0,2.82304,148.003,1.206562,0,0,4.178183,2.971621,2.82304,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,3.105344,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.247079,2.247079,0,0,0,2.247079,145.0664,0.8944109,0,0,3.259757,2.365346,2.247079,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,2.471787,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.6981888,0.6981888,0,0,0,0.6981888,319.3121,1.494466,0,0,2.229401,0.7349356,0.6981888,0,0,0,10.62527,0,0,0,14.00003,100,0.2186632,0.7680077,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.9728852,0.9728852,0,0,0,0.9728852,91.87558,0,0,0,0.8938439,1.02409,0.9728852,0,0,0,10.62527,0,0.1302458,-0.1302458,13.86274,99.01935,0.2186632,1.070174,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.779136,1.779136,0,0,0,1.779136,4.907511,0,0,0,0.08731131,1.872775,1.779136,0,0,0.1447175,10.49503,0,1.785464,-1.785464,11.98069,85.5762,0.2186632,1.95705,0.06984905,0,10.58234
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.471891,1.471891,0,-1,0,1.471891,0,0,0,0,0,1.549358,1.471891,0,0,2.128566,8.709564,0,1.549358,-1.549358,10.34753,73.91075,0.2186632,1.61908,0,0,8.709564
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.850076,7.160206,0,0,0,10.34753,73.91075,0.2186632,0,0,0,7.160206
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.850076,7.160206,0,0,0,10.34753,73.91075,0.2186632,0,0,0,7.160206
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.130522,1.130522,0,-1,0,1.130522,0,0,2.220446E-16,0,0,1.190023,1.130522,0,0,3.850076,7.160206,0,1.190023,-1.190023,9.093131,64.95081,0.2186632,1.243574,0,0,7.160206
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3374095,0.3374095,0,-1,0,0.3374095,0,0,0,0,0,0.3551679,0.3374095,0,0,5.172324,5.970183,0,0.3551679,-0.3551679,8.718751,62.27667,0.2186632,0.3711505,0,0,5.970183
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.142653,1.142653,0,-1,0,1.142653,0,0,0,0,0,1.202793,1.142653,0,0,5.566955,5.615015,0,1.202793,-1.202793,7.450896,53.22058,0.2186632,1.256919,0,0,5.615015
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.466324,0.466324,0,-1,0,0.466324,0,0,5.551115E-17,0,0,0.4908673,0.466324,0,0,6.903391,4.412222,0,0.4908673,-0.4908673,6.933476,49.52473,0.2186632,0.5129564,0,0,4.412222
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.032467,1.032467,0,-1,0,1.032467,0,0,0,0,0,1.086807,1.032467,0,0,7.448799,3.921355,0,1.086807,-1.086807,5.787881,41.34192,0.2186632,1.135714,0,0,3.921355
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.09478,1.09478,0,-1,0,1.09478,0,0,2.220446E-16,0,0,1.1524,1.09478,0,0,8.656363,2.834548,0,1.1524,-1.1524,4.573144,32.66525,0.2186632,1.204258,0,0,2.834548
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6605473,0.6605473,0,-1,0,0.6605473,0,0,1.110223E-16,0,0,0.6953129,0.6605473,0,0,9.936808,1.682147,0,0.6953129,-0.6953129,3.84022,27.43009,0.2186632,0.726602,0,0,1.682147
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.493902,0.493902,0,0,0,0.493902,0,0,5.551115E-17,0,0,0.5198968,0.493902,0,0,10.70938,0.9868345,0,0.5198968,-0.5198968,3.292201,23.51567,0.2186632,0.5432922,0,0,0.9868345
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.7799865,0.7799865,4.28525,0,1.334873,0.7799865,9.816209,0,0,0,0.0765651,0,0,3.505263,3.33,11.28704,0.4669376,3.406565,0,3.406565,6.523952,46.59957,0.2187748,0.8579851,0.06125208,5,0.5435027
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.101758,4.101758,5,0,1.53,4.101758,16.90005,0,0,0,0.6931994,0,0,0.8982413,0.8533292,7.880476,3.532846,1.546529,0,1.546529,7.991118,57.0793,0.2188597,4.511935,0.5545595,5,4.226046
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.666349,1.666349,4.580791,0,1.415556,1.666349,54.12757,0,0,0,0.9019541,0,0,2.914442,2.768719,6.333947,4.924722,3.670674,0,3.670674,11.47342,81.95287,0.2189908,1.832984,0.7215633,5,5.826676
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,5.914114,3.33,0,-1,0,3.33,47.37047,0,2.584114,3.175525,1.577437,3.505263,3.33,0,0,2.663273,8.228328,0,1.927827,-1.927827,9.441318,67.43785,0.2189908,6.505525,1.261949,0,9.805765
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.157066,2.157066,0,0,0,2.157066,117.2024,0,0,0,2.528134,2.270596,2.157066,0,0,4.805303,6.300502,0.257538,0,0.257538,9.685639,69.183,0.2189551,2.372773,2.022507,0,8.828635
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.05434249,0.05434249,0,0,0,0.05434249,6039.009,0,0,0,3.281748,0.05720262,0.05434249,0,0,4.547765,6.532286,3.224545,0,3.224545,12.74471,91.03347,0.2185091,0.05977674,2.625398,0,9.814034
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.071348,1.071348,0,0,0,1.071348,290.5825,0.6621947,0,0,3.113149,1.127735,1.071348,0,0,1.32322,9.434377,1.32322,0,1.32322,14.00003,100,0.2183267,1.178483,2.490519,0,12.54753
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.931358,4.931358,1.601358,0,0.6021708,4.931358,83.93034,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183267,5.424494,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.418689,3.33,0,-1,0,3.33,124.5104,0.6409338,0.08868939,0.4305583,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183267,3.760558,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183267,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.280308,3.280308,1.560269,0,0.5909535,3.280308,55.19504,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2183267,3.608339,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.801347,2.801347,0,0,0,2.801347,34.35773,0,0,0,0.9624793,2.948786,2.801347,0,0,0,10.62527,0,1.986307,-1.986307,11.90628,85.04466,0.2183267,3.081481,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.477269,2.477269,0,0,0,2.477269,3.68383,0,0,0,0.09125838,2.607651,2.477269,0,0,2.207008,8.638968,0,2.516393,-2.516393,9.253766,66.0982,0.2183267,2.724996,0.0730067,0,8.730226
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.445417,3.33,0,-1,0,3.33,0,0,1.115417,1.559959,0,3.505263,3.33,0,0,5.003,6.122574,0,3.505263,-3.505263,5.558894,39.70631,0.2183267,4.889959,0,0,6.122574
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.897737,2.617311,0,0,0,5.558894,39.70631,0.2183267,0,0,0,2.617311
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.67662,2.486446,0,-1,0,2.486446,0,0,4.190175,4.857836,0,2.617311,2.486446,0,0,8.897737,2.617311,0,2.617311,-2.617311,2.800006,20,0.2183267,7.344282,0,0,2.617311
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.9803007,0,0,-1,0,0,0,0,0.9803007,1.078331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,1.078331,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9269676,0,0,-1,0,0,0,0,0.9269676,1.019664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,1.019664,0,0,0
