Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.082419,0,0,-1,0,0,0,0,1.082419,1.190661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,1.190661,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.6924355,0,0,-1,0,0,0,0,0.6924355,0.7616791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,0.7616791,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6619521,0,0,-1,0,0,0,0,0.6619521,0.7281473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183267,0.7281473,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05605778,0.05605778,3.561321,0,1.137241,0.05605778,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183103,0.06166356,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8094872,0.8094872,4.31475,0,1.342927,0.8094872,5.195123,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2184319,0.8904359,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.791397,3.791397,5,0,1.53,3.791397,30.91556,0,0,0,1.172132,0,0,1.208603,1.148173,5.103806,6.031848,2.320304,0,2.320304,11.35937,81.13817,0.2185559,4.170537,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.551982,3.551982,4.265729,0,1.329544,3.551982,57.21283,0,0,0,2.032189,0,0,0.7137471,0.6780598,2.783502,8.120122,2.710249,0,2.710249,13.93053,99.50362,0.2186873,3.90718,1.625751,5,10.15231
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.391165,2.391165,0,-1,0,2.391165,128.3274,0.4782501,0,0,3.068518,2.517015,2.391165,0,0,0.07325299,10.55935,0.07325299,0,0.07325299,14.00003,100,0.2186773,2.630281,2.454815,0,13.62786
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.444253,1.444253,0,0,0,1.444253,272.0215,2.408411,0,0,3.928677,1.520266,1.444253,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,1.588678,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.91251,4.91251,1.58251,0,0.5970253,4.91251,94.40813,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,5.403761,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.684305,2.684305,0,0,0,2.684305,178.7781,1.973366,0,0,4.79895,2.825584,2.684305,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,2.952736,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.427372,5.427372,2.097371,0,0.7375824,5.427372,88.0343,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,5.970109,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.404717,2.404717,0,-1,0,2.404717,170.9502,1.579588,0,0,4.110869,2.531281,2.404717,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,2.645189,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,6.941986,6.941986,3.698621,0,1.174724,6.941986,49.18,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,7.636185,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.566458,3.566458,1.510146,0,0.5772697,3.566458,60.69157,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,3.923104,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03037735,0.03037735,0,0,0,0.03037735,3372.993,0.9926496,0,0,1.024626,0.03197615,0.03037735,0,0,0,10.62527,0,0,0,14.00003,100,0.2186773,0.03341508,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.648104,6.648104,5,0,1.53,6.648104,1.691443,0,0,0,0.1124489,1.734846,1.648104,0,0,0,10.62527,0,1.622397,-1.622397,12.28987,87.78461,0.2186773,7.312914,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.145806,3.145806,0,-1,0,3.145806,0,0,4.440892E-16,0.1303865,0,3.311375,3.145806,0,0,1.802664,9.002877,0,3.311375,-3.311375,8.799376,62.85256,0.2186773,3.460387,0,0,9.002877
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.250468,3.33,0,-1,0,3.33,0,0,1.920468,2.445515,0,3.505263,3.33,0,0,5.481969,5.691502,0,3.505263,-3.505263,5.104504,36.46067,0.2186773,5.775515,0,0,5.691502
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.181841,1.181841,0,-1,0,1.181841,0,0,0,0,0,1.244044,1.181841,0,0,9.376705,2.186239,0,1.244044,-1.244044,3.793167,27.094,0.2186773,1.300025,0,0,2.186239
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.199287,0.8950858,0,-1,0,0.8950858,0,0,0.3042016,0.4241303,0,0.9421956,0.8950858,0,0,10.75898,0.9421956,0,0.9421956,-0.9421956,2.800006,20,0.2186773,1.319216,0,0,0.9421956
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.469799,0,0,-1,0,0,0,0,1.469799,1.616778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,1.616778,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2477164,0,0,-1,0,0,0,0,0.2477164,0.272488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,0.272488,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.414824,0,0,-1,0,0,0,0,1.414824,1.556306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,1.556306,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.720912,0,0,-1,0,0,0,0,1.720912,1.893003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,1.893003,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4808455,0,0,-1,0,0,0,0,0.4808455,0.52893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,0.52893,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186773,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2186697,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.835306,1.835306,4.761834,0,1.464981,1.835306,58.15181,0,0,0,1.067263,0,0,2.926528,2.780202,11.75078,0.04957677,3.847466,0,3.847466,6.50229,46.44484,0.2188096,2.018836,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.237911,3.237911,5,0,1.53,3.237911,66.74586,0,0,0,2.161172,0,0,1.762089,1.673985,7.903309,3.512296,3.835156,0,3.835156,10.14064,72.43299,0.2189956,3.561702,1.728938,5,5.673468
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.068153,6.963936,2.956463,0,2.956463,12.94539,92.46686,0.2185928,0,2.365171,0,9.9204
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.415168,5.415168,2.711961,0,0.9053652,5.415168,73.07569,2.220446E-16,0,0,3.957171,2.845481,2.703207,0,0,1.11169,9.624753,1.11169,0,1.11169,14.00003,100,0.2185599,5.956685,3.165737,5,13.58192
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.067987,6.067987,2.737987,0,0.9124705,6.067987,71.82526,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,6.674786,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.204985,2.204985,0,0,0,2.204985,185.1911,1.762398,0,0,4.083436,2.321037,2.204985,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,2.425484,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.697174,1.697174,0,-1,0,1.697174,212.3665,1.81773,0,0,3.604229,1.786499,1.697174,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,1.866892,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.357166,4.357166,1.257252,0,0.5082297,4.357166,74.88968,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,4.792882,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.064213,5.064213,2.895458,0,0.95546,5.064213,45.07907,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,5.570635,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1214733,0.1214733,0,0,0,0.1214733,876.6249,0.9369982,0,0,1.064865,0.1278666,0.1214733,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,0.1336206,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185599,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.567236,1.567236,0,-1,0,1.567236,0,0,0,0,0,1.649722,1.567236,0,0,0,10.62527,0,1.649722,-1.649722,12.26107,87.57888,0.2185599,1.72396,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.265904,3.33,0,-1,0,3.33,0,0,4.935904,5.762495,0,3.505263,3.33,0,0,1.833025,8.975552,0,3.505263,-3.505263,8.566196,61.18699,0.2185599,9.092495,0,0,8.975552
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.521318,3.33,0,-1,0,3.33,0,0,5.191319,6.04345,0,3.505263,3.33,0,0,5.727762,5.470289,0,3.505263,-3.505263,4.871325,34.7951,0.2185599,9.37345,0,0,5.470289
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.202329,1.202329,0,-1,0,1.202329,0,0,2.220446E-16,0,0,1.265609,1.202329,0,0,9.622499,1.965026,0,1.265609,-1.265609,3.537255,25.26606,0.2185599,1.322562,0,0,1.965026
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.154613,0.6644456,0,-1,0,0.6644456,0,0,0.490167,0.6056283,0,0.6994165,0.6644456,0,0,11.02873,0.6994165,0,0.6994165,-0.6994165,2.800006,20,0.2185599,1.270074,0,0,0.6994165
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185599,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185599,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185599,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.098323,0,0,-1,0,0,0,0,1.098323,1.208156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185599,1.208156,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.963814,0,0,-1,0,0,0,0,0.963814,1.060195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185599,1.060195,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5075582,0.5075582,4.012821,0,1.2605,0.5075582,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186283,0.558314,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002349263,0.002349263,3.507612,0,1.122578,0.002349263,4192.335,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2185882,0.002584189,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.546723,1.546723,4.810674,0,1.478314,1.546723,28.71258,0,0,0,0.444104,0,0,3.263951,3.100753,5.047371,6.08264,3.544857,0,3.544857,12.57462,89.81852,0.2187768,1.701395,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.580644,1.580644,0,0,0,1.580644,80.27078,0,2.220446E-16,0,1.268796,1.663836,1.580644,0,0,1.502514,9.273012,0,0.3950405,-0.3950405,12.15821,86.84418,0.2187768,1.738709,1.015036,0,10.54181
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.45735,3.33,0,-1,0,3.33,52.89346,0,0.1273505,0.4730855,1.761352,3.505263,3.33,0,0,1.941448,8.877971,0,1.743911,-1.743911,10.31997,73.71389,0.2187768,3.803086,1.409082,0,10.63932
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.911051,1.911051,0,0,0,1.911051,134.2517,0,0,0,2.565618,2.011633,1.911051,0,0,3.879127,7.13406,0.5539858,0,0.5539858,10.84552,77.46786,0.2187019,2.102156,2.052495,0,9.699678
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3403737,0.3403737,0,0,0,0.3403737,600.1935,0,0,0,2.042901,0.3582881,0.3403737,0,0,3.325141,7.632647,1.684613,0,1.684613,12.44369,88.8833,0.2184746,0.3744111,1.634321,0,9.675549
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3633916,0.3633916,0,0,0,0.3633916,460.1437,0,0,0,1.672124,0.3825175,0.3633916,0,0,1.640528,9.148799,1.289606,0,1.289606,13.66711,97.62205,0.2183009,0.3997307,1.337699,0,10.82092
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.0998401,0,0,0.450762,0,0,0,0,0.3509219,10.30944,0.3509219,0,0.3509219,14.00003,100,0.2182537,0,0.3606096,0,10.76021
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.262667,3.33,0,-1,0,3.33,14.54842,4.440892E-16,0.9326667,1.358933,0.4844624,3.505263,3.33,0,0,0,10.62527,0,3.020801,-3.020801,10.81582,77.25574,0.2182537,4.688933,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.323162,1.323162,0,0,0,1.323162,96.03421,0,0,0,1.270689,1.392802,1.323162,0,0,3.356445,7.604474,0,0.122114,-0.122114,10.68711,76.33631,0.2182537,1.455479,1.016551,0,8.875162
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.9936921,0.9936921,0,0,0,0.9936921,57.35589,2.220446E-16,0,0,0.569941,1.045992,0.9936921,0,0,3.492127,7.482359,0,0.4760507,-0.4760507,10.1853,72.75202,0.2182537,1.093061,0.4559528,0,8.0523
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.631671,2.631671,0,0,0,2.631671,5.371953,0,4.440892E-16,0,0.1413722,2.77018,2.631671,0,0,4.021073,7.006309,0,2.628808,-2.628808,7.414296,52.95915,0.2182537,2.894839,0.1130977,0,7.147681
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.12332,6.12332,5,0,1.53,6.12332,1.359554,4.440892E-16,0,0,0.08324982,1.182442,1.12332,0,0,6.941971,4.377501,0,1.099192,-1.099192,6.255646,44.68309,0.2182537,6.735652,0.06659985,5,4.46075
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.793038,3.114393,0,-1,0,3.114393,0,0,4.678645,5.457949,0,3.278308,3.114393,0,0,8.163296,3.278308,0,3.278308,-3.278308,2.800006,20,0.2182537,8.572342,0,0,3.278308
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.72822,0,0,-1,0,0,0,0,8.72822,9.601042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,9.601042,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.69595,0,0,-1,0,0,0,0,0.69595,0.765545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,0.765545,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.207471,0,0,-1,0,0,0,0,1.207471,1.328219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,1.328219,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4507819,0,0,-1,0,0,0,0,0.4507819,0.4958601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,0.4958601,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.846984,0,0,-1,0,0,0,0,1.846984,2.031682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,2.031682,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.055718,0,0,-1,0,0,0,0,1.055718,1.16129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,1.16129,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.440233,0,0,-1,0,0,0,0,0.440233,0.4842563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182537,0.4842563,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.058579,1.058579,4.563842,0,1.410929,1.058579,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184249,1.164437,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.359242,0.359242,3.864505,0,1.22001,0.359242,25.25731,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2184531,0.3951662,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.223404,3.223404,5,0,1.53,3.223404,22.20439,0,0,0,0.715737,0,0,1.776596,1.687766,5.055125,6.075661,2.403503,0,2.403503,11.48448,82.03182,0.218588,3.545744,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.651622,8.238814,0.3386339,0,0.3386339,11.80573,84.32651,0.2185426,0,0.2709071,0,8.577448
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.526453,3.33,0,-1,0,3.33,16.83572,0,1.196453,1.649098,0.5606296,3.505263,3.33,0,0,2.312988,8.543585,0,2.944633,-2.944633,8.701818,62.15572,0.2185426,4.979098,0.4485037,0,9.104215
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.00729965,0.00729965,0,0,0,0.00729965,23868.01,0,0,0,1.742281,0.007683842,0.00729965,0,0,5.584803,5.598951,1.734597,0,1.734597,10.3474,73.90987,0.2183106,0.008029615,1.393825,0,7.341232
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.7026421,0.7026421,0,0,0,0.7026421,183.0096,0,0,0,1.285902,0.7396232,0.7026421,0,0,3.850206,7.160089,0.5462789,0,0.5462789,10.86565,77.61161,0.2182376,0.7729063,1.028722,0,8.445991
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,3.303927,7.65174,1.659133,0,1.659133,12.43964,88.85439,0.2180163,0,1.327307,0,9.310873
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.074178,3.074178,3.043443,0,0.9958601,3.074178,54.55591,0,0,0,1.677146,0.032352,0.0307344,0,0,1.644794,9.144959,1.644794,0,1.644794,14.00003,100,0.2180867,3.381596,1.341717,5,10.82211
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.649204,2.649204,0,-1,0,2.649204,66.28796,0,4.440892E-16,0,1.756103,2.788636,2.649204,0,0,0,10.62527,0,1.032532,-1.032532,12.91164,92.22584,0.2180867,2.914124,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.446557,1.446557,0,0,0,1.446557,90.43658,0,0,0,1.308217,1.522692,1.446557,0,0,1.147258,9.592742,0,0.2144749,-0.2144749,12.68557,90.61101,0.2180867,1.591213,1.046573,0,10.90096
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.994141,3.994141,5,0,1.53,3.994141,3.955427,0,0,0,0.1579853,0,0,1.005859,0.9555662,1.385564,9.378266,1.113551,0,1.113551,13.74197,98.15676,0.2181525,4.393555,0.1263883,5,9.536252
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0.2444683,0,0,0.5164806,0,0,0,0,0.2720123,10.38046,0.2720123,0,0.2720123,14.00003,100,0.2181163,0,0.4131845,0,10.89694
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.1034797,0,0,0.1034797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181163,0,0.08278378,0,10.72875
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05046869,0.05046869,0,-1,0,0.05046869,0,0,6.938894E-18,0,0,0.05312493,0.05046869,0,0,0,10.62527,0,0.05312493,-0.05312493,13.94403,99.60001,0.2181163,0.05551555,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05902771,10.57215,0,0,0,13.94403,99.60001,0.2181163,0,0,0,10.57215
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.970314,0.970314,0,-1,0,0.970314,0,0,1.110223E-16,0,0,1.021383,0.970314,0,0,0.05902771,10.57215,0,1.021383,-1.021383,12.8674,91.9098,0.2181163,1.067345,0,0,10.57215
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.293922,1.293922,0,-1,0,1.293922,0,0,2.220446E-16,0,0,1.362023,1.293922,0,0,1.193898,9.550766,0,1.362023,-1.362023,11.4317,81.65483,0.2181163,1.423314,0,0,9.550766
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2069139,0.2069139,0,-1,0,0.2069139,0,0,2.775558E-17,0,0,0.2178041,0.2069139,0,0,2.707257,8.188744,0,0.2178041,-0.2178041,11.20211,80.01493,0.2181163,0.2276053,0,0,8.188744
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949261,7.970939,0,0,0,11.20211,80.01493,0.2181163,0,0,0,7.970939
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1541829,0.1541829,0,-1,0,0.1541829,0,0,2.775558E-17,0,0,0.1622978,0.1541829,0,0,2.949261,7.970939,0,0.1622978,-0.1622978,11.03104,78.79296,0.2181163,0.1696012,0,0,7.970939
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6318645,0.6318645,0,-1,0,0.6318645,0,0,1.110223E-16,0,0,0.6651206,0.6318645,0,0,3.129592,7.808641,0,0.6651206,-0.6651206,10.32994,73.78512,0.2181163,0.695051,0,0,7.808641
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.6966227,0.6966227,0,-1,0,0.6966227,0,0,0,0,0,0.733287,0.6966227,0,0,3.868615,7.143521,0,0.733287,-0.733287,9.556985,68.26405,0.2181163,0.7662849,0,0,7.143521
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.16074,0.16074,0,-1,0,0.16074,0,0,0,0,0,0.1692,0.16074,0,0,4.683378,6.410233,0,0.1692,-0.1692,9.378633,66.9901,0.2181163,0.176814,0,0,6.410233
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3952545,0.3952545,0,0,0,0.3952545,0,0,0,0,0,0.4160573,0.3952545,0,0,4.871378,6.241034,0,0.4160573,-0.4160573,8.94007,63.85751,0.2181163,0.4347799,0,0,6.241034
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.588787,0.588787,0,0,0,0.588787,6.268968,0,0,0,0.03691087,0.6197758,0.588787,0,0,5.333664,5.824976,0,0.5828649,-0.5828649,8.325676,59.469,0.2181163,0.6476657,0.0295287,0,5.861887
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2353301,0.2353301,0,0,0,0.2353301,343.1955,0,0,0,0.8076424,0.2477159,0.2353301,0,0,5.981292,5.242111,0.5599265,0,0.5599265,8.856869,63.26323,0.2180418,0.2588631,0.6461139,0,6.049754
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.111043,3.111043,5,0,1.53,3.111043,37.7602,0,0,0,1.174736,0,0,1.888957,1.794509,5.421366,5.746045,2.969245,0,2.969245,11.67374,83.38371,0.2182026,3.422147,0.9397889,5,6.920781
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.67145,3.33,0,-1,0,3.33,54.49717,0,1.34145,1.808595,1.814756,3.505263,3.33,0,0,2.45212,8.418366,0,1.690508,-1.690508,9.891791,70.65551,0.2182026,5.138595,1.451805,0,10.23312
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.082109,2.082109,0,0,0,2.082109,93.13137,0,0,0,1.939097,2.191694,2.082109,0,0,4.330462,6.727859,0,0.252597,-0.252597,9.62553,68.75365,0.2182026,2.29032,1.551278,0,8.666956
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2475701,0.2475701,0,0,0,0.2475701,1011.421,0,0,0,2.503977,0.2606001,0.2475701,0,0,4.611125,6.475262,2.243376,0,2.243376,11.75378,83.95544,0.217905,0.2723271,2.003181,0,8.979239
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.191224,4.191224,3.065957,0,1.002006,4.191224,84.75426,4.440892E-16,0,0,3.552241,1.184492,1.125268,0,0,2.367748,8.494301,2.367748,0,2.367748,14.00003,100,0.2179261,4.610347,2.841793,5,12.04654
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.860168,3.860168,1.25,0,0.50625,3.860168,88.74368,0.6781099,0,0,3.425655,2.747545,2.610168,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,4.246184,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.188709,1.188709,0,-1,0,1.188709,319.6683,2.548653,0,0,3.799926,1.251273,1.188709,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,1.30758,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.781688,0.781688,0,0,0,0.781688,355.6413,1.957176,0,0,2.780005,0.8228295,0.781688,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,0.8598568,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.033167,1.033167,0,0,0,1.033167,183.1093,0.8042811,0,0,1.891826,1.087545,1.033167,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,1.136484,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.347156,5.347156,4.50361,0,1.394485,5.347156,16.60591,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,5.881872,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179261,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.604907,3.33,0,-1,0,3.33,0,0,3.274907,3.935398,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2179261,7.265398,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,10.71185,3.33,0,-1,0,3.33,0,0,7.381849,8.453033,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2179261,11.78303,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.770477,3.33,0,-1,0,3.33,0,0,4.440477,5.217525,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2179261,8.547525,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.136022,0.1040105,0,-1,0,0.1040105,0,0,1.032011,1.145613,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2179261,1.249624,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.329448,0,0,-1,0,0,0,0,1.329448,1.462393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,1.462393,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.180804,0,0,-1,0,0,0,0,1.180804,1.298884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,1.298884,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.592675,0,0,-1,0,0,0,0,1.592675,1.751942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,1.751942,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.081557,0,0,-1,0,0,0,0,1.081557,1.189713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179261,1.189713,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2933281,0.2933281,3.798591,0,1.202015,0.2933281,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179549,0.322661,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.558582,1.558582,4.87959,0,1.497128,1.558582,6.596869,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2181526,1.71444,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.377227,7.377227,5,0,1.53,7.377227,11.68818,0,8.881784E-16,0,0.862264,2.502345,2.377228,0,0,5.218085,5.928998,0,1.640081,-1.640081,7.320921,52.29219,0.2181526,8.11495,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.739837,3.739837,5,0,1.53,3.739837,55.97192,0,0,0,2.093259,0,0,1.260163,1.197155,7.040397,4.288917,3.290413,0,3.290413,10.44248,74.589,0.2183141,4.113821,1.674607,5,6.382176
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.368389,1.368389,0,-1,0,1.368389,151.238,0,0,0,2.069524,1.44041,1.368389,0,0,3.749983,7.250289,0.6291143,0,0.6291143,11.03931,78.85207,0.2182312,1.505228,1.655619,0,9.319814
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.152289,2.152289,0,0,0,2.152289,97.08447,0,0,0,2.089539,2.265568,2.152289,0,0,3.120869,7.816492,0,0.1760292,-0.1760292,10.85376,77.52671,0.2182312,2.367518,1.671631,0,9.906031
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.894359,1.894359,0,0,0,1.894359,141.7459,0,0,0,2.685177,1.994062,1.894359,0,0,3.316457,7.640463,0.6911145,0,0.6911145,11.50941,82.20991,0.2181403,2.083795,2.148141,0,10.32564
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.303142,1.303142,0,0,0,1.303142,311.031,0.05610498,0,0,4.053176,1.371729,1.303142,0,0,2.625342,8.262466,2.625342,0,2.625342,14.00003,100,0.2177955,1.433456,3.242541,0,12.31564
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.391679,3.391679,1.25,0,0.50625,3.391679,108.4213,1.422905,0,0,3.677304,2.254399,2.141679,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,3.730846,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.856886,1.856886,0,0,0,1.856886,130.9945,0.4778019,0,0,2.432418,1.954617,1.856886,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,2.042574,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.375231,4.375231,3.003953,0,0.9850793,4.375231,32.9914,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,4.812754,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.213717,4.213717,3.488836,0,1.117452,4.213717,18.10831,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,4.635089,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.286896,3.286896,3.194293,0,1.037042,3.286896,2.965593,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2177955,3.615585,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.09631,3.33,0,-1,0,3.33,0,0,0.7663104,1.175941,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2177955,4.505941,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,10.74489,3.33,0,-1,0,3.33,0,0,7.414895,8.489384,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2177955,11.81938,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.214139,3.33,0,-1,0,3.33,0,0,1.884139,2.405553,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2177955,5.735553,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.347564,0.1040105,0,-1,0,0.1040105,0,0,0.2435535,0.2783099,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2177955,0.3823204,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.060265,0,0,-1,0,0,0,0,1.060265,1.166292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,1.166292,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5457708,0,0,-1,0,0,0,0,0.5457708,0.6003478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,0.6003478,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1305123,0,0,-1,0,0,0,0,0.1305123,0.1435635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,0.1435635,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.075215,0,0,-1,0,0,0,0,1.075215,1.182736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,1.182736,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7582533,0,0,-1,0,0,0,0,0.7582533,0.8340787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,0.8340787,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.5845274,0,0,-1,0,0,0,0,0.5845274,0.6429801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177955,0.6429801,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.118174,1.118174,4.623437,0,1.427199,1.118174,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179745,1.229992,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.6826757,0.6826757,4.187939,0,1.308307,0.6826757,15.76881,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2180596,0.7509432,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.36684,2.36684,5,0,1.53,2.36684,40.06892,0,0,0,0.9483671,0,0,2.63316,2.501502,5.03821,6.090885,3.449869,0,3.449869,12.4932,89.23693,0.218251,2.603524,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.293152,3.293152,3.193799,0,1.036907,3.293152,51.40738,0,0,0,1.692923,0.1045821,0.09935301,0,0,1.588341,9.195767,1.588341,0,1.588341,14.00003,100,0.2183173,3.622467,1.354339,5,10.88869
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.668061,2.668061,0,-1,0,2.668061,75.25304,0,0,0,2.007797,2.808486,2.668061,0,0,0,10.62527,0,0.8006884,-0.8006884,13.15603,93.97144,0.2183173,2.934868,1.606238,0,12.63307
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.753699,1.753699,0,0,0,1.753699,138.3438,0,0,0,2.426134,1.845999,1.753699,0,0,0.8896538,9.824586,0.5801353,0,0.5801353,13.70639,97.90261,0.2182416,1.929068,1.940907,0,12.25072
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.663108,3.663108,1.580696,0,0.5965301,3.663108,68.28984,1.110223E-16,0,0,2.501531,2.192012,2.082412,0,0,0.3095185,10.34671,0.3095185,0,0.3095185,14.00003,100,0.2182546,4.029419,2.001225,5,12.84824
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.252004,3.252004,1.25,0,0.50625,3.252004,82.27908,0.5683461,0,0,2.675719,2.107373,2.002004,0,0,0,10.62527,0,0,0,14.00003,100,0.2182546,3.577204,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.624332,3.624332,1.25,0,0.50625,3.624332,93.32143,0.8829815,0,0,3.382279,2.499297,2.374332,0,0,0,10.62527,0,0,0,14.00003,100,0.2182546,3.986766,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7540244,0.7540244,0,-1,0,0.7540244,272.95,1.2644,0,0,2.05811,0.7937099,0.7540244,0,0,0,10.62527,0,0,0,14.00003,100,0.2182546,0.8294269,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.347624,1.347624,0,0,0,1.347624,95.59096,0,0,0,1.288207,1.418552,1.347624,0,0,0,10.62527,0,0.1303449,-0.1303449,13.86263,99.01861,0.2182546,1.482386,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3162735,0.3162735,0,0,0,0.3162735,374.2299,0.7058429,0,0,1.18359,0.3329194,0.3162735,0,0,0.1448276,10.49493,0.1448276,0,0.1448276,14.00003,100,0.2182357,0.3479008,0.9468719,0,11.67852
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.74076,2.74076,0,0,0,2.74076,25.91084,0,0,0,0.7101539,2.885011,2.74076,0,0,0,10.62527,0,2.174857,-2.174857,11.70753,83.62503,0.2182357,3.014836,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.416508,8.450418,0.05265518,0,0.05265518,11.75748,83.98183,0.2182288,0,0.04212414,0,8.503073
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.335016,3.33,0,-1,0,3.33,0,0,2.005016,2.538517,0,3.505263,3.33,0,0,2.363853,8.497807,0,3.505263,-3.505263,8.062609,57.58995,0.2182288,5.868517,0,0,8.497807
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.085069,3.33,0,-1,0,3.33,0,0,0.7550693,1.163576,0,3.505263,3.33,0,0,6.258589,4.992544,0,3.505263,-3.505263,4.367737,31.19806,0.2182288,4.493576,0,0,4.992544
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2927885,0.2927885,0,-1,0,0.2927885,0,0,0,0,0,0.3081985,0.2927885,0,0,10.15333,1.487281,0,0.3081985,-0.3081985,4.042867,28.87757,0.2182288,0.3220674,0,0,1.487281
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.981427,1.120128,0,-1,0,1.120128,0,0,0.8612989,1.059442,0,1.179082,1.120128,0,0,10.49577,1.179082,0,1.179082,-1.179082,2.800006,20,0.2182288,2.17957,0,0,1.179082
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5049894,0,0,-1,0,0,0,0,0.5049894,0.5554883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,0.5554883,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5132014,0,0,-1,0,0,0,0,0.5132014,0.5645216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,0.5645216,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3537065,0,0,-1,0,0,0,0,0.3537065,0.3890772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,0.3890772,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2625593,0,0,-1,0,0,0,0,0.2625593,0.2888152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,0.2888152,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.9803661,0,0,-1,0,0,0,0,0.9803661,1.078403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182288,1.078403,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.8953984,0.8953984,4.400661,0,1.366381,0.8953984,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183654,0.9849383,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2183356,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.635899,4.635899,5,0,1.53,4.635899,23.38779,-5.551115E-17,0,0,1.084234,0,0,0.3641008,0.3458958,5.114235,6.022462,1.43013,0,1.43013,10.50498,75.03541,0.2184014,5.099489,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.52071,6.52071,5,0,1.53,6.52071,33.18334,0,0,0,2.163789,1.600747,1.520709,0,0,3.684105,7.309579,0.5630425,0,0.5630425,11.03913,78.85075,0.2184248,7.172781,1.731031,5,9.473369
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.789262,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.459262,1.938188,3.208708,3.505263,3.33,0,0,3.121063,7.816318,0,0.2965556,-0.2965556,10.72653,76.61792,0.2184248,5.268188,2.566966,0,11.02503
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,3.450569,7.519762,2.946052,0,2.946052,13.5214,96.58124,0.218043,0,2.356841,0,10.46581
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.982803,1.982803,0,0,0,1.982803,196.1411,1.297412,0,0,3.889091,2.087161,1.982803,0,0,0.5045176,10.17121,0.5045176,0,0.5045176,14.00003,100,0.2179777,2.181083,3.111272,0,14.0603
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.775123,2.775123,0,0,0,2.775123,162.9036,1.599592,0,0,4.520774,2.921182,2.775123,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,3.052635,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.281213,1.281213,0,0,0,1.281213,253.7032,1.901834,0,0,3.25048,1.348646,1.281213,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,1.409335,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.306015,3.306015,1.25,0,0.50625,3.306015,86.03283,0.6800317,0,0,2.844259,2.164227,2.056015,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,3.636617,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.309566,6.309566,4.614094,0,1.424648,6.309566,28.28573,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,6.940522,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6294008,0.6294008,0,0,0,0.6294008,129.0029,0.1494179,0,0,0.8119451,0.6625272,0.6294008,0,0,0,10.62527,0,0,0,14.00003,100,0.2179777,0.6923409,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.63403,7.63403,5,0,1.53,7.63403,1.501135,0,0,0.0674336,0.1145971,2.772664,2.634031,0,0,0,10.62527,0,2.658067,-2.658067,11.19818,79.98684,0.2179777,8.397433,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.37218,3.33,0,-1,0,3.33,0,0,1.04218,1.479398,0,3.505263,3.33,0,0,2.953407,7.967207,0,3.505263,-3.505263,7.503308,53.59495,0.2179777,4.809399,0,0,7.967207
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.740193,3.33,0,-1,0,3.33,0,0,2.410193,2.984212,0,3.505263,3.33,0,0,6.848144,4.461945,0,3.505263,-3.505263,3.808436,27.20306,0.2179777,6.314212,0,0,4.461945
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.187208,0.187208,0,-1,0,0.187208,0,0,0,0,0,0.197061,0.187208,0,0,10.74288,0.9566813,0,0.197061,-0.197061,3.600716,25.71935,0.2179777,0.2059288,0,0,0.9566813
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.36788,0.7216392,0,-1,0,0.7216392,0,0,0.6462404,0.7830284,0,0.7596202,0.7216392,0,0,10.96184,0.7596202,0,0.7596202,-0.7596202,2.800006,20,0.2179777,1.504668,0,0,0.7596202
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.9731538,0,0,-1,0,0,0,0,0.9731538,1.070469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,1.070469,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.614256,0,0,-1,0,0,0,0,1.614256,1.775682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,1.775682,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.135319,0,0,-1,0,0,0,0,1.135319,1.248851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,1.248851,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7171973,0,0,-1,0,0,0,0,0.7171973,0.7889171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,0.7889171,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1896893,0,0,-1,0,0,0,0,0.1896893,0.2086582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,0.2086582,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1634699,0,0,-1,0,0,0,0,0.1634699,0.1798169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179777,0.1798169,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.029902,1.029902,4.535165,0,1.4031,1.029902,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181379,1.132893,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01129112,0.01129112,3.516554,0,1.125019,0.01129112,489.7482,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2181078,0.01242024,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2180023,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.537476,2.537476,0,0,0,2.537476,35.84167,0,4.440892E-16,0,0.9094741,2.671028,2.537476,0,0,1.133647,9.604992,0,1.761554,-1.761554,11.06772,79.05495,0.2180023,2.791224,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.603375,2.603375,0,-1,0,2.603375,39.18738,0,0,0,1.020194,2.740394,2.603375,0,0,3.090929,7.843438,0,1.7202,-1.7202,9.254465,66.10319,0.2180023,2.863712,0.8161554,0,8.863632
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.002263,6.123238,0.7588159,0,0.7588159,9.974341,71.24515,0.2179049,0,0.6070527,0,6.882054
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.348158,3.348158,5,0,1.53,3.348158,29.49215,0,0,0,0.9874438,0,0,1.651842,1.56925,4.243447,6.806172,2.556693,0,2.556693,12.39983,88.57006,0.2180393,3.682974,0.789955,5,7.793616
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2893437,0.2893437,0,0,0,0.2893437,124.2114,0,0,0,0.3593978,0.3045724,0.2893437,0,0,1.686753,9.107196,0.05482543,0,0.05482543,12.45185,88.94157,0.2180323,0.3182781,0.2875182,0,9.466594
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2640376,0.2640376,0,0,0,0.2640376,152.1875,0,0,0,0.4018323,0.2779343,0.2640376,0,0,1.631928,9.156539,0.123898,0,0.123898,12.56939,89.78114,0.2180164,0.2904413,0.3214658,0,9.558372
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.54875,2.54875,0,-1,0,2.54875,18.73175,0,0,0,0.4774255,2.682895,2.54875,0,0,1.50803,9.268047,0,2.20547,-2.20547,10.24462,73.17568,0.2180164,2.803625,0.3819404,0,9.745473
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.23939,4.23939,5,0,1.53,4.23939,19.19955,0,0,0,0.8139441,0,0,0.7606094,0.7225789,3.958552,7.062578,1.536523,0,1.536523,11.70229,83.58762,0.218093,4.66333,0.6511553,5,7.876522
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,2.422029,8.445448,0.412155,0,0.412155,12.09329,86.3805,0.2180401,0,0.329724,0,8.857603
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.611017,5.611017,5,0,1.53,5.611017,12.12986,0,0,0,0.6806086,0.6431762,0.6110173,0,0,2.009874,8.816388,0.0374324,0,0.0374324,12.12881,86.63416,0.2180417,6.172119,0.5444869,5,9.496997
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.524656,7.524656,5,0,1.53,7.524656,1.396362,0,0,0,0.1050714,2.657533,2.524657,0,0,1.972441,8.850077,0,2.552462,-2.552462,9.438275,67.41611,0.2180417,8.277122,0.08405713,5,8.955149
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.434058,3.33,0,-1,0,3.33,0,0,0.1040578,0.4474636,0,3.505263,3.33,0,0,4.80851,6.297616,0,3.505263,-3.505263,5.743403,41.02423,0.2180417,3.777464,0,0,6.297616
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.099141,2.652735,0,-1,0,2.652735,0,0,2.446407,2.956321,0,2.792352,2.652735,0,0,8.703247,2.792352,0,2.792352,-2.792352,2.800006,20,0.2180417,5.609055,0,0,2.792352
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.03813,0,0,-1,0,0,0,0,4.03813,4.441943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,4.441943,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.297018,0,0,-1,0,0,0,0,0.297018,0.3267198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,0.3267198,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.015548,0,0,-1,0,0,0,0,1.015548,1.117103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,1.117103,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6728019,0,0,-1,0,0,0,0,0.6728019,0.740082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,0.740082,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.000654,0,0,-1,0,0,0,0,1.000654,1.100719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,1.100719,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5377502,0,0,-1,0,0,0,0,0.5377502,0.5915253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,0.5915253,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4018071,0,0,-1,0,0,0,0,0.4018071,0.4419878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,0.4419878,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.120351,0,0,-1,0,0,0,0,1.120351,1.232386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180417,1.232386,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5017465,0.5017465,4.00701,0,1.258914,0.5017465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181063,0.5519211,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.411324,1.411324,4.740206,0,1.459076,1.411324,1.154807,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2182943,1.552456,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.761842,5.761842,5,0,1.53,5.761842,16.60648,0,0,0,0.9568389,0.8019385,0.7618416,0,0,5.297124,5.857862,0.1549004,0,0.1549004,9.121686,65.15477,0.2183006,6.338026,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.711833,1.711833,4.684404,0,1.443842,1.711833,117.6051,0,0,0,2.013203,0,0,2.97257,2.823942,5.142224,5.997272,4.837144,0,4.837144,13.7106,97.93269,0.2182923,1.883017,1.610562,5,8.010475
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.120774,1.120774,0,-1,0,1.120774,259.7121,1.425943,0,0,2.910785,1.179762,1.120774,0,0,0.3050796,10.3507,0.3050796,0,0.3050796,14.00003,100,0.2182535,1.232851,2.328628,0,13.26149
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.10185,5.10185,2.340797,0,0.8040376,5.10185,56.96701,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,5.612035,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.340634,5.340634,2.010634,0,0.7139032,5.340634,69.90557,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,5.874698,2.986721,5,14.35868
