Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.669636,3.669636,1.25,0,0.50625,3.669636,102.2989,1.207013,0,0,3.753999,2.546986,2.419636,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,4.0366,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.081926,5.081926,1.844129,0,0.6684472,5.081926,67.06527,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,5.590118,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.725452,3.33,0,-1,0,3.33,109.8883,0.1540156,1.395453,1.867998,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,5.197998,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.170228,6.170228,3.507183,0,1.122461,6.170228,45.43116,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,6.787251,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.96404,3.96404,2.463457,0,0.8375239,3.96404,39.84724,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2182535,4.360444,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.894486,1.894486,0,0,0,1.894486,38.35704,0,0,0,0.7266688,1.994196,1.894486,0,0,0,10.62527,0,1.267527,-1.267527,12.66394,90.45651,0.2182535,2.083935,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,6.879002,6.879002,5,0,1.53,6.879002,1.559781,0,0,0,0.1072974,1.977897,1.879002,0,0,1.408364,9.357747,0,1.870599,-1.870599,10.69215,76.37236,0.2182535,7.566902,0.08583789,5,9.465044
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.237058,3.33,0,-1,0,3.33,0,0,2.907058,3.530764,0,3.505263,3.33,0,0,3.486807,7.487148,0,3.505263,-3.505263,6.99728,49.98047,0.2182535,6.860764,0,0,7.487148
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.390684,3.33,0,-1,0,3.33,0,0,4.060684,4.799752,0,3.505263,3.33,0,0,7.381544,3.981884,0,3.505263,-3.505263,3.302408,23.58858,0.2182535,8.129752,0,0,3.981884
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.443173,0.4527902,0,-1,0,0.4527902,0,0,7.990383,8.834701,0,0.4766213,0.4527902,0,0,11.27628,0.4766213,0,0.4766213,-0.4766213,2.800006,20,0.2182535,9.28749,0,0,0.4766213
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5733572,0,0,-1,0,0,0,0,0.5733572,0.6306929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,0.6306929,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2946343,0,0,-1,0,0,0,0,0.2946343,0.3240977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,0.3240977,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5364604,0,0,-1,0,0,0,0,0.5364604,0.5901064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,0.5901064,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.135986,0,0,-1,0,0,0,0,1.135986,1.249585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,1.249585,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.9526181,0,0,-1,0,0,0,0,0.9526181,1.04788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,1.04788,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5949849,0,0,-1,0,0,0,0,0.5949849,0.6544834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,0.6544834,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.488867,0,0,-1,0,0,0,0,0.488867,0.5377536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182535,0.5377536,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2929181,0.2929181,3.798181,0,1.201903,0.2929181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182804,0.3222099,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.218244,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.929178,1.929178,4.645892,0,1.433328,1.929178,47.18044,0,0,0,0.9101948,0,0,2.716713,2.580878,5.055261,6.075539,3.491072,0,3.491072,12.51611,89.4006,0.2183996,2.122096,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.197679,3.197679,2.968449,0,0.9753866,3.197679,56.46231,0,0,0,1.805484,0.2412947,0.22923,0,0,1.564189,9.217505,1.564189,0,1.564189,14.00003,100,0.2184628,3.517447,1.444387,5,11.02299
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.570127,3.33,0,-1,0,3.33,74.26083,0,0.2401273,0.59714,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.2184628,3.92714,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.212926,3.212926,1.985463,0,0.7070315,3.212926,75.91685,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2184469,3.534218,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.208467,1.208467,0,0,0,1.208467,272.2858,2.018413,0,0,3.290483,1.27207,1.208467,0,0,0,10.62527,0,0,0,14.00003,100,0.2184469,1.329313,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184469,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.755958,5.755958,2.425958,0,0.8272866,5.755958,71.47092,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184469,6.331554,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184469,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.153021,5.153021,2.133989,0,0.7475789,5.153021,61.67118,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2184469,5.668324,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.323061,2.323061,0,0,0,2.323061,89.8362,0,0,0,2.08695,2.445328,2.323061,0,0,0,10.62527,0,0.3583778,-0.3583778,13.62226,97.3017,0.2184469,2.555368,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.015376,6.015376,5,0,1.53,6.015376,14.1089,0,0,0,0.8487033,1.068816,1.015376,0,0,0.3981976,10.2669,0,0.2201131,-0.2201131,13.39025,95.64442,0.2184469,6.616913,0.6789626,5,11.1156
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.342654,1.342654,0,0,0,1.342654,6.671272,0,0,0,0.0895721,1.41332,1.342654,0,0,0.6427677,10.04678,0,1.323748,-1.323748,11.99489,85.67763,0.2184469,1.47692,0.07165768,0,10.13636
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.37861,3.33,0,-1,0,3.33,0,0,8.048611,9.186471,0,3.505263,3.33,0,0,2.113599,8.723035,0,3.505263,-3.505263,8.30002,59.28574,0.2184469,12.51647,0,0,8.723035
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008336,5.217772,0,0,0,8.30002,59.28574,0.2184469,0,0,0,5.217772
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5796413,0.5796413,0,-1,0,0.5796413,0,0,1.110223E-16,0,0,0.6101487,0.5796413,0,0,6.008336,5.217772,0,0.6101487,-0.6101487,7.656867,54.6918,0.2184469,0.6376054,0,0,5.217772
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9087031,0.9087031,0,-1,0,0.9087031,0,0,1.110223E-16,0,0,0.9565296,0.9087031,0,0,6.686279,4.607624,0,0.9565296,-0.9565296,6.648596,47.48988,0.2184469,0.9995734,0,0,4.607624
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6123132,0.6123132,0,-1,0,0.6123132,0,0,0,0,0,0.6445402,0.6123132,0,0,7.749089,3.651094,0,0.6445402,-0.6445402,5.969192,42.637,0.2184469,0.6735445,0,0,3.651094
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4123206,0.4123206,0,-1,0,0.4123206,0,0,5.551115E-17,0,0,0.4340217,0.4123206,0,0,8.465245,3.006554,0,0.4340217,-0.4340217,5.511693,39.36915,0.2184469,0.4535527,0,0,3.006554
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.947492,2.572532,0,0,0,5.511693,39.36915,0.2184469,0,0,0,2.572532
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6038238,0.6038238,0,-1,0,0.6038238,0,0,1.110223E-16,0,0,0.635604,0.6038238,0,0,8.947492,2.572532,0,0.635604,-0.635604,4.841707,34.58355,0.2184469,0.6642062,0,0,2.572532
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.258374,1.258374,0,-1,0,1.258374,0,0,2.220446E-16,0,0,1.324605,1.258374,0,0,9.653718,1.936928,0,1.324605,-1.324605,3.445451,24.61032,0.2184469,1.384212,0,0,1.936928
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.9478919,0.5817071,0,-1,0,0.5817071,0,0,0.3661847,0.4609739,0,0.6123233,0.5817071,0,0,11.1255,0.6123233,0,0.6123233,-0.6123233,2.800006,20,0.2184469,1.042681,0,0,0.6123233
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.31513,1.31513,4.820393,0,1.480967,1.31513,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218641,1.446643,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.066048,1.066048,4.571311,0,1.412968,1.066048,1.622173,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.2188,1.172653,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.69503,4.69503,5,0,1.53,4.69503,23.49332,0,0,0,1.103019,0,0,0.3049702,0.2897217,5.128567,6.009564,1.39274,0,1.39274,10.45591,74.68494,0.2188609,5.164533,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.741017,6.741017,5,0,1.53,6.741017,34.51694,0,0,0,2.326792,1.832649,1.741017,0,0,3.735827,7.26303,0.4941433,0,0.4941433,10.9247,78.03339,0.2188806,7.415118,1.861434,5,9.589823
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.21965,3.21965,0,-1,0,3.21965,107.0749,0,0,0.211615,3.447437,3.389105,3.21965,0,0,3.241683,7.707759,0.05833157,0,0.05833157,10.98003,78.42867,0.2188732,3.541615,2.757949,0,11.1552
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.159782,3.159782,2.352134,0,0.8071327,3.159782,127.6514,0,0,0,4.033508,0.8501557,0.8076479,0,0,3.183352,7.760257,3.183352,0,3.183352,14.00003,100,0.2186648,3.475761,3.226806,5,11.79377
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.672599,3.672599,1.25,0,0.50625,3.672599,106.0527,1.344787,0,0,3.894892,2.550105,2.422599,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,4.039859,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.461596,3.461596,1.25,0,0.50625,3.461596,112.6407,1.57117,0,0,3.899166,2.327996,2.211596,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,3.807756,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.70135,2.70135,0,0,0,2.70135,128.2475,0.6208879,0,0,3.464414,2.843526,2.70135,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,2.971485,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.532824,2.532824,0,-1,0,2.532824,114.2319,0.227162,0,0,2.893293,2.666131,2.532824,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,2.786107,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.051922,5.051922,3.021567,0,0.9898878,5.051922,42.305,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,5.557114,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.687854,4.687854,3.83633,0,1.212318,4.687854,19.1205,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,5.156639,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.826754,4.826754,4.715548,0,1.452344,4.826754,2.425222,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,5.309429,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186648,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.963867,3.33,0,-1,0,3.33,0,0,0.6338676,1.030254,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186648,4.360254,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.021532,3.33,0,-1,0,3.33,0,0,5.691532,6.593685,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186648,9.923685,0,0,7.120011
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.454142,1.454142,0,-1,0,1.454142,0,0,2.220446E-16,0,0,1.530676,1.454142,0,0,7.789474,3.614748,0,1.530676,-1.530676,4.99681,35.69143,0.2186648,1.599556,0,0,3.614748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8246002,0.8246002,0,-1,0,0.8246002,0,0,0,0,0,0.8680003,0.8246002,0,0,9.490225,2.084072,0,0.8680003,-0.8680003,4.081858,29.15607,0.2186648,0.9070603,0,0,2.084072
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06346659,0.06346659,0,-1,0,0.06346659,0,0,1.387779E-17,0,0,0.06680694,0.06346659,0,0,10.45467,1.216072,0,0.06680694,-0.06680694,4.011437,28.65306,0.2186648,0.06981325,0,0,1.216072
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6328473,0.6328473,0,-1,0,0.6328473,0,0,0,0,0,0.6661551,0.6328473,0,0,10.5289,1.149265,0,0.6661551,-0.6661551,3.309248,23.63744,0.2186648,0.6961321,0,0,1.149265
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.121432,0.4589542,0,-1,0,0.4589542,0,0,0.6624781,0.7746214,0,0.4831097,0.4589542,0,0,11.26907,0.4831097,0,0.4831097,-0.4831097,2.800006,20,0.2186648,1.233576,0,0,0.4831097
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4000267,0,0,-1,0,0,0,0,0.4000267,0.4400294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186648,0.4400294,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186648,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5768859,0.5768859,4.082149,0,1.279427,0.5768859,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21874,0.6345745,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4621813,0.4621813,3.967444,0,1.248112,0.4621813,9.572017,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2187894,0.5083994,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2187496,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.936724,2.936724,0,0,0,2.936724,18.87377,0,8.881784E-16,0,0.5542707,3.091289,2.936724,0,0,1.657282,9.13372,0,2.537018,-2.537018,9.753541,69.66801,0.2187496,3.230397,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2519272,0.2519272,0,-1,0,0.2519272,79.6235,0,0,0,0.2005932,0.2651865,0.2519272,0,0,4.476191,6.596703,0,0.06459326,-0.06459326,9.685453,69.18167,0.2187496,0.2771199,0.1604746,0,6.797296
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.436573,1.436573,0,0,0,1.436573,47.63659,0,0,0,0.6843344,1.512182,1.436573,0,0,4.547961,6.532109,0,0.827848,-0.827848,8.812825,62.94862,0.2187496,1.580231,0.5474675,0,7.216444
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,5.467792,5.704261,0.6619437,0,0.6619437,9.4408,67.43415,0.2186668,0,0.529555,0,6.366205
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.809398,3.809398,5,0,1.53,3.809398,19.6555,0,0,0,0.7487562,0,0,1.190602,1.131072,4.805849,6.300011,1.879828,0,1.879828,11.22416,80.17242,0.2187615,4.190338,0.5990049,5,7.048767
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,2.92602,7.991856,0.3346516,0,0.3346516,11.54164,82.44012,0.2187198,0,0.2677213,0,8.326508
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.522438,2.522438,0,-1,0,2.522438,31.45857,0,4.440892E-16,0,0.7935228,2.655198,2.522438,0,0,2.591369,8.293042,0,1.861675,-1.861675,9.579262,68.42316,0.2187198,2.774682,0.6348183,0,9.086565
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.762495,1.762495,0,0,0,1.762495,44.48882,2.220446E-16,0,0,0.784113,1.855258,1.762495,0,0,4.659897,6.431367,0,1.071145,-1.071145,8.450176,60.35828,0.2187198,1.938744,0.6272904,0,7.21548
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.240133,4.240133,5,0,1.53,4.240133,10.25939,0,0,0,0.4350116,0,0,0.7598671,0.7218738,5.850057,5.360223,1.156885,0,1.156885,9.547694,68.19768,0.2187784,4.664146,0.3480093,5,5.795234
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.865321,1.865321,5,0,1.53,1.865321,5.114454,0,0,0,0.09540101,0,0,3.134679,2.977945,4.693172,6.40142,3.073346,0,3.073346,12.46333,89.02357,0.2189527,2.051854,0.07632081,5,6.49682
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.69061,4.69061,5,0,1.53,4.69061,2.283835,0,0,0,0.1071258,0,0,0.3093894,0.29392,1.619826,9.167431,0.4010457,0,0.4010457,12.84379,91.74118,0.2189737,5.159672,0.08570064,5,9.274556
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.792235,3.33,0,-1,0,3.33,0,0,2.462235,3.041458,0,3.505263,3.33,0,0,1.218781,9.528372,0,3.505263,-3.505263,9.148919,65.3493,0.2189737,6.371458,0,0,9.528372
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.731556,3.33,0,-1,0,3.33,0,0,1.401556,1.874712,0,3.505263,3.33,0,0,5.113517,6.023108,0,3.505263,-3.505263,5.454048,38.95741,0.2189737,5.204712,0,0,6.023108
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.330055,2.391953,0,-1,0,2.391953,0,0,0.9381013,1.271107,0,2.517845,2.391953,0,0,9.008254,2.517845,0,2.517845,-2.517845,2.800006,20,0.2189737,3.66306,0,0,2.517845
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7670612,0,0,-1,0,0,0,0,0.7670612,0.8437673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0.8437673,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006735423,0,0,-1,0,0,0,0,0.006735423,0.007408965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0.007408965,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.75898,0,0,-1,0,0,0,0,0.75898,0.834878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0.834878,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1761991,0,0,-1,0,0,0,0,0.1761991,0.193819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0.193819,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189737,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.154738,1.154738,4.660002,0,1.43718,1.154738,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191471,1.270212,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.6811242,0.6811242,4.186388,0,1.307884,0.6811242,12.59143,4.440892E-16,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2192278,0.7492366,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.512566,3.512566,5,0,1.53,3.512566,23.67573,0,0,0,0.8316257,0,0,1.487434,1.413062,5.060097,6.071187,2.244688,0,2.244688,11.3291,80.92196,0.2193403,3.863822,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.3193,2.3193,0,0,0,2.3193,22.70731,0,0,0,0.5266505,2.441369,2.3193,0,0,2.815409,8.091406,0,1.914718,-1.914718,9.310806,66.50563,0.2193403,2.55123,0.4213205,0,8.618057
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.157522,3.33,0,-1,0,3.33,39.76053,4.440892E-16,2.827522,3.443274,1.324026,3.505263,3.33,0,0,4.942873,6.176688,0,2.181237,-2.181237,7.01158,50.08262,0.2193403,6.773274,1.05922,0,7.500714
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.509605,4.509605,5,0,1.53,4.509605,35.82061,0,0,0,1.615368,0,0,0.4903947,0.465875,7.36647,3.995451,2.081243,0,2.081243,8.986021,64.18574,0.2194296,4.960566,1.292294,5,5.610819
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,5.285228,5.868569,5.164088,0,5.164088,13.88511,99.17912,0.2191762,0,1.467271,5,7.702658
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.673669,0.673669,0,0,0,0.673669,152.8442,0.1993993,0,0,1.029664,0.7091253,0.673669,0,0,0.1211394,10.51625,0.1211394,0,0.1211394,14.00003,100,0.2191613,0.741036,0.8237312,0,11.54591
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.212764,2.212764,0,0,0,2.212764,41.95177,0,4.440892E-16,0,0.9282935,2.329225,2.212764,0,0,0,10.62527,0,1.400932,-1.400932,12.52332,89.45208,0.2191613,2.43404,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.050988,3.33,0,-1,0,3.33,35.80993,0,1.720988,2.226087,1.192471,3.505263,3.33,0,0,1.556591,9.224342,0,2.312793,-2.312793,10.08542,72.03856,0.2191613,5.556087,0.9539764,0,10.41681
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.284108,2.284108,0,0,0,2.284108,10.97406,0,4.440892E-16,0,0.2506593,2.404325,2.284108,0,0,4.12636,6.91155,0,2.153665,-2.153665,7.815257,55.82315,0.2191613,2.512519,0.2005274,0,7.162209
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.335429,2.335429,0,0,0,2.335429,34.37444,0,4.440892E-16,0,0.8027907,2.458347,2.335429,0,0,6.519321,4.757885,0,1.655556,-1.655556,6.070147,43.35811,0.2191613,2.568972,0.6422325,0,5.560676
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.081702,2.081702,0,0,0,2.081702,25.14321,0,4.440892E-16,0,0.5234066,2.191265,2.081702,0,0,8.358829,3.102329,0,1.667859,-1.667859,4.31207,30.80044,0.2191613,2.289872,0.4187253,0,3.625735
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,10.17717,6.471332,5,0,1.53,6.471332,1.766262,0,3.705833,4.810419,0.1143007,1.548771,1.471332,0,0,10.212,1.43447,0,1.43447,-1.43447,2.800006,20,0.2191613,11.19488,0.09144057,5,1.548771
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.040054,0,0,-1,0,0,0,0,2.040054,2.24406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,2.24406,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,6.828531,0,0,-1,0,0,0,0,6.828531,7.511384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,7.511384,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.362854,0,0,-1,0,0,0,0,4.362854,4.79914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,4.79914,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.230557,0,0,-1,0,0,0,0,1.230557,1.353612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,1.353612,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.32119,0,0,-1,0,0,0,0,0.32119,0.3533089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,0.3533089,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5012815,0,0,-1,0,0,0,0,0.5012815,0.5514096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,0.5514096,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.094563,0,0,-1,0,0,0,0,1.094563,1.204019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,1.204019,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02372657,0,0,-1,0,0,0,0,0.02372657,0.02609923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,0.02609923,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191613,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6365037,0.6365037,4.141767,0,1.295702,0.6365037,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192443,0.7001541,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1524916,0.1524916,3.657755,0,1.163567,0.1524916,45.4739,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2192359,0.1677408,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.85661,2.85661,5,0,1.53,2.85661,32.25926,0,0,0,0.9215212,0,0,2.14339,2.036221,5.076516,6.056409,2.957742,0,2.957742,11.98998,85.64256,0.2193858,3.142271,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.856604,1.856604,0,0,0,1.856604,83.18867,0,2.220446E-16,0,1.544484,1.954319,1.856604,0,0,2.118774,8.718377,0,0.4098357,-0.4098357,11.55798,82.55682,0.2193858,2.042264,1.235587,0,10.26286
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.599221,1.599221,0,-1,0,1.599221,203.8116,0,0,0,3.259398,1.683391,1.599221,0,0,2.574147,8.308541,1.576007,0,1.576007,13.05311,93.23631,0.219192,1.759144,2.607519,0,11.56794
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.223852,7.223852,4.817534,0,1.480187,7.223852,48.88121,1.110223E-16,0,0,3.531106,2.532967,2.406318,0,0,0.9981398,9.726949,0.9981398,0,0.9981398,14.00003,100,0.2192264,7.946238,2.824885,5,13.25805
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.761111,2.761111,0,0,0,2.761111,140.9025,0.9840416,0,0,3.890474,2.906432,2.761111,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,3.037222,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.243865,1.243865,0,0,0,1.243865,279.9395,2.172738,0,0,3.48207,1.309332,1.243865,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,1.368252,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192264,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.171987,2.171987,0,0,0,2.171987,90.55955,0,0,0,1.966941,2.286302,2.171987,0,0,0,10.62527,0,0.3193603,-0.3193603,13.66339,97.59547,0.2192264,2.389185,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.161186,2.161186,0,0,0,2.161186,40.23915,0,0,0,0.8696431,2.274933,2.161186,0,0,0.3548448,10.30591,0,1.40529,-1.40529,12.18209,87.01473,0.2192264,2.377305,0.6957145,0,11.17556
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.916278,8.900624,0.1075479,0,0.1075479,12.28412,87.74351,0.2192132,0,0.08603829,0,9.008172
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.586505,1.586505,0,-1,0,1.586505,0,0,2.220446E-16,0,0,1.670005,1.586505,0,0,1.80873,8.997416,0,1.670005,-1.670005,10.52378,75.16968,0.2192132,1.745155,0,0,8.997416
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.664292,7.327412,0,0,0,10.52378,75.16968,0.2192132,0,0,0,7.327412
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.225022,2.225022,0,-1,0,2.225022,0,0,4.440892E-16,0,0,2.342128,2.225022,0,0,3.664292,7.327412,0,2.342128,-2.342128,8.054955,57.53529,0.2192132,2.447524,0,0,7.327412
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1865778,0.1865778,0,-1,0,0.1865778,0,0,2.775558E-17,0,0,0.1963977,0.1865778,0,0,6.266656,4.985283,0,0.1963977,-0.1963977,7.847935,56.05656,0.2192132,0.2052356,0,0,4.985283
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6461658,0.6461658,0,-1,0,0.6461658,0,0,0,0,0,0.6801745,0.6461658,0,0,6.484876,4.788886,0,0.6801745,-0.6801745,7.130968,50.93538,0.2192132,0.7107824,0,0,4.788886
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.019042,1.019042,0,-1,0,1.019042,0,0,0,0,0,1.072676,1.019042,0,0,7.240625,4.108711,0,1.072676,-1.072676,6.000268,42.85897,0.2192132,1.120946,0,0,4.108711
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9662409,0.9662409,0,-1,0,0.9662409,0,0,1.110223E-16,0,0,1.017096,0.9662409,0,0,8.432487,3.036036,0,1.017096,-1.017096,4.928155,35.20103,0.2192132,1.062865,0,0,3.036036
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8139034,0.8139034,0,-1,0,0.8139034,0,0,0,0,0,0.8567404,0.8139034,0,0,9.562593,2.01894,0,0.8567404,-0.8567404,4.025071,28.75045,0.2192132,0.8952937,0,0,2.01894
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.34943,1.104089,0,-1,0,1.104089,0,0,0.2453407,0.3802837,0,1.162199,1.104089,0,0,10.51453,1.162199,0,1.162199,-1.162199,2.800006,20,0.2192132,1.484373,0,0,1.162199
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.624314,0,0,-1,0,0,0,0,0.624314,0.6867453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192132,0.6867453,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.32619,1.32619,4.831453,0,1.483987,1.32619,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193996,1.458809,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.077244,1.077244,4.582507,0,1.416024,1.077244,3.68522,0,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.2195511,1.184968,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1208179,0.1208179,3.626081,0,1.15492,0.1208179,846.6893,0,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2194203,0.1328997,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.920349,3.920349,2.823031,0,0.9356875,3.920349,48.6763,0,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.2194491,4.312384,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.428941,2.428941,0,-1,0,2.428941,123.1485,0.4344251,0,0,2.991205,2.55678,2.428941,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,2.671835,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.6833718,0.6833718,0,0,0,0.6833718,419.7546,2.149146,0,0,2.868484,0.7193388,0.6833718,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0.751709,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.47894,4.47894,1.25,0,0.50625,4.47894,85.85276,0.4464093,0,0,3.845294,3.398884,3.22894,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,4.926834,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.599723,6.599723,3.269723,0,1.057634,6.599723,61.76865,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,7.259695,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.7892185,0.7892185,0,-1,0,0.7892185,493.2082,3.061734,0,0,3.89249,0.8307563,0.7892185,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0.8681403,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.875074,1.875074,0,0,0,1.875074,153.1299,0.8975362,0,0,2.871299,1.973763,1.875074,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,2.062582,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7042938,0.7042938,0,0,0,0.7042938,294.1125,1.330054,0,0,2.071416,0.741362,0.7042938,0,0,0,10.62527,0,0,0,14.00003,100,0.2194491,0.7747232,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.373176,1.373176,0,0,0,1.373176,71.73393,0,0,0,0.9850328,1.445448,1.373176,0,0,0,10.62527,0,0.4604151,-0.4604151,13.51471,96.53343,0.2194491,1.510493,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.089477,2.089477,0,0,0,2.089477,5.765089,0,0,0,0.1204602,2.199449,2.089477,0,0,0.5115723,10.16486,0,2.078989,-2.078989,11.32326,80.88027,0.2194491,2.298424,0.09636816,0,10.28532
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.24774,3.33,0,-1,0,3.33,0,0,8.917739,10.14251,0,3.505263,3.33,0,0,2.82156,8.08587,0,3.505263,-3.505263,7.628389,54.48838,0.2194491,13.47251,0,0,8.08587
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.716297,4.580607,0,0,0,7.628389,54.48838,0.2194491,0,0,0,4.580607
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.590628,2.590628,0,-1,0,2.590628,0,0,4.440892E-16,0,0,2.726977,2.590628,0,0,6.716297,4.580607,0,2.726977,-2.726977,4.753903,33.95638,0.2194491,2.849691,0,0,4.580607
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.170713,1.170713,0,-1,0,1.170713,0,0,0,0,0,1.23233,1.170713,0,0,9.746271,1.85363,0,1.23233,-1.23233,3.454913,24.6779,0.2194491,1.287785,0,0,1.85363
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.036943,0.5902351,0,-1,0,0.5902351,0,0,0.4467081,0.5504024,0,0.6213,0.5902351,0,0,11.11553,0.6213,0,0.6213,-0.6213,2.800006,20,0.2194491,1.140637,0,0,0.6213
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7046716,0,0,-1,0,0,0,0,0.7046716,0.7751388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,0.7751388,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2105327,0,0,-1,0,0,0,0,0.2105327,0.2315859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,0.2315859,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.276338,0,0,-1,0,0,0,0,1.276338,1.403972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,1.403972,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194491,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.9555266,0.9555266,4.46079,0,1.382796,0.9555266,9.224605,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2195735,1.051079,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.08215206,0.08215206,3.587415,0,1.144364,0.08215206,930.4403,4.440892E-16,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2194681,0.09036727,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2191985,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.941844,1.941844,0,-1,0,1.941844,126.8022,0.418254,0,0,2.462301,2.044046,1.941844,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,2.136029,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.537607,1.537607,0,0,0,1.537607,191.822,1.330935,0,0,2.949468,1.618533,1.537607,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,1.691367,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.142329,0.142329,0,-1,0,0.142329,2183.266,2.957601,0,0,3.107421,0.14982,0.142329,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,0.1565619,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.434493,5.434493,2.849476,0,0.9429071,5.434493,50.07035,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,5.977942,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.735011,4.735011,2.837639,0,0.9396755,4.735011,42.18012,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,5.208512,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.208115,4.208115,3.318679,0,1.070999,4.208115,22.24864,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2191985,4.628927,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.634941,6.634941,5,0,1.53,6.634941,1.686982,0,0,0,0.1119302,1.72099,1.634941,0,0,0,10.62527,0,1.60906,-1.60906,12.30393,87.88503,0.2191985,7.298435,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.787845,9.016214,0,0,0,12.30393,87.88503,0.2191985,0,0,0,9.016214
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.018417,1.018417,0,-1,0,1.018417,0,0,0,0,0,1.072018,1.018417,0,0,1.787845,9.016214,0,1.072018,-1.072018,11.17392,79.81358,0.2191985,1.120258,0,0,9.016214
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2796386,0.2796386,0,-1,0,0.2796386,0,0,0,0,0,0.2943564,0.2796386,0,0,2.978976,7.944196,0,0.2943564,-0.2943564,10.86364,77.59731,0.2191985,0.3076024,0,0,7.944196
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3852357,0.3852357,0,-1,0,0.3852357,0,0,5.551115E-17,0,0,0.4055113,0.3852357,0,0,3.306038,7.64984,0,0.4055113,-0.4055113,10.4362,74.54413,0.2191985,0.4237593,0,0,7.64984
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.756606,7.244328,0,0,0,10.4362,74.54413,0.2191985,0,0,0,7.244328
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1583512,0.1583512,0,-1,0,0.1583512,0,0,2.775558E-17,0,0,0.1666855,0.1583512,0,0,3.756606,7.244328,0,0.1666855,-0.1666855,10.2605,73.28912,0.2191985,0.1741863,0,0,7.244328
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5261158,0.5261158,0,-1,0,0.5261158,0,0,1.110223E-16,0,0,0.5538061,0.5261158,0,0,3.941812,7.077643,0,0.5538061,-0.5538061,9.676734,69.11938,0.2191985,0.5787274,0,0,7.077643
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6199315,0.6199315,0,-1,0,0.6199315,0,0,1.110223E-16,0,0,0.6525595,0.6199315,0,0,4.557152,6.523837,0,0.6525595,-0.6525595,8.988875,64.20612,0.2191985,0.6819246,0,0,6.523837
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.5864572,0.5864572,0,-1,0,0.5864572,0,0,0,0,0,0.6173233,0.5864572,0,0,5.282218,5.871278,0,0.6173233,-0.6173233,8.33816,59.55816,0.2191985,0.6451029,0,0,5.871278
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3403411,0.3403411,0,-1,0,0.3403411,0,0,5.551115E-17,0,0,0.3582537,0.3403411,0,0,5.968133,5.253954,0,0.3582537,-0.3582537,7.960527,56.86079,0.2191985,0.3743752,0,0,5.253954
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.50297,1.50297,0,0,0,1.50297,0,0,2.220446E-16,0,0,1.582074,1.50297,0,0,6.366193,4.8957,0,1.582074,-1.582074,6.292874,44.94901,0.2191985,1.653267,0,0,4.8957
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4502686,0.4502686,0,0,0,0.4502686,8.631015,0,0,0,0.03886275,0.473967,0.4502686,0,0,8.124053,3.313627,0,0.4351042,-0.4351042,5.834234,41.67302,0.2191985,0.4952955,0.0310902,0,3.352489
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,8.607502,2.878522,0.5765023,0,0.5765023,6.381153,45.57957,0.2191287,0,0.4612018,0,3.455024
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,8.031,3.397374,0.8091968,0,0.8091968,7.148824,51.06293,0.2190307,0,0.6473575,0,4.206571
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,7.221803,4.125651,1.785568,0,1.785568,8.842762,63.16246,0.2188148,0,1.428454,0,5.911219
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,5.436236,5.732662,2.302681,0,2.302681,11.02728,78.76611,0.2185371,0,1.842145,0,8.035343
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.02849,3.02849,3.165341,0,1.029138,3.02849,98.71258,0,0,0,2.9895,0,0,0.1368515,0.130009,3.133554,7.805075,3.119509,0,3.119509,13.9867,99.90482,0.2184817,3.331338,2.3916,5,10.79458
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.477638,3.477638,1.25,0,0.50625,3.477638,88.50769,0.7190496,0,0,3.077976,2.344882,2.227638,0,0,0.01404529,10.61263,0.01404529,0,0.01404529,14.00003,100,0.21848,3.825401,2.462381,5,13.69061
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.793472,1.793472,0,0,0,1.793472,157.4469,0.9358999,0,0,2.823765,1.887865,1.793472,0,0,0,10.62527,0,0,0,14.00003,100,0.21848,1.972819,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21848,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.062958,1.062958,0,0,0,1.062958,200.6525,1.013948,0,0,2.132851,1.118903,1.062958,0,0,0,10.62527,0,0,0,14.00003,100,0.21848,1.169253,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.695272,3.695272,2.622231,0,0.880869,3.695272,30.56656,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.21848,4.0648,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.956259,2.956259,0,0,0,2.956259,12.41143,0,4.440892E-16,0,0.3669139,3.111851,2.956259,0,0,0,10.62527,0,2.744937,-2.744937,11.10661,79.33277,0.21848,3.251885,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.70414,4.70414,5,0,1.53,4.70414,2.302336,0,0,0,0.1083051,0,0,0.2958597,0.2810667,3.049931,7.880337,0.3893718,0,0.3893718,11.476,81.97127,0.2184997,5.174554,0.08664408,5,7.988642
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.334812,3.33,0,-1,0,3.33,0,0,4.004812,4.738293,0,3.505263,3.33,0,0,2.660559,8.230771,0,3.505263,-3.505263,7.781128,55.57938,0.2184997,8.068294,0,0,8.230771
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555295,4.725508,0,0,0,7.781128,55.57938,0.2184997,0,0,0,4.725508
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.220944,3.33,0,-1,0,3.33,0,0,5.890944,6.813039,0,3.505263,3.33,0,0,6.555295,4.725508,0,3.505263,-3.505263,4.086257,29.18749,0.2184997,10.14304,0,0,4.725508
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5821611,0.5821611,0,-1,0,0.5821611,0,0,1.110223E-16,0,0,0.6128011,0.5821611,0,0,10.45003,1.220245,0,0.6128011,-0.6128011,3.440308,24.57358,0.2184997,0.6403772,0,0,1.220245
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.857194,0.5770717,0,-1,0,0.5770717,0,0,1.280122,1.465842,0,0.6074439,0.5770717,0,0,11.13092,0.6074439,0,0.6074439,-0.6074439,2.800006,20,0.2184997,2.042913,0,0,0.6074439
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3409781,0,0,-1,0,0,0,0,0.3409781,0.3750759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184997,0.3750759,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6529149,0,0,-1,0,0,0,0,0.6529149,0.7182063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184997,0.7182063,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1746893,0,0,-1,0,0,0,0,0.1746893,0.1921582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184997,0.1921582,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7728218,0,0,-1,0,0,0,0,0.7728218,0.850104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184997,0.850104,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01470164,0,0,-1,0,0,0,0,0.01470164,0.01617181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184997,0.01617181,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.44696,1.44696,4.952224,0,1.516957,1.44696,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218684,1.591656,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.218646,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.819616,3.819616,5,0,1.53,3.819616,20.48383,0,0,0,0.7824038,0,0,1.180384,1.121364,5.029917,6.098349,1.903768,0,1.903768,11.0343,78.81629,0.2187376,4.201578,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.176452,3.176452,4.308851,0,1.341316,3.176452,60.89027,0,0,0,1.93415,0,0,1.132399,1.075779,3.126149,7.81174,3.009929,0,3.009929,13.88977,99.21246,0.2188701,3.494097,1.54732,5,9.745891
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.877181,0,0,1.993401,0,0,0,0,0.1162199,10.52068,0.1162199,0,0.1162199,14.00003,100,0.2188562,0,1.594721,0,12.51408
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.178297,7.178297,4.864085,0,1.492895,7.178297,33.93579,0,0,0,2.436012,2.436012,2.314211,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,7.896126,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.823998,1.823998,0,0,0,1.823998,125.0664,0.3612107,0,0,2.281209,1.919998,1.823998,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,2.006398,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.004828,1.004828,0,0,0,1.004828,329.6556,2.254759,0,0,3.312473,1.057714,1.004828,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,1.105311,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.927753,1.927753,0,0,0,1.927753,153.1873,0.9238582,0,0,2.953072,2.029214,1.927753,0,0,0,10.62527,0,0,0,14.00003,100,0.2188562,2.120528,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.181948,2.181948,0,0,0,2.181948,87.88061,0,0,0,1.917509,2.296787,2.181948,0,0,0,10.62527,0,0.3792782,-0.3792782,13.60023,97.14433,0.2188562,2.400143,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.405651,2.405651,0,0,0,2.405651,28.63645,0,4.440892E-16,0,0.688893,2.532264,2.405651,0,0,0.4214203,10.246,0,1.843371,-1.843371,11.65715,83.26519,0.2188562,2.646216,0.5511144,0,10.93489
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.46961,8.402625,0.06131339,0,0.06131339,11.71532,83.68067,0.2188489,0,0.04905071,0,8.463939
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,6.931645,3.33,0,-1,0,3.33,0,0,3.601646,4.29481,0,3.505263,3.33,0,0,2.408297,8.457808,0,3.505263,-3.505263,8.020445,57.28878,0.2188489,7.62481,0,0,8.457808
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.287599,3.33,0,-1,0,3.33,0,0,1.957599,2.486359,0,3.505263,3.33,0,0,6.303034,4.952544,0,3.505263,-3.505263,4.325573,30.89689,0.2188489,5.816359,0,0,4.952544
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.961934,1.374917,0,-1,0,1.374917,0,0,2.587017,2.98321,0,1.447281,1.374917,0,0,10.19777,1.447281,0,1.447281,-1.447281,2.800006,20,0.2188489,4.358127,0,0,1.447281
