Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.216918,0,0,-1,0,0,0,0,1.216918,1.33861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,1.33861,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.154321,0,0,-1,0,0,0,0,1.154321,1.269753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,1.269753,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.453047,0,0,-1,0,0,0,0,1.453047,1.598352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,1.598352,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.240056,0,0,-1,0,0,0,0,1.240056,1.364061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,1.364061,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3596468,0,0,-1,0,0,0,0,0.3596468,0.3956115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,0.3956115,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4870489,0,0,-1,0,0,0,0,0.4870489,0.5357538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,0.5357538,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.571393,0,0,-1,0,0,0,0,1.571393,1.728532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188489,1.728532,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.800501,0.800501,4.305764,0,1.340474,0.800501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218957,0.8805512,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.9784738,0.9784738,4.483737,0,1.38906,0.9784738,6.135988,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2190869,1.076321,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.120965,1.120965,4.626228,0,1.42796,1.120965,90.03876,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2191269,1.233061,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.530254,0.530254,0,0,0,0.530254,376.3975,0.6911822,0,0,1.995863,0.5581621,0.530254,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.219038,0.5832794,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.273794,3.33,0,-1,0,3.33,82.78659,0,0.9437935,1.371173,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.219038,4.701173,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.026584,4.026584,1.762924,0,0.6462783,4.026584,79.83026,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2190236,4.429242,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.0164447,0.0164447,0,0,0,0.0164447,26545.34,4.347991,0,0,4.365301,0.01731021,0.0164447,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0.01808917,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.143965,3.143965,1.25,0,0.50625,3.143965,129.7063,2.084272,0,0,4.077919,1.993647,1.893965,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,3.458361,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5343947,0.5343947,0,0,0,0.5343947,359.6336,1.359342,0,0,1.921863,0.5625207,0.5343947,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,0.5878342,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.298434,4.298434,3.427577,0,1.100729,4.298434,21.32617,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2190236,4.728277,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.337584,0.337584,0,0,0,0.337584,36.9824,0,0,0,0.1248467,0.3553516,0.337584,0,0,0,10.62527,0,0.2305049,-0.2305049,13.75705,98.26448,0.2190236,0.3713424,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2561165,10.39477,0,0,0,13.75705,98.26448,0.2190236,0,0,0,10.39477
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.250828,3.250828,0,-1,0,3.250828,0,0,4.440892E-16,0.2459105,0,3.421924,3.250828,0,0,0.2561165,10.39477,0,3.421924,-3.421924,10.15003,72.50007,0.2190236,3.575911,0,0,10.39477
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.016347,3.33,0,-1,0,3.33,0,0,0.6863473,1.087982,0,3.505263,3.33,0,0,4.058254,6.972846,0,3.505263,-3.505263,6.455158,46.10818,0.2190236,4.417982,0,0,6.972846
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8262598,0.8262598,0,-1,0,0.8262598,0,0,1.110223E-16,0,0,0.8697471,0.8262598,0,0,7.952991,3.467582,0,0.8697471,-0.8697471,5.538364,39.55967,0.2190236,0.9088857,0,0,3.467582
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6782373,0.6782373,0,-1,0,0.6782373,0,0,1.110223E-16,0,0,0.713934,0.6782373,0,0,8.919376,2.597835,0,0.713934,-0.713934,4.785812,34.1843,0.2190236,0.746061,0,0,2.597835
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.6935263,0.6935263,0,-1,0,0.6935263,0,0,1.110223E-16,0,0,0.7300277,0.6935263,0,0,9.712637,1.883901,0,0.7300277,-0.7300277,4.016295,28.68776,0.2190236,0.7628789,0,0,1.883901
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.7861446,0.7861446,0,-1,0,0.7861446,0,0,1.110223E-16,0,0,0.8275207,0.7861446,0,0,10.52378,1.153873,0,0.8275207,-0.8275207,3.144012,22.45718,0.2190236,0.8647591,0,0,1.153873
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.7913129,0.3100351,0,-1,0,0.3100351,0,0,0.4812778,0.5604091,0,0.3263528,0.3100351,0,0,11.44325,0.3263528,0,0.3263528,-0.3263528,2.800006,20,0.2190236,0.8704442,0,0,0.3263528
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1020474,0,0,-1,0,0,0,0,0.1020474,0.1122522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190236,0.1122522,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190236,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190236,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7422762,0.7422762,4.24754,0,1.324578,0.7422762,14.60536,8.881784E-16,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2191082,0.8165038,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.386931,2.386931,5,0,1.53,2.386931,44.79542,0,0,0,1.069236,0,0,2.613069,2.482416,8.367448,3.094571,3.551651,0,3.551651,9.431362,67.36674,0.2192826,2.625624,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.632365,3.632365,5,0,1.53,3.632365,45.34177,0,0,0,1.646978,0,0,1.367635,1.299254,4.815797,6.291057,2.946232,0,2.946232,12.2264,87.33128,0.2194141,3.995601,1.317583,5,7.938035
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.762879,3.33,0,-1,0,3.33,79.96379,4.440892E-16,2.432879,3.009167,2.662794,3.505263,3.33,0,0,1.869564,8.942666,0,0.8424689,-0.8424689,11.33836,80.98814,0.2194141,6.339167,2.130235,0,11.60546
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.364523,4.364523,3.975617,0,1.250343,4.364523,73.66248,0,0,0,3.215016,0.4093752,0.3889065,0,0,2.805641,8.100197,2.805641,0,2.805641,14.00003,100,0.2195181,4.800976,2.572013,5,11.31521
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195181,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.524708,4.524708,1.384996,0,0.5431039,4.524708,73.0425,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2195181,4.977179,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1565486,0.1565486,0,0,0,0.1565486,2150.198,3.201317,0,0,3.366105,0.164788,0.1565486,0,0,0,10.62527,0,0,0,14.00003,100,0.2195181,0.1722035,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.496858,3.33,0,-1,0,3.33,101.3757,0,0.1668584,0.5165442,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.2195181,3.846544,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4855277,0.4855277,0,0,0,0.4855277,553.2957,2.031486,0,0,2.686404,0.5110818,0.4855277,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.219501,0.5340805,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.068437,2.068437,0,0,0,2.068437,59.92131,0,0,0,1.239434,2.177302,2.068437,0,0,0,10.62527,0,0.9378674,-0.9378674,13.01143,92.93859,0.219501,2.27528,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.53134,3.53134,3.893269,0,1.227862,3.53134,18.72085,0,0,0,0.6610969,0,0,0.361929,0.3438326,1.042075,9.687407,1.00493,0,1.00493,13.96479,99.74829,0.219544,3.884474,0.5288776,5,10.3485
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.142013,3.142013,3.063537,0,1.001346,3.142013,3.811316,2.775558E-17,0,0,0.119752,0.0826067,0.07847636,0,0,0.03714535,10.59184,0.03714535,0,0.03714535,14.00003,100,0.2195453,3.456215,0.09580164,5,10.7116
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.013591,3.013591,0,-1,0,3.013591,0,0,0,0,0,3.172201,3.013591,0,0,0,10.62527,0,3.172201,-3.172201,10.65623,76.11581,0.2195453,3.31495,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524668,7.453073,0,0,0,10.65623,76.11581,0.2195453,0,0,0,7.453073
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.139155,3.139155,0,-1,0,3.139155,0,0,4.440892E-16,0.1230707,0,3.304374,3.139155,0,0,3.524668,7.453073,0,3.304374,-3.304374,7.173119,51.23646,0.2195453,3.453071,0,0,7.453073
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.297681,0.297681,0,-1,0,0.297681,0,0,5.551115E-17,0,0,0.3133484,0.297681,0,0,7.196195,4.148699,0,0.3133484,-0.3133484,6.84282,48.87719,0.2195453,0.3274491,0,0,4.148699
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.6861565,0.6861565,0,-1,0,0.6861565,0,0,0,0,0,0.72227,0.6861565,0,0,7.544359,3.835351,0,0.72227,-0.72227,6.081481,43.43906,0.2195453,0.7547722,0,0,3.835351
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.346882,3.113081,0,0,0,6.081481,43.43906,0.2195453,0,0,0,3.113081
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.8036735,0.8036735,0,-1,0,0.8036735,0,0,1.110223E-16,0,0,0.8459721,0.8036735,0,0,8.346882,3.113081,0,0.8459721,-0.8459721,5.189748,37.06955,0.2195453,0.8840408,0,0,3.113081
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.286851,2.267109,0,0,0,5.189748,37.06955,0.2195453,0,0,0,2.267109
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.286851,2.267109,0,0,0,5.189748,37.06955,0.2195453,0,0,0,2.267109
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.817267,1.817267,0,-1,0,1.817267,0,0,2.220446E-16,0,0,1.912913,1.817267,0,0,9.286851,2.267109,0,1.912913,-1.912913,3.17336,22.66681,0.2195453,1.998994,0,0,2.267109
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41231,0.3541955,0,0,0,3.17336,22.66681,0.2195453,0,0,0,0.3541955
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2649506,0.2649506,0,0,0,0.2649506,21.72482,0,0,0,0.05756005,0.2788953,0.2649506,0,0,11.41231,0.3541955,0,0.2213353,-0.2213353,2.940053,21.00033,0.2195453,0.2914456,0.04604804,0,0.4117556
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.180442,2.180442,5,0,1.53,2.180442,27.41292,0,0,0,0.5977228,0,0,2.819558,2.67858,11.65824,0.1328602,3.276303,0,3.276303,6.048226,43.20153,0.2197111,2.398486,0.4781782,5,0.730583
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.268953,6.268953,5,0,1.53,6.268953,24.97823,0,0,0,1.565874,1.335741,1.268954,0,0,8.381935,3.081533,0.2301329,0,0.2301329,6.26655,44.76098,0.2197196,6.895849,1.252699,5,4.647407
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.127655,3.127655,0,-1,0,3.127655,44.5704,0,0,0.1104208,1.394009,3.292269,3.127655,0,0,8.151802,3.288653,0,1.89826,-1.89826,4.265608,30.46857,0.2197196,3.440421,1.115207,0,4.682661
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.588987,0.588987,0,0,0,0.588987,428.3693,0,0,0,2.523039,0.6199863,0.588987,0,0,10.26098,1.390392,1.903053,0,1.903053,6.071002,43.36422,0.219495,0.6478857,2.018431,0,3.913432
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,8.357926,3.10314,3.145865,0,3.145865,9.055432,64.68153,0.2191246,0,2.516692,0,6.249005
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0,0,0,2.907387,0,0,0,0,5.212062,5.934419,2.907387,0,2.907387,11.81362,84.38284,0.2187835,0,2.32591,0,8.841805
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,0.2917277,0,0,2.596403,0,0,0,0,2.304675,8.551066,2.304675,0,2.304675,14.00003,100,0.2185138,0,2.077122,0,11.14747
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.262424,3.262424,0,-1,0,3.262424,65.33893,0,0,0.2586659,2.131633,3.43413,3.262424,0,0,0,10.62527,0,1.302497,-1.302497,12.62708,90.19321,0.2185138,3.588666,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.146183,1.146183,0,0,0,1.146183,170.1278,0,0,0,1.949975,1.206508,1.146183,0,0,1.447219,9.322777,0.7434669,0,0.7434669,13.33239,95.23116,0.218427,1.260801,1.55998,0,11.27275
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.299885,4.299885,4.028601,0,1.264808,4.299885,23.00792,0,0,0,0.9893143,0.2855618,0.2712837,0,0,0.7037525,9.991897,0.7037525,0,0.7037525,14.00003,100,0.2184532,4.729874,0.7914514,5,10.98121
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.826961,3.826961,3.10145,0,1.011696,3.826961,19.95568,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2184532,4.209657,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.622799,1.622799,0,0,0,1.622799,7.169852,0,0,0,0.1163523,1.708209,1.622799,0,0,0,10.62527,0,1.591857,-1.591857,12.32206,88.01456,0.2184532,1.785079,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.76873,9.033417,0,0,0,12.32206,88.01456,0.2184532,0,0,0,9.033417
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.013243,3.013243,0,-1,0,3.013243,0,0,4.440892E-16,0,0,3.171835,3.013243,0,0,1.76873,9.033417,0,3.171835,-3.171835,8.978656,64.13313,0.2184532,3.314567,0,0,9.033417
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.292991,5.861582,0,0,0,8.978656,64.13313,0.2184532,0,0,0,5.861582
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4988573,0.4988573,0,-1,0,0.4988573,0,0,5.551115E-17,0,0,0.525113,0.4988573,0,0,5.292991,5.861582,0,0.525113,-0.525113,8.425138,60.17944,0.2184532,0.5487431,0,0,5.861582
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.87645,5.336469,0,0,0,8.425138,60.17944,0.2184532,0,0,0,5.336469
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.87645,5.336469,0,0,0,8.425138,60.17944,0.2184532,0,0,0,5.336469
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.7991277,0.7991277,0,-1,0,0.7991277,0,0,0,0,0,0.8411871,0.7991277,0,0,5.87645,5.336469,0,0.8411871,-0.8411871,7.538449,53.84596,0.2184532,0.8790405,0,0,5.336469
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.905777,1.905777,0,-1,0,1.905777,0,0,2.220446E-16,0,0,2.006081,1.905777,0,0,6.811102,4.495282,0,2.006081,-2.006081,5.423854,38.74174,0.2184532,2.096355,0,0,4.495282
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7148681,0.7148681,0,-1,0,0.7148681,0,0,1.110223E-16,0,0,0.7524927,0.7148681,0,0,9.040081,2.489201,0,0.7524927,-0.7524927,4.630657,33.07605,0.2184532,0.7863548,0,0,2.489201
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876184,1.736708,0,0,0,4.630657,33.07605,0.2184532,0,0,0,1.736708
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1060713,0.1060713,0,0,0,0.1060713,0,0,1.387779E-17,0,0,0.111654,0.1060713,0,0,9.876184,1.736708,0,0.111654,-0.111654,4.512963,32.23539,0.2184532,0.1166784,0,0,1.736708
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9313858,0.9313858,0,0,0,0.9313858,8.333081,0,1.110223E-16,0,0.07761313,0.9804061,0.9313858,0,0,10.00024,1.625054,0,0.9027929,-0.9027929,3.561336,25.43806,0.2184532,1.024524,0.0620905,0,1.702667
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,11.00335,0.7222614,0.9007736,0,0.9007736,4.415885,31.54197,0.2183481,0,0.7206189,0,1.623035
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.918347,3.918347,5,0,1.53,3.918347,45.47592,0,0,0,1.781904,0,0,1.081653,1.027571,10.10257,1.532958,2.809475,0,2.809475,7.081187,50.5798,0.2184698,4.310181,1.425523,5,3.314862
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.127123,3.33,0,-1,0,3.33,82.52523,0,2.797123,3.409836,2.74809,3.505263,3.33,0,0,7.293099,4.061485,0,0.7571729,-0.7571729,6.283056,44.87888,0.2184698,6.739835,2.198472,0,6.809575
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,8.134402,3.304312,3.545828,0,3.545828,9.646924,68.90646,0.2180574,0,2.836663,0,6.850141
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.897847,1.897847,0,0,0,1.897847,211.2464,0,0,0,4.009134,1.997734,1.897847,0,0,4.588574,6.495558,2.0114,0,2.0114,11.55511,82.53631,0.2178241,2.087632,3.207307,0,10.50469
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.411868,1.411868,0,0,0,1.411868,323.4821,0.5037888,0,0,4.567139,1.486176,1.411868,0,0,2.577174,8.305818,2.577174,0,2.577174,14.00003,100,0.217526,1.553054,3.653711,0,12.87296
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.474736,5.474736,2.144736,0,0.7505128,5.474736,82.68602,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217526,6.022209,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.460055,1.460055,0,-1,0,1.460055,264.8099,2.32947,0,0,3.866369,1.5369,1.460055,0,0,0,10.62527,0,0,0,14.00003,100,0.217526,1.60606,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217526,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.548637,2.548637,0,0,0,2.548637,73.40958,0,0,0,1.870944,2.682776,2.548637,0,0,0,10.62527,0,0.8118323,-0.8118323,13.14428,93.88754,0.217526,2.803501,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.30996,1.30996,0,0,0,1.30996,68.63789,0,0,0,0.8991292,1.378906,1.30996,0,0,0.9020359,9.813442,0,0.4797764,-0.4797764,12.63855,90.2752,0.217526,1.440956,0.7193034,0,10.71257
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.435121,9.333666,0.08935545,0,0.08935545,12.72332,90.8807,0.2175157,0,0.07148436,0,9.423021
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.518224,3.33,0,-1,0,3.33,0,0,0.1882239,0.5400463,0,3.505263,3.33,0,0,1.345765,9.414085,0,3.505263,-3.505263,9.028451,64.48881,0.2175157,3.870046,0,0,9.414085
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.935884,3.33,0,-1,0,3.33,0,0,1.605884,2.099472,0,3.505263,3.33,0,0,5.240502,5.908822,0,3.505263,-3.505263,5.333579,38.09692,0.2175157,5.429472,0,0,5.908822
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135239,2.403559,0,0,0,5.333579,38.09692,0.2175157,0,0,0,2.403559
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6132826,0.6132826,0,-1,0,0.6132826,0,0,1.110223E-16,0,0,0.6455606,0.6132826,0,0,9.135239,2.403559,0,0.6455606,-0.6455606,4.653099,33.23635,0.2175157,0.6746108,0,0,2.403559
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.852529,1.757998,0,0,0,4.653099,33.23635,0.2175157,0,0,0,1.757998
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04901823,0.04901823,0,-1,0,0.04901823,0,0,6.938894E-18,0,0,0.05159814,0.04901823,0,0,9.852529,1.757998,0,0.05159814,-0.05159814,4.59871,32.84786,0.2175157,0.05392005,0,0,1.757998
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3900678,0.3900678,0,-1,0,0.3900678,0,0,5.551115E-17,0,0,0.4105977,0.3900678,0,0,9.90986,1.7064,0,0.4105977,-0.4105977,4.165902,29.75638,0.2175157,0.4290745,0,0,1.7064
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.21373,1.21373,0,-1,0,1.21373,0,0,2.220446E-16,0.1040907,0,1.277611,1.21373,0,0,10.36608,1.295803,0,1.277611,-1.277611,2.819181,20.13697,0.2175157,1.335103,0,0,1.295803
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.068067,0.01728232,0,-1,0,0.01728232,0,0,1.050785,1.157592,0,0.01819191,0.01728232,0,0,11.78565,0.01819191,0,0.01819191,-0.01819191,2.800006,20,0.2175157,1.174874,0,0,0.01819191
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175157,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4354311,0.4354311,3.940694,0,1.24081,0.4354311,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175644,0.4789742,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.9526068,0.9526068,4.45787,0,1.381999,0.9526068,12.09208,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2176826,1.047868,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.361092,3.361092,5,0,1.53,3.361092,21.28178,0,0,0,0.7153003,0,0,1.638908,1.556963,5.03067,6.097671,2.272263,0,2.272263,11.38317,81.30822,0.2177929,3.697201,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.758407,8.142708,0.8679596,0,0.8679596,12.20659,87.18977,0.217693,0,0.6943676,0,9.010667
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.985695,1.985695,0,-1,0,1.985695,100.8009,0,0,0,2.001598,2.090206,1.985695,0,0,1.890448,8.923871,0,0.08860772,-0.08860772,12.11319,86.52262,0.217693,2.184265,1.601278,0,10.92547
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9185108,0.9185108,0,0,0,0.9185108,356.1627,0.3156383,0,0,3.271393,0.9668535,0.9185108,0,0,1.988901,8.835263,1.988901,0,1.988901,14.00003,100,0.2174646,1.010362,2.617114,0,12.10666
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3371463,0.3371463,0,0,0,0.3371463,613.0912,1.712123,0,0,2.067014,0.3548908,0.3371463,0,0,0,10.62527,0,0,0,14.00003,100,0.2174646,0.3708609,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.814586,3.814586,1.755414,0,0.6442279,3.814586,56.82268,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2174646,4.196045,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.927098,3.927098,1.25,0,0.50625,3.927098,81.44135,0.3802836,0,0,3.198282,2.817998,2.677098,0,0,0,10.62527,0,0,0,14.00003,100,0.2174646,4.319808,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.43652,3.33,0,-1,0,3.33,85.56715,0,0.1065203,0.4501724,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.2174646,3.780172,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.391468,2.391468,0,0,0,2.391468,93.42201,0,0,0,2.234157,2.517334,2.391468,0,0,0.7287521,9.969398,0,0.2831771,-0.2831771,13.01018,92.92966,0.2174646,2.630615,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.3018293,0,0,1.345223,0,0,0,0,1.043393,9.68622,1.043393,0,1.043393,14.00003,100,0.2173449,0,1.076178,0,11.03144
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173449,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.060657,3.060657,2.937779,0,0.9670137,3.060657,4.22606,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2173449,3.366723,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.937327,3.33,0,-1,0,3.33,0,0,0.607327,1.00106,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2173449,4.33106,0,0,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.030394,2.030394,0,-1,0,2.030394,0,0,0,0,0,2.137257,2.030394,0,0,3.894737,7.120011,0,2.137257,-2.137257,8.05229,57.51624,0.2173449,2.233433,0,0,7.120011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.811658,3.33,0,-1,0,3.33,0,0,2.481658,3.062824,0,3.505263,3.33,0,0,6.269466,4.982754,0,3.505263,-3.505263,4.357418,31.12435,0.2173449,6.392824,0,0,4.982754
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.064943,1.064943,0,-1,0,1.064943,0,0,2.220446E-16,0,0,1.120993,1.064943,0,0,10.1642,1.477491,0,1.120993,-1.120993,3.175788,22.68415,0.2173449,1.171438,0,0,1.477491
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1927893,0.1927893,0,-1,0,0.1927893,0,0,2.775558E-17,0,0,0.2029361,0.1927893,0,0,11.40975,0.3564982,0,0.2029361,-0.2029361,2.961874,21.1562,0.2173449,0.2120683,0,0,0.3564982
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63524,0.153562,0,0,0,2.961874,21.1562,0.2173449,0,0,0,0.153562
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63524,0.153562,0,0,0,2.961874,21.1562,0.2173449,0,0,0,0.153562
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7361269,0.1458839,0,-1,0,0.1458839,0,0,0.590243,0.6638557,0,0.153562,0.1458839,0,0,11.63524,0.153562,0,0.153562,-0.153562,2.800006,20,0.2173449,0.8097396,0,0,0.153562
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173449,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4601074,0,0,-1,0,0,0,0,0.4601074,0.5061181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173449,0.5061181,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173449,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2173342,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.305071,3.305071,5,0,1.53,3.305071,32.98392,0,0,0,1.090142,0,0,1.694929,1.610183,11.71288,0.08368235,2.700325,0,2.700325,5.449968,38.92826,0.2174614,3.635578,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.764729,7.764729,5,0,1.53,7.764729,18.63919,0,8.881784E-16,0.8779415,1.447283,2.91024,2.764729,0,0,9.012555,2.513975,0,1.462958,-1.462958,3.907875,27.91334,0.2174614,8.541202,1.157826,5,3.961257
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.400413,1.400413,0,-1,0,1.400413,198.1921,0,0,0.01464138,2.775508,1.474119,1.400413,0,0,10.63806,1.051017,1.301389,0,1.301389,5.142481,36.73193,0.2173124,1.540454,2.220406,0,3.826524
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.193129,4.193129,5,0,1.53,4.193129,83.52489,0,0,0,3.502306,0,0,0.8068715,0.766528,9.336675,2.222267,4.268834,0,4.268834,9.192252,65.65881,0.2174226,4.612441,2.801845,5,5.724573
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.726143,0.726143,2.330181,0,0.8011394,0.726143,488.0587,0,0,0,3.544004,0,0,1.604038,1.523836,5.067841,6.064218,5.067841,0,5.067841,14.00003,100,0.2170172,0.7987573,2.835203,5,9.608222
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.229812,5.229812,1.899812,0,0.6836487,5.229812,73.61787,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170172,5.752793,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.118816,5.118816,2.527927,0,0.8551241,5.118816,53.27895,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2170172,5.630697,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.320272,3.320272,0,-1,0,3.320272,70.17458,0,0,0.3222993,2.329987,3.495023,3.320272,0,0,0,10.62527,0,1.165036,-1.165036,12.77197,91.22819,0.2170172,3.652299,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.469763,3.469763,2.269694,0,0.7846264,3.469763,73.71442,2.220446E-16,0,0,2.557716,1.263231,1.20007,0,0,1.294485,9.460238,1.294485,0,1.294485,14.00003,100,0.217032,3.81674,2.046173,5,12.01795
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.080728,7.080728,5,0,1.53,7.080728,14.73398,0,0,0,1.043273,2.190239,2.080727,0,0,0,10.62527,0,1.146966,-1.146966,12.79102,91.36424,0.217032,7.7888,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.801191,2.801191,0,0,0,2.801191,24.73099,4.440892E-16,0,0,0.6927621,2.948622,2.801191,0,0,1.274407,9.478308,0,2.25586,-2.25586,10.41313,74.37939,0.217032,3.08131,0.5542096,0,10.17107
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.326361,1.326361,0,0,0,1.326361,9.65107,0,2.220446E-16,0,0.128008,1.39617,1.326361,0,0,3.780918,7.222448,0,1.268162,-1.268162,9.076375,64.83112,0.217032,1.458997,0.1024064,0,7.350456
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.508323,1.508323,0,-1,0,1.508323,0,0,0,0,0,1.587709,1.508323,0,0,5.189986,5.954287,0,1.587709,-1.587709,7.402783,52.87691,0.217032,1.659156,0,0,5.954287
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.748904,3.33,0,-1,0,3.33,0,0,4.418904,5.193794,0,3.505263,3.33,0,0,6.954107,4.366578,0,3.505263,-3.505263,3.707911,26.48503,0.217032,8.523794,0,0,4.366578
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2917382,0.2917382,0,-1,0,0.2917382,0,0,0,0,0,0.3070928,0.2917382,0,0,10.84884,0.8613149,0,0.3070928,-0.3070928,3.384207,24.17286,0.217032,0.320912,0,0,0.8613149
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06739644,0.06739644,0,-1,0,0.06739644,0,0,0,0,0,0.07094362,0.06739644,0,0,11.19006,0.554222,0,0.07094362,-0.07094362,3.309426,23.63871,0.217032,0.07413609,0,0,0.554222
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4376832,0.4376832,0,-1,0,0.4376832,0,0,5.551115E-17,0.02233701,0,0.4607192,0.4376832,0,0,11.26888,0.4832785,0,0.4607192,-0.4607192,2.823785,20.16985,0.217032,0.4814515,0,0,0.4832785
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1997219,0.02143131,0,-1,0,0.02143131,0,0,0.1782906,0.1982628,0,0.02255927,0.02143131,0,0,11.78079,0.02255927,0,0.02255927,-0.02255927,2.800006,20,0.217032,0.2196941,0,0,0.02255927
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.5679108,0,0,-1,0,0,0,0,0.5679108,0.6247019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217032,0.6247019,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217032,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.6860292,0,0,-1,0,0,0,0,0.6860292,0.7546321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217032,0.7546321,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217032,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.7051337,0.7051337,4.210397,0,1.314438,0.7051337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171236,0.7756472,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2170941,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.216945,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.2561,5.2561,3.691513,0,1.172783,5.2561,42.63015,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.216967,5.78171,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.125606,3.125606,0,-1,0,3.125606,104.4676,0,0,0.1081664,3.265244,3.290111,3.125606,0,0,0,10.62527,0,0.02486748,-0.02486748,13.97381,99.81277,0.216967,3.438166,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.415936,1.415936,0,0,0,1.415936,283.8322,2.500792,0,0,4.018881,1.490459,1.415936,0,0,0.02763053,10.60041,0.02763053,0,0.02763053,14.00003,100,0.2169639,1.557529,3.215105,0,14.61929
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.272888,3.272888,1.25,0,0.50625,3.272888,134.9175,2.286343,0,0,4.415698,2.129356,2.022888,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,3.600177,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.035394,2.035394,0,-1,0,2.035394,188.3205,1.690544,0,0,3.833064,2.14252,2.035394,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,2.238933,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.874211,1.874211,0,0,0,1.874211,146.2999,0.7691159,0,0,2.74197,1.972854,1.874211,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,2.061632,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.570834,5.570834,3.994935,0,1.255617,5.570834,29.77725,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2169639,6.127917,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.965738,2.965738,0,0,0,2.965738,31.78634,0,4.440892E-16,0,0.9426996,3.121829,2.965738,0,0,0,10.62527,0,2.17913,-2.17913,11.70302,83.59286,0.2169639,3.262311,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,2.421255,8.446145,0.1286169,0,0.1286169,11.82504,84.46441,0.2169494,0,0.1028935,0,8.574761
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292638,8.5619,0,0,0,11.82504,84.46441,0.2169494,0,0,0,8.5619
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.225068,3.33,0,-1,0,3.33,0,0,0.8950675,1.317574,0,3.505263,3.33,0,0,2.292638,8.5619,0,3.505263,-3.505263,8.130169,58.07252,0.2169494,4.647574,0,0,8.5619
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.88866,3.33,0,-1,0,3.33,0,0,2.558661,3.147527,0,3.505263,3.33,0,0,6.187375,5.056637,0,3.505263,-3.505263,4.435297,31.68063,0.2169494,6.477527,0,0,5.056637
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.07413331,0.07413331,0,-1,0,0.07413331,0,0,0,0,0,0.07803506,0.07413331,0,0,10.08211,1.551373,0,0.07803506,-0.07803506,4.353041,31.09309,0.2169494,0.08154664,0,0,1.551373
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.166644,1.166644,0,-1,0,1.166644,0,0,0,0,0,1.228046,1.166644,0,0,10.16882,1.473338,0,1.228046,-1.228046,3.058567,21.84686,0.2169494,1.283308,0,0,1.473338
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2339374,0.233028,0,-1,0,0.233028,0,0,0.0009094371,0.02430318,0,0.2452926,0.233028,0,0,11.53331,0.2452926,0,0.2452926,-0.2452926,2.800006,20,0.2169494,0.2573312,0,0,0.2452926
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5295359,0,0,-1,0,0,0,0,0.5295359,0.5824895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169494,0.5824895,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2687371,0,0,-1,0,0,0,0,0.2687371,0.2956108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169494,0.2956108,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169494,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.160197,0,0,-1,0,0,0,0,1.160197,1.276217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169494,1.276217,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.09968926,0.09968926,3.604952,0,1.149152,0.09968926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169452,0.1096582,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2169123,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.6852824,0.6852824,4.190546,0,1.309019,0.6852824,84.0957,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2169354,0.7538106,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2168094,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.926585,1.926585,0,-1,0,1.926585,95.1869,0,2.220446E-16,0,1.833856,2.027984,1.926585,0,0,0,10.62527,0,0.1941276,-0.1941276,13.7954,98.53837,0.2168094,2.119243,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,2.043374,0,0,2.259072,0,0,0,0,0.2156974,10.43115,0.2156974,0,0.2156974,14.00003,100,0.2167852,0,1.807257,0,12.69022
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.302193,3.302193,1.25,0,0.50625,3.302193,102.6154,1.228356,0,0,3.388559,2.160203,2.052193,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,3.632412,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.855481,2.855481,0,0,0,2.855481,124.2973,0.5435158,0,0,3.549285,3.005769,2.855481,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,3.141029,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.663004,1.663004,0,-1,0,1.663004,165.3679,0.9995439,0,0,2.750074,1.75053,1.663004,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,1.829304,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.023245,5.023245,2.741837,0,0.9135216,5.023245,47.80738,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,5.52557,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.277339,0.277339,0,0,0,0.277339,241.0421,0.3765679,0,0,0.6685036,0.2919358,0.277339,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0.3050729,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.736529,4.736529,4.518081,0,1.398436,4.736529,4.854729,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,5.210182,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167852,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8402144,0.8402144,0,-1,0,0.8402144,0,0,1.110223E-16,0,0,0.8844362,0.8402144,0,0,0,10.62527,0,0.8844362,-0.8844362,13.06775,93.34089,0.2167852,0.9242359,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9053329,0.9053329,0,-1,0,0.9053329,0,0,0,0,0,0.9529819,0.9053329,0,0,0.9827069,9.740838,0,0.9529819,-0.9529819,12.06322,86.16568,0.2167852,0.9958661,0,0,9.740838
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03548555,0.03548555,0,-1,0,0.03548555,0,0,0,0,0,0.03735321,0.03548555,0,0,2.041576,8.787856,0,0.03735321,-0.03735321,12.02385,85.88444,0.2167852,0.03903411,0,0,8.787856
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.861766,1.861766,0,-1,0,1.861766,0,0,2.220446E-16,0,0,1.959754,1.861766,0,0,2.083079,8.750503,0,1.959754,-1.959754,9.958083,71.12903,0.2167852,2.047943,0,0,8.750503
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.250912,1.250912,0,-1,0,1.250912,0,0,2.220446E-16,0,0,1.316749,1.250912,0,0,4.260583,6.790749,0,1.316749,-1.316749,8.570107,61.21493,0.2167852,1.376003,0,0,6.790749
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.293752,1.293752,0,-1,0,1.293752,0,0,0,0,0,1.361845,1.293752,0,0,5.723639,5.474,0,1.361845,-1.361845,7.134597,50.96131,0.2167852,1.423128,0,0,5.474
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.255197,1.255197,0,-1,0,1.255197,0,0,2.220446E-16,0,0,1.32126,1.255197,0,0,7.236799,4.112155,0,1.32126,-1.32126,5.741867,41.01325,0.2167852,1.380717,0,0,4.112155
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7490328,0.7490328,0,0,0,0.7490328,0,0,0,0,0,0.7884555,0.7490328,0,0,8.704866,2.790895,0,0.7884555,-0.7884555,4.910762,35.0768,0.2167852,0.823936,0,0,2.790895
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1736708,0.1736708,0,0,0,0.1736708,35.74571,0,0,0,0.06207987,0.1828114,0.1736708,0,0,9.580928,2.002439,0,0.1207315,-0.1207315,4.7835,34.16779,0.2167852,0.1910379,0.0496639,0,2.064519
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.054615,4.054615,5,0,1.53,4.054615,23.45014,0,0,0,0.9508129,0,0,0.9453852,0.8981159,9.715074,1.881708,1.848929,0,1.848929,6.537548,46.69667,0.2168678,4.460076,0.7606503,5,2.83252
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.858731,2.858731,5,0,1.53,2.858731,67.76575,0,0,0,1.93724,0,0,2.141269,2.034205,7.866145,3.545744,3.971446,0,3.971446,10.30519,73.60837,0.2170101,3.144604,1.549792,5,5.482984
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.142019,3.142019,0,-1,0,3.142019,98.98022,0,0,0.1262208,3.109977,3.307388,3.142019,0,0,3.894699,7.120045,0,0.1974111,-0.1974111,10.0971,72.12202,0.2170101,3.456221,2.487982,0,10.23002
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.288555,1.288555,0,0,0,1.288555,297.8044,0,0,0,3.837373,1.356373,1.288555,0,0,4.114045,6.922634,2.480999,0,2.480999,12.45078,88.934,0.216733,1.41741,3.069898,0,10.76001
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.517893,6.517893,4.267553,0,1.330042,6.517893,61.39751,0,0,0,4.001825,2.368779,2.25034,0,0,1.633046,9.155533,1.633046,0,1.633046,14.00003,100,0.2167194,7.169683,3.20146,5,13.15736
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.876018,2.876018,0,0,0,2.876018,122.7473,0.5028466,0,0,3.530234,3.027388,2.876018,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,3.16362,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.201444,3.33,0,-1,0,3.33,112.0179,0.2249319,0.8714442,1.291589,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,4.621589,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6442852,0.6442852,0,0,0,0.6442852,470.1339,2.350809,0,0,3.029003,0.6781949,0.6442852,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,0.7087137,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.27908,0.27908,0,0,0,0.27908,625.7943,1.452698,0,0,1.746467,0.2937684,0.27908,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,0.306988,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.274969,4.274969,4.146082,0,1.29688,4.274969,3.173599,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2167194,4.702466,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.498321,1.498321,0,-1,0,1.498321,0,0,0,0,0,1.57718,1.498321,0,0,0,10.62527,0,1.57718,-1.57718,12.33753,88.12507,0.2167194,1.648153,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3848293,0.3848293,0,-1,0,0.3848293,0,0,5.551115E-17,0,0,0.4050834,0.3848293,0,0,1.752423,9.048094,0,0.4050834,-0.4050834,11.91054,85.0751,0.2167194,0.4233122,0,0,9.048094
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.588093,3.33,0,-1,0,3.33,0,0,4.258093,5.016902,0,3.505263,3.33,0,0,2.202515,8.64301,0,3.505263,-3.505263,8.215667,58.68322,0.2167194,8.346902,0,0,8.64301
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.671961,1.671961,0,-1,0,1.671961,0,0,0,0,0,1.759959,1.671961,0,0,6.097252,5.137747,0,1.759959,-1.759959,6.360507,45.4321,0.2167194,1.839157,0,0,5.137747
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1576073,0.1576073,0,-1,0,0.1576073,0,0,2.775558E-17,0,0,0.1659024,0.1576073,0,0,8.052762,3.377788,0,0.1659024,-0.1659024,6.185631,44.18299,0.2167194,0.173368,0,0,3.377788
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7464032,0.7464032,0,-1,0,0.7464032,0,0,1.110223E-16,0,0,0.7856876,0.7464032,0,0,8.237098,3.211886,0,0.7856876,-0.7856876,5.357443,38.26738,0.2167194,0.8210435,0,0,3.211886
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6022396,0.6022396,0,-1,0,0.6022396,0,0,1.110223E-16,0,0,0.6339365,0.6022396,0,0,9.110085,2.426198,0,0.6339365,-0.6339365,4.689216,33.49433,0.2167194,0.6624636,0,0,2.426198
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7184544,0.7184544,0,-1,0,0.7184544,0,0,1.110223E-16,0,0,0.7562678,0.7184544,0,0,9.814458,1.792262,0,0.7562678,-0.7562678,3.892039,27.80023,0.2167194,0.7902998,0,0,1.792262
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65476,1.035994,0,0,0,3.892039,27.80023,0.2167194,0,0,0,1.035994
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4798239,0.4798239,0,-1,0,0.4798239,0,0,0,0,0,0.5050777,0.4798239,0,0,10.65476,1.035994,0,0.5050777,-0.5050777,3.359641,23.99739,0.2167194,0.5278062,0,0,1.035994
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7350323,0.7350323,4.240295,0,1.322601,0.7350323,0,0,0,0,0,0,0,3.505263,3.33,11.21595,0.5309165,3.33,0,3.33,6.518756,46.56245,0.2168146,0.8085355,0,5,0.5309165
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1287122,0.1287122,3.633975,0,1.157075,0.1287122,89.17011,0,0,0,0.1147728,0,0,3.505263,3.33,7.885953,3.527916,3.444773,0,3.444773,9.786755,69.90525,0.2168024,0.1415834,0.09181827,5,3.642689
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.865949,2.865949,5,0,1.53,2.865949,31.77337,0,0,0,0.9106088,0,0,2.134051,2.027348,4.44118,6.628212,2.937957,0,2.937957,12.57395,89.81371,0.216942,3.152544,0.7284871,5,7.538821
