Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.118638,8.33,5,0,1.53,8.33,23.60443,0,0.788638,1.700502,1.966249,3.505263,3.33,0,0,1.503223,9.272373,0,1.539014,-1.539014,10.95168,78.22614,0.216942,10.0305,1.573,5,11.23862
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.498113,2.498113,0,-1,0,2.498113,99.54105,0,0,0,2.486648,2.629593,2.498113,0,0,3.213238,7.733359,0,0.1429447,-0.1429447,10.80101,77.14989,0.216942,2.747925,1.989319,0,10.22001
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.176935,1.176935,0,0,0,1.176935,331.7869,0,0,0,3.904916,1.238879,1.176935,0,0,3.372066,7.590415,2.666037,0,2.666037,13.33023,95.21574,0.2166465,1.294628,3.123933,0,11.49533
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.166278,4.166278,1.25,0,0.50625,4.166278,106.8487,0.67582,0,0,4.451615,3.069766,2.916278,0,0,0.7060291,9.989848,0.7060291,0,0.7060291,14.00003,100,0.2165684,4.582905,3.561292,5,14.44146
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.275064,3.275064,1.25,0,0.50625,3.275064,138.8791,2.416734,0,0,4.548381,2.131647,2.025064,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,3.602571,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.121469,2.121469,0,0,0,2.121469,173.6501,1.450807,0,0,3.683933,2.233125,2.121469,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,2.333616,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.332694,1.332694,0,0,0,1.332694,142.6592,0.498375,0,0,1.901211,1.402836,1.332694,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,1.465964,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.914034,3.914034,3.106451,0,1.013061,3.914034,21.71895,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,4.305437,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.73852,3.73852,3.608783,0,1.150198,3.73852,3.652928,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2165684,4.112372,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.475228,2.475228,0,-1,0,2.475228,0,0,0,0,0,2.605503,2.475228,0,0,0,10.62527,0,2.605503,-2.605503,11.25359,80.3826,0.2165684,2.722751,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.004154,3.004154,0,-1,0,3.004154,0,0,4.440892E-16,0,0,3.162268,3.004154,0,0,2.895003,8.019772,0,3.162268,-3.162268,7.920264,56.5732,0.2165684,3.30457,0,0,8.019772
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.408634,4.857503,0,0,0,7.920264,56.5732,0.2165684,0,0,0,4.857503
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.325556,0.325556,0,-1,0,0.325556,0,0,5.551115E-17,0,0,0.3426906,0.325556,0,0,6.408634,4.857503,0,0.3426906,-0.3426906,7.559036,53.99301,0.2165684,0.3581116,0,0,4.857503
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.8790362,0.8790362,0,-1,0,0.8790362,0,0,1.110223E-16,0,0,0.9253013,0.8790362,0,0,6.789402,4.514813,0,0.9253013,-0.9253013,6.583683,47.02621,0.2165684,0.9669398,0,0,4.514813
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1255529,0.1255529,0,-1,0,0.1255529,0,0,2.775558E-17,0,0,0.1321609,0.1255529,0,0,7.817514,3.589512,0,0.1321609,-0.1321609,6.444373,46.03115,0.2165684,0.1381081,0,0,3.589512
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04387545,0.04387545,0,-1,0,0.04387545,0,0,6.938894E-18,0,0,0.04618469,0.04387545,0,0,7.964359,3.457351,0,0.04618469,-0.04618469,6.39569,45.68341,0.2165684,0.04826299,0,0,3.457351
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.015676,3.411166,0,0,0,6.39569,45.68341,0.2165684,0,0,0,3.411166
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1293988,0.1293988,0,-1,0,0.1293988,0,0,0,0,0,0.1362092,0.1293988,0,0,8.015676,3.411166,0,0.1362092,-0.1362092,6.252113,44.65786,0.2165684,0.1423386,0,0,3.411166
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.417493,1.417493,0,-1,0,1.417493,0,0,0,0,0,1.492098,1.417493,0,0,8.167019,3.274957,0,1.492098,-1.492098,4.679303,33.42353,0.2165684,1.559243,0,0,3.274957
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.255117,1.255117,0,0,0,1.255117,0,0,0,0,0,1.321176,1.255117,0,0,9.824906,1.782858,0,1.321176,-1.321176,3.286662,23.47611,0.2165684,1.380629,0,0,1.782858
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,11.29288,0.4616823,0.1128315,0,0.1128315,3.393703,24.24069,0.2165559,0,0.09026522,0,0.5745139
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1857355,0.1857355,0,0,0,0.1857355,445.6755,0,0,0,0.8277777,0.1955111,0.1857355,0,0,11.18005,0.5632308,0.6322666,0,0.6322666,3.993524,28.52511,0.216486,0.2043091,0.6622221,0,1.391008
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.548003,2.548003,5,0,1.53,2.548003,55.12147,0,0,0,1.404497,0,0,2.451997,2.329397,10.54778,1.132271,3.733894,0,3.733894,7.535807,53.82708,0.2166537,2.802803,1.123597,5,2.536767
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.7837138,0.7837138,0,-1,0,0.7837138,129.0965,0,0,0,1.011747,0.8249619,0.7837138,0,0,6.813888,4.492775,0.1867851,0,0.1867851,7.713006,55.09279,0.2166331,0.8620852,0.8093976,0,5.504522
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.610783,3.610783,5,0,1.53,3.610783,54.29314,0,0,0,1.960408,0,0,1.389217,1.319756,6.627102,4.660882,3.280164,0,3.280164,10.82484,77.32015,0.2167733,3.971862,1.568326,5,6.62129
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.668971,3.668971,5,0,1.53,3.668971,41.91483,0,0,0,1.537843,0,0,1.331029,1.264478,3.346939,7.613029,2.80232,0,2.80232,13.48336,96.3095,0.216895,4.035868,1.230274,5,9.150872
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.15573,1.15573,0,0,0,1.15573,223.5482,0.8224375,0,0,2.583614,1.216558,1.15573,0,0,0.5446184,10.13512,0.5446184,0,0.5446184,14.00003,100,0.216835,1.271303,2.066891,0,12.71873
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.572123,2.572123,0,0,0,2.572123,108.8322,0.09179984,0,0,2.799298,2.707498,2.572123,0,0,0,10.62527,0,0,0,14.00003,100,0.216835,2.829335,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.172627,3.33,0,-1,0,3.33,61.12745,0,3.842627,4.55989,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.216835,7.88989,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.549823,2.549823,0,0,0,2.549823,24.49714,0,0,0,0.6246338,2.684025,2.549823,0,0,1.633021,9.155555,0,2.059391,-2.059391,10.28002,73.42857,0.216835,2.804806,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,3.921233,7.096165,0.9848706,0,0.9848706,11.21435,80.10234,0.2167266,0,0.7878965,0,8.081035
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.691009,2.691009,0,0,0,2.691009,24.60891,0,0,0,0.662228,2.832641,2.691009,0,0,2.936363,7.982548,0,2.170413,-2.170413,8.926534,63.76083,0.2167266,2.96011,0.5297825,0,8.644776
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,5.347932,5.812135,0.05527407,0,0.05527407,8.978971,64.13538,0.2167205,0,0.04421926,0,5.867409
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.457845,3.33,0,-1,0,3.33,0,0,5.127844,5.973629,0,3.505263,3.33,0,0,5.292658,5.861882,0,3.505263,-3.505263,5.2841,37.74349,0.2167205,9.303629,0,0,5.861882
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.669655,1.669655,0,-1,0,1.669655,0,0,2.220446E-16,0,0,1.757532,1.669655,0,0,9.187395,2.356619,0,1.757532,-1.757532,3.431498,24.51065,0.2167205,1.836621,0,0,2.356619
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,9.875087,0.5691323,0,-1,0,0.5691323,0,0,9.305954,10.29346,0,0.5990866,0.5691323,0,0,11.14021,0.5990866,0,0.5990866,-0.5990866,2.800006,20,0.2167205,10.8626,0,0,0.5990866
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.227417,0,0,-1,0,0,0,0,1.227417,1.350159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,1.350159,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.904534,0,0,-1,0,0,0,0,1.904534,2.094988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,2.094988,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5478597,0,0,-1,0,0,0,0,0.5478597,0.6026457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,0.6026457,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.184192,0,0,-1,0,0,0,0,1.184192,1.302611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,1.302611,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.254993,0,0,-1,0,0,0,0,1.254993,1.380493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,1.380493,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6029685,0,0,-1,0,0,0,0,0.6029685,0.6632653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,0.6632653,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.594268,0,0,-1,0,0,0,0,1.594268,1.753695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167205,1.753695,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3945687,0.3945687,3.899832,0,1.229654,0.3945687,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167621,0.4340255,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.045294,1.045294,4.550557,0,1.407302,1.045294,3.400736,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2168995,1.149823,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.212667,4.212667,5,0,1.53,4.212667,24.53345,0,0,0,1.033513,0,0,0.787333,0.7479664,5.110312,6.025993,1.781479,0,1.781479,10.84202,77.44284,0.2169755,4.633934,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5406856,0.5406856,2.130255,0,0.7465597,0.5406856,336.377,0,0,0,1.818742,0,0,1.58957,1.510091,3.328833,7.629324,3.328833,0,3.328833,14.00003,100,0.2167458,0.5947542,1.454994,5,9.448067
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.502052,3.33,0,-1,0,3.33,92.91186,0,1.172052,1.622257,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2167458,4.952257,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2166958,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.973843,1.973843,0,0,0,1.973843,214.4157,2.154499,0,0,4.232228,2.077729,1.973843,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,2.171227,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.730369,4.730369,1.400369,0,0.5473008,4.730369,85.89184,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,5.203406,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.004155,3.004155,0,0,0,3.004155,113.357,0.2431527,0,0,3.405421,3.162268,3.004155,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,3.30457,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.013047,2.013047,0,-1,0,2.013047,140.108,0.7014439,0,0,2.82044,2.118996,2.013047,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,2.214351,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.214374,1.214374,0,0,0,1.214374,182.5099,0.9380642,0,0,2.216353,1.278289,1.214374,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,1.335812,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.279194,3.279194,2.382938,0,0.815542,3.279194,28.7701,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,3.607113,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.226924,3.226924,3.094597,0,1.009825,3.226924,4.316546,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2166958,3.549617,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.619725,1.619725,0,-1,0,1.619725,0,0,2.220446E-16,0,0,1.704973,1.619725,0,0,0,10.62527,0,1.704973,-1.704973,12.20283,87.16289,0.2166958,1.781697,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.691916,3.33,0,-1,0,3.33,0,0,2.361917,2.931108,0,3.505263,3.33,0,0,1.894415,8.9203,0,3.505263,-3.505263,8.507957,60.771,0.2166958,6.261108,0,0,8.9203
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.637054,2.637054,0,-1,0,2.637054,0,0,0,0,0,2.775846,2.637054,0,0,5.789152,5.415038,0,2.775846,-2.775846,5.581957,39.87104,0.2166958,2.900759,0,0,5.415038
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.700872,0.700872,0,-1,0,0.700872,0,0,0,0,0,0.73776,0.700872,0,0,8.873425,2.639191,0,0.73776,-0.73776,4.80429,34.31629,0.2166958,0.7709592,0,0,2.639191
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.693159,1.901431,0,0,0,4.80429,34.31629,0.2166958,0,0,0,1.901431
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.693159,1.901431,0,0,0,4.80429,34.31629,0.2166958,0,0,0,1.901431
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2097977,0.2097977,0,-1,0,0.2097977,0,0,2.775558E-17,0,0,0.2208396,0.2097977,0,0,9.693159,1.901431,0,0.2208396,-0.2208396,4.571505,32.65354,0.2166958,0.2307774,0,0,1.901431
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3050814,0.3050814,0,-1,0,0.3050814,0,0,5.551115E-17,0,0,0.3211383,0.3050814,0,0,9.938536,1.680592,0,0.3211383,-0.3211383,4.232995,30.23562,0.2166958,0.3355896,0,0,1.680592
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07688368,0.07688368,0,-1,0,0.07688368,0,0,1.387779E-17,0,0,0.08093019,0.07688368,0,0,10.29536,1.359453,0,0.08093019,-0.08093019,4.147687,29.62628,0.2166958,0.08457205,0,0,1.359453
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.7049512,0.7049512,0,-1,0,0.7049512,0,0,0,0,0,0.7420538,0.7049512,0,0,10.38528,1.278523,0,0.7420538,-0.7420538,3.365494,24.03919,0.2166958,0.7754462,0,0,1.278523
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.5938533,0.5938533,4.099116,0,1.284059,0.5938533,0,0,0,0,0,0,0,3.505263,3.33,11.20978,0.5364693,3.33,0,3.33,6.524609,46.60426,0.2167676,0.6532386,0,5,0.5364693
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,7.879783,3.533469,3.440496,0,3.440496,9.788551,69.91808,0.2167366,0,0.0883972,5,3.643966
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.981257,4.981257,5,0,1.53,4.981257,8.522281,0,0,0,0.4245167,0,0,0.01874262,0.01780549,4.439287,6.629916,0.4423223,0,0.4423223,10.20817,72.91539,0.2167528,5.479383,0.3396134,5,7.054433
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.240065,4.240065,5,0,1.53,4.240065,24.55698,0,0,0,1.041232,0,0,0.7599354,0.7219386,3.996964,7.028006,1.76317,0,1.76317,11.88087,84.86315,0.2168273,4.664071,0.8329854,5,8.069238
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.680084,3.33,0,-1,0,3.33,44.08314,0,0.3500846,0.718093,1.467969,3.505263,3.33,0,0,2.233794,8.61486,0,2.037295,-2.037295,9.733368,69.52392,0.2168273,4.048093,1.174375,0,10.08283
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.303266,1.303266,0,0,0,1.303266,150.732,0,0,0,1.964439,1.371859,1.303266,0,0,4.497455,6.577565,0.59258,0,0.59258,10.29554,73.53941,0.2167628,1.433592,1.571551,0,8.542004
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.778062,1.778062,0,0,0,1.778062,129.2848,0,0,0,2.298763,1.871644,1.778062,0,0,3.904875,7.110887,0.427119,0,0.427119,10.70074,76.4337,0.2167163,1.955868,1.83901,0,9.40965
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.851164,2.851164,0,0,0,2.851164,84.40653,0,0,0,2.406569,3.001225,2.851164,0,0,3.477756,7.495294,0,0.5946565,-0.5946565,10.07392,71.9564,0.2167163,3.13628,1.925255,0,9.901863
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.286097,3.286097,4.751375,0,1.462125,3.286097,79.00214,0,0,0,2.596087,0,0,1.465279,1.392015,4.138485,6.900638,3.988101,0,3.988101,13.85736,98.98096,0.2168154,3.614706,2.076869,5,9.496724
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.412252,2.412252,0,-1,0,2.412252,77.8329,0,0,0,1.877525,2.539212,2.412252,0,0,0.1503839,10.48993,0,0.6616869,-0.6616869,13.15988,93.99897,0.2168154,2.653477,1.50202,0,12.36745
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.01462,1.01462,0,0,0,1.01462,74.03886,0,0,0,0.7512129,1.068021,1.01462,0,0,0.8855916,9.828241,0,0.316808,-0.316808,12.82594,91.61366,0.2168154,1.116082,0.6009703,0,10.57945
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.336377,2.336377,0,0,0,2.336377,36.21325,0,4.440892E-16,0,0.846078,2.459344,2.336377,0,0,1.2376,9.511434,0,1.613266,-1.613266,11.12541,79.46702,0.2168154,2.570015,0.6768624,0,10.35751
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.030118,7.898168,0.5839761,0,0.5839761,11.67941,83.42422,0.216752,0,0.4671809,0,8.482143
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.198913,3.198913,5,0,1.53,3.198913,3.427114,0,0,0,0.1096304,0,0,1.801087,1.711033,2.446142,8.423746,1.820663,0,1.820663,13.40665,95.76157,0.2168437,3.518804,0.08770432,5,8.533377
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.747054,3.33,0,-1,0,3.33,0,0,0.4170539,0.7917593,0,3.505263,3.33,0,0,0.6254794,10.06234,0,3.505263,-3.505263,9.711774,69.36967,0.2168437,4.121759,0,0,10.06234
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520216,6.55708,0,0,0,9.711774,69.36967,0.2168437,0,0,0,6.55708
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.031718,1.031718,0,-1,0,1.031718,0,0,0,0,0,1.086019,1.031718,0,0,4.520216,6.55708,0,1.086019,-1.086019,8.56701,61.19281,0.2168437,1.13489,0,0,6.55708
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7333075,0.7333075,0,-1,0,0.7333075,0,0,1.110223E-16,0,0,0.7719027,0.7333075,0,0,5.726904,5.471061,0,0.7719027,-0.7719027,7.753353,55.38098,0.2168437,0.8066383,0,0,5.471061
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.322908,1.322908,0,-1,0,1.322908,0,0,2.220446E-16,0,0,1.392535,1.322908,0,0,6.584574,4.699158,0,1.392535,-1.392535,6.285492,44.89629,0.2168437,1.455199,0,0,4.699158
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.05829,1.05829,0,-1,0,1.05829,0,0,0,0,0,1.113989,1.05829,0,0,8.131834,3.306623,0,1.113989,-1.113989,5.111245,36.50882,0.2168437,1.164118,0,0,3.306623
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5063542,0.5063542,0,-1,0,0.5063542,0,0,1.110223E-16,0,0,0.5330043,0.5063542,0,0,9.369599,2.192634,0,0.5330043,-0.5330043,4.549409,32.49572,0.2168437,0.5569896,0,0,2.192634
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3543578,0.3543578,0,-1,0,0.3543578,0,0,5.551115E-17,0,0,0.3730082,0.3543578,0,0,9.961827,1.65963,0,0.3730082,-0.3730082,4.156224,29.68726,0.2168437,0.3897935,0,0,1.65963
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3526413,0.3526413,0,-1,0,0.3526413,0,0,0,0,0,0.3712014,0.3526413,0,0,10.37628,1.286622,0,0.3712014,-0.3712014,3.764943,26.8924,0.2168437,0.3879054,0,0,1.286622
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78873,0.9154204,0,0,0,3.764943,26.8924,0.2168437,0,0,0,0.9154204
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4615473,0.4615473,0,0,0,0.4615473,0,0,5.551115E-17,0,0,0.4858392,0.4615473,0,0,10.78873,0.9154204,0,0.4858392,-0.4858392,3.252824,23.23441,0.2168437,0.507702,0,0,0.9154204
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,11.32855,0.4295812,0.07501518,0,0.07501518,3.32399,23.74273,0.2168355,0,0.06001214,0,0.5045964
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.446261,1.446261,4.586431,0,1.417096,1.446261,66.17077,0,0,0,0.9570017,0,0,3.14017,2.983161,11.25353,0.4970949,3.940163,0,3.940163,7.061956,50.44244,0.2169143,1.590887,0.7656014,5,1.454097
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,3.505263,0,1.121937,0,0,0,0,0,1.832142,0,0,3.505263,3.33,7.31337,4.043242,5.162141,0,5.162141,11.95919,85.42265,0.2166973,0,1.465713,5,5.875383
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.125454,2.125454,0,-1,0,2.125454,106.5616,0,0,0,2.264917,2.23732,2.125454,0,0,2.151228,8.689169,0.02759734,0,0.02759734,11.98538,85.60965,0.2166943,2.337999,1.811934,0,10.95409
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.120118,1.120118,0,0,0,1.120118,292.6852,0,0,0,3.278418,1.179071,1.120118,0,0,2.123631,8.714006,2.099347,0,2.099347,13.97699,99.83545,0.216468,1.232129,2.622735,0,11.99242
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.457225,3.457225,1.25,0,0.50625,3.457225,115.1328,1.632722,0,0,3.9804,2.323394,2.207225,0,0,0.02428362,10.60342,0.02428362,0,0.02428362,14.00003,100,0.2164654,3.802947,3.18432,5,14.58382
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.967156,4.967156,1.848176,0,0.669552,4.967156,66.09692,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2164654,5.463871,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.547056,6.547056,3.217056,0,1.043256,6.547056,59.89186,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164654,7.201761,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.766134,1.766134,0,-1,0,1.766134,167.4795,1.098823,0,0,2.957911,1.859088,1.766134,0,0,0,10.62527,0,0,0,14.00003,100,0.2164654,1.942747,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.452241,3.452241,1.372705,0,0.5397485,3.452241,63.40765,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2164654,3.797465,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1690628,0.1690628,0,0,0,0.1690628,695.4764,0.9978309,0,0,1.175792,0.1779608,0.1690628,0,0,0,10.62527,0,0,0,14.00003,100,0.2164654,0.1859691,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.805682,2.805682,0,0,0,2.805682,24.42187,0,4.440892E-16,0,0.6851999,2.953349,2.805682,0,0,0,10.62527,0,2.268149,-2.268149,11.60919,82.92262,0.2164654,3.08625,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.207944,4.207944,5,0,1.53,4.207944,3.303388,1.110223E-16,0,0,0.1390047,0,0,0.792056,0.7524532,2.520166,8.357125,0.891458,0,0.891458,12.4549,88.96339,0.2165089,4.628738,0.1112038,5,8.49613
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.398723,1.398723,0,-1,0,1.398723,0,0,0,0,0,1.47234,1.398723,0,0,1.628708,9.159437,0,1.47234,-1.47234,10.90292,77.87782,0.2165089,1.538596,0,0,9.159437
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264642,7.687097,0,0,0,10.90292,77.87782,0.2165089,0,0,0,7.687097
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5644998,0.5644998,0,-1,0,0.5644998,0,0,1.110223E-16,0,0,0.5942103,0.5644998,0,0,3.264642,7.687097,0,0.5942103,-0.5942103,10.27656,73.40388,0.2165089,0.6209498,0,0,7.687097
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2588755,0.2588755,0,-1,0,0.2588755,0,0,5.551115E-17,0,0,0.2725005,0.2588755,0,0,3.924875,7.092886,0,0.2725005,-0.2725005,9.989324,71.35217,0.2165089,0.2847631,0,0,7.092886
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.363582,0.363582,0,-1,0,0.363582,0,0,5.551115E-17,0,0,0.3827179,0.363582,0,0,4.227654,6.820386,0,0.3827179,-0.3827179,9.585903,68.4706,0.2165089,0.3999402,0,0,6.820386
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.8748432,0.8748432,0,-1,0,0.8748432,0,0,1.110223E-16,0,0,0.9208876,0.8748432,0,0,4.652896,6.437668,0,0.9208876,-0.9208876,8.615203,61.53704,0.2165089,0.9623275,0,0,6.437668
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.9735428,0.9735428,0,-1,0,0.9735428,0,0,1.110223E-16,0,0,1.024782,0.9735428,0,0,5.676104,5.51678,0,1.024782,-1.024782,7.534988,53.82123,0.2165089,1.070897,0,0,5.51678
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5224406,0.5224406,0,-1,0,0.5224406,0,0,0,0,0,0.5499374,0.5224406,0,0,6.814751,4.491999,0,0.5499374,-0.5499374,6.955303,49.68063,0.2165089,0.5746846,0,0,4.491999
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.7831833,0.7831833,0,-1,0,0.7831833,0,0,0,0,0,0.8244035,0.7831833,0,0,7.425792,3.942061,0,0.8244035,-0.8244035,6.086305,43.47352,0.2165089,0.8615016,0,0,3.942061
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3180578,0.3180578,0,-1,0,0.3180578,0,0,0,0,0,0.3347977,0.3180578,0,0,8.341796,3.117658,0,0.3347977,-0.3347977,5.733397,40.95276,0.2165089,0.3498636,0,0,3.117658
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.317692,1.317692,0,0,0,1.317692,0,0,0,0,0,1.387045,1.317692,0,0,8.713794,2.78286,0,1.387045,-1.387045,4.271324,30.5094,0.2165089,1.449462,0,0,2.78286
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.914687,0.914687,0,0,0,0.914687,8.954911,0,1.110223E-16,0,0.08190942,0.9628285,0.914687,0,0,10.25495,1.395815,0,0.880919,-0.880919,3.342754,23.87677,0.2165089,1.006156,0.06552754,0,1.477725
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.305147,1.305147,4.613937,0,1.424605,1.305147,23.89166,0,0,0,0.3118212,0,0,3.308791,3.143352,11.23375,0.5148962,3.455173,0,3.455173,6.620618,47.29004,0.216644,1.435661,0.249457,5,0.8267174
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,7.910969,7.910969,5,0,1.53,7.910969,9.52188,0,0,0.372066,0.753273,3.064178,2.910969,0,0,7.778581,3.624552,0,2.310905,-2.310905,4.184711,29.89073,0.216644,8.702066,0.6026184,5,4.377825
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.050674,2.69732,0,-1,0,2.69732,56.56125,0,2.353354,4.017906,1.525638,2.839285,2.69732,0,0,10.34625,1.313647,0,1.313647,-1.313647,2.800006,20,0.216644,5.555742,1.22051,0,2.839285
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,5.834101,5.834101,5,0,1.53,5.834101,32.13968,0,0,1.06125,1.875062,0.8780014,0.8341013,0,0,11.80586,0,0.9970603,0,0.9970603,3.7459,26.75638,0.2166794,6.417511,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.830736,1.830736,4.734415,0,1.457495,1.830736,83.05761,0,0,0,1.520565,0,0,2.903679,2.758495,10.8088,0.8973543,4.27906,0,4.27906,7.805373,55.75256,0.2167436,2.013809,1.216452,5,2.41792
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.961399,4.961399,5,0,1.53,4.961399,63.77619,0,0,0,3.164191,0,0,0.03860111,0.03667105,6.529739,4.748509,3.200862,0,3.200862,10.84198,77.44254,0.2168572,5.457539,2.531353,5,7.9127
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.667382,1.667382,2.335687,0,0.8026426,1.667382,157.4563,0,0,0,2.625397,0,0,0.6683058,0.6348906,3.328877,7.629285,3.260288,0,3.260288,13.93496,99.53522,0.2166708,1.83412,2.100318,5,10.25468
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.661361,3.33,0,-1,0,3.33,87.02388,0,2.331361,2.897497,2.897895,3.505263,3.33,0,0,0.06858929,10.56354,0,0.6073679,-0.6073679,13.29474,94.96221,0.2166708,6.227497,2.318316,0,13.46144
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.496549,3.496549,3.093832,0,1.009616,3.496549,33.38593,0,0,0,1.167355,0.4239129,0.4027173,0,0,0.7434425,9.956176,0.7434425,0,0.7434425,14.00003,100,0.2166971,3.846204,0.9338843,5,11.12353
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.066391,3.066391,2.167778,0,0.7568035,3.066391,30.8476,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2166971,3.37303,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.893578,4.893578,4.336886,0,1.34897,4.893578,11.97469,0,8.881784E-16,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.2166971,5.382935,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.302037,5.302037,5,0,1.53,5.302037,2.752898,0,0,0,0.1459596,0.3179336,0.3020369,0,0,0,10.62527,0,0.1719739,-0.1719739,13.81875,98.70517,0.2166971,5.832241,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.02176,3.33,0,-1,0,3.33,0,0,7.691759,8.793934,0,3.505263,3.33,0,0,0.1910821,10.4533,0,3.505263,-3.505263,10.12388,72.31329,0.2166971,12.12393,0,0,10.4533
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.177602,3.33,0,-1,0,3.33,0,0,5.847601,6.765362,0,3.505263,3.33,0,0,4.085819,6.948037,0,3.505263,-3.505263,6.429008,45.92139,0.2166971,10.09536,0,0,6.948037
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.756215,3.270635,0,-1,0,3.270635,0,0,4.48558,5.261201,0,3.442774,3.270635,0,0,7.980556,3.442774,0,3.442774,-3.442774,2.800006,20,0.2166971,8.531837,0,0,3.442774
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3755923,0,0,-1,0,0,0,0,0.3755923,0.4131515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0.4131515,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.791324,0,0,-1,0,0,0,0,1.791324,1.970457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,1.970457,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4981647,0,0,-1,0,0,0,0,0.4981647,0.5479811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0.5479811,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.6235591,0,0,-1,0,0,0,0,0.6235591,0.685915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0.685915,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6750219,0,0,-1,0,0,0,0,0.6750219,0.7425241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0.7425241,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1182324,0,0,-1,0,0,0,0,0.1182324,0.1300556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166971,0.1300556,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4615829,0.4615829,3.966846,0,1.247949,0.4615829,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167475,0.5077412,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6693957,0.6693957,4.174659,0,1.304682,0.6693957,14.36065,8.881784E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2168186,0.7363353,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004431217,0.004431217,3.509694,0,1.123147,0.004431217,17680.4,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2167173,0.004874338,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.921939,2.921939,0,0,0,2.921939,50.11225,0,4.440892E-16,0,1.464249,3.075725,2.921939,0,0,0.936274,9.782628,0,1.611476,-1.611476,11.41316,81.52238,0.2167173,3.214133,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1340716,0.1340716,0,-1,0,0.1340716,2182.303,0.05791896,0,0,2.92585,0.141128,0.1340716,0,0,2.726803,8.171152,2.726803,0,2.726803,14.00003,100,0.2164277,0.1474788,2.34068,0,11.097
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.996011,3.996011,1.25,0,0.50625,3.996011,87.85619,0.6202054,0,0,3.510743,2.890538,2.746011,0,0,0,10.62527,0,0,0,14.00003,100,0.2164277,4.395612,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.239029,2.239029,0,0,0,2.239029,159.2801,1.209455,0,0,3.566328,2.356873,2.239029,0,0,0,10.62527,0,0,0,14.00003,100,0.2164277,2.462932,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164277,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.104092,3.104092,1.25,0,0.50625,3.104092,104.677,1.297595,0,0,3.249272,1.951676,1.854092,0,0,0,10.62527,0,0,0,14.00003,100,0.2164277,3.414502,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.01793,3.33,0,-1,0,3.33,76.42225,4.440892E-16,4.68793,5.489723,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2164277,8.819723,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7354195,0.7354195,0,0,0,0.7354195,327.5539,0.5676559,0,0,2.408895,0.7741258,0.7354195,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2163146,0.8089615,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.22543,1.22543,0,0,0,1.22543,95.64729,0,0,0,1.172091,1.289927,1.22543,0,0,0,10.62527,0,0.1178358,-0.1178358,13.87582,99.11279,0.2163146,1.347973,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,5.872766,5.872766,5,0,1.53,5.872766,14.90264,5.551115E-16,0,0,0.8751975,0.9187015,0.8727664,0,0,0.1309287,10.50744,0,0.043504,-0.043504,13.82996,98.78524,0.2163146,6.460043,0.700158,5,11.38264
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.480076,2.480076,0,0,0,2.480076,5.701114,0,4.440892E-16,0,0.141392,2.610606,2.480076,0,0,0.1792665,10.46393,0,2.469214,-2.469214,11.22718,80.19398,0.2163146,2.728084,0.1131136,0,10.60533
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922838,7.99472,0,0,0,11.22718,80.19398,0.2163146,0,0,0,7.99472
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.075724,3.33,0,-1,0,3.33,0,0,3.745724,4.453297,0,3.505263,3.33,0,0,2.922838,7.99472,0,3.505263,-3.505263,7.532309,53.8021,0.2163146,7.783297,0,0,7.99472
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.460057,3.33,0,-1,0,3.33,0,0,3.130057,3.776062,0,3.505263,3.33,0,0,6.817575,4.489457,0,3.505263,-3.505263,3.837437,27.41021,0.2163146,7.106062,0,0,4.489457
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5651923,0.5651923,0,-1,0,0.5651923,0,0,0,0,0,0.5949393,0.5651923,0,0,10.71231,0.9841936,0,0.5949393,-0.5949393,3.210316,22.93078,0.2163146,0.6217116,0,0,0.9841936
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37336,0.3892543,0,0,0,3.210316,22.93078,0.2163146,0,0,0,0.3892543
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.258259,0.3697915,0,-1,0,0.3697915,0,0,0.8884675,1.014293,0,0.3892543,0.3697915,0,0,11.37336,0.3892543,0,0.3892543,-0.3892543,2.800006,20,0.2163146,1.384085,0,0,0.3892543
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2457555,0,0,-1,0,0,0,0,0.2457555,0.270331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163146,0.270331,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9670933,0,0,-1,0,0,0,0,0.9670933,1.063803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163146,1.063803,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.7096014,0,0,-1,0,0,0,0,0.7096014,0.7805616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163146,0.7805616,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8080614,0,0,-1,0,0,0,0,0.8080614,0.8888676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163146,0.8888676,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.6911384,0.6911384,4.196402,0,1.310618,0.6911384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163994,0.7602523,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.462426,1.462426,4.728669,0,1.455927,1.462426,7.346849,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.216559,1.608668,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.905422,4.905422,5,0,1.53,4.905422,12.79107,1.387779E-17,0,0,0.6274557,0,0,0.09457826,0.08984935,5.265487,5.886336,0.717305,0,0.717305,9.685245,69.18018,0.2165855,5.395964,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.619362,3.619362,5,0,1.53,3.619362,36.71794,0,0,0,1.328955,0,0,1.380638,1.311606,4.548182,6.531911,2.640561,0,2.640561,12.1903,87.0734,0.2166975,3.981298,1.063164,5,7.860866
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.876814,1.876814,0,-1,0,1.876814,122.3091,0,0,0,2.295513,1.975594,1.876814,0,0,1.90762,8.908416,0.3199196,0,0.3199196,12.4938,89.24127,0.2166637,2.064495,1.836411,0,11.20393
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4124049,0.4124049,0,0,0,0.4124049,865.9426,1.549379,0,0,3.57119,0.4341104,0.4124049,0,0,1.587701,9.196343,1.587701,0,1.587701,14.00003,100,0.2164962,0.4536454,2.856952,0,12.76753
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,6.863786,6.863786,3.533786,0,1.129724,6.863786,53.58657,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164962,7.550165,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7297277,0.7297277,0,0,0,0.7297277,505.0236,2.917163,0,0,3.685297,0.7681345,0.7297277,0,0,0,10.62527,0,0,0,14.00003,100,0.2164962,0.8027005,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.952575,1.952575,0,0,0,1.952575,187.0789,1.597515,0,0,3.652858,2.055343,1.952575,0,0,0,10.62527,0,0,0,14.00003,100,0.2164962,2.147833,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.777298,3.33,0,-1,0,3.33,77.83851,0,1.447298,1.925028,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2164962,5.255028,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2163893,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163893,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.637566,5.637566,5,0,1.53,5.637566,9.284554,0,0,0,0.5234229,0.6711218,0.6375657,0,0,0,10.62527,0,0.1476989,-0.1476989,13.84434,98.88794,0.2163893,6.201322,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.021683,2.021683,0,0,0,2.021683,6.778702,0,4.440892E-16,0,0.1370439,2.128088,2.021683,0,0,0.1641099,10.47758,0,1.991044,-1.991044,11.74559,83.89694,0.2163893,2.223852,0.1096351,0,10.61462
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.26475,3.33,0,-1,0,3.33,0,0,5.93475,6.861225,0,3.505263,3.33,0,0,2.376381,8.486531,0,3.505263,-3.505263,8.050723,57.50505,0.2163893,10.19123,0,0,8.486531
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.63238,3.33,0,-1,0,3.33,0,0,3.302379,3.965617,0,3.505263,3.33,0,0,6.271118,4.981268,0,3.505263,-3.505263,4.355852,31.11316,0.2163893,7.295617,0,0,4.981268
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.672296,1.402205,0,-1,0,1.402205,0,0,2.270091,2.63732,0,1.476005,1.402205,0,0,10.16585,1.476005,0,1.476005,-1.476005,2.800006,20,0.2163893,4.039526,0,0,1.476005
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8624341,0,0,-1,0,0,0,0,0.8624341,0.9486775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0.9486775,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.357438,0,0,-1,0,0,0,0,1.357438,1.493182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,1.493182,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.7889294,0,0,-1,0,0,0,0,0.7889294,0.8678223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0.8678223,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1184154,0,0,-1,0,0,0,0,0.1184154,0.130257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0.130257,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4779712,0,0,-1,0,0,0,0,0.4779712,0.5257683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0.5257683,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.219181,0,0,-1,0,0,0,0,1.219181,1.3411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,1.3411,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.223555,0,0,-1,0,0,0,0,0.223555,0.2459105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0.2459105,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163893,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5700917,0.5700917,4.075355,0,1.277572,0.5700917,15.80655,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2164461,0.6271009,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.939244,2.939244,5,0,1.53,2.939244,29.8284,0,0,0,0.8767294,0,0,2.060756,1.957719,8.385749,3.078101,2.834448,0,2.834448,8.733602,62.38275,0.2165743,3.233168,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,6.987635,6.987635,5,0,1.53,6.987635,26.23895,0,0,0,1.833482,2.092247,1.987635,0,0,5.551301,5.629104,0,0.2587653,-0.2587653,8.460839,60.43445,0.2165743,7.686398,1.466785,5,7.462585
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,5.838818,5.370338,2.801153,0,2.801153,11.11825,79.41589,0.2162803,0,2.240922,0,8.171492
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.698585,2.698585,0,0,0,2.698585,110.7152,0,0,0,2.987743,2.840616,2.698585,0,0,3.037664,7.891376,0.1471273,0,0.1471273,11.25782,80.41286,0.2162649,2.968443,2.390194,0,10.87912
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.754237,4.754237,3.61105,0,1.150817,4.754237,86.11038,0,0,0,4.093892,1.203355,1.143187,0,0,2.890537,8.023791,2.890537,0,2.890537,14.00003,100,0.2162834,5.229661,3.275113,5,12.11768
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162834,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162834,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162834,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.731062,2.731062,0,0,0,2.731062,72.4014,0,0,0,1.977327,2.874803,2.731062,0,0,0,10.62527,0,0.8974751,-0.8974751,13.05401,93.24271,0.2162834,3.004169,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.584664,2.584664,0,0,0,2.584664,67.40655,0,4.440892E-16,0,1.742233,2.720699,2.584664,0,0,0.9971946,9.727799,0,0.9784661,-0.9784661,12.02261,85.87563,0.2162834,2.84313,1.393786,0,11.47003
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.628723,3.628723,4.700561,0,1.448253,3.628723,26.34892,0,0,0,0.9561292,0,0,1.071837,1.018246,2.084379,8.749333,1.974375,0,1.974375,13.89567,99.25458,0.2163673,3.991595,0.7649034,5,9.705462
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.03838918,0,0,0.1483936,0,0,0,0,0.1100044,10.52627,0.1100044,0,0.1100044,14.00003,100,0.2163558,0,0.1187148,0,10.67466
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.523029,3.33,0,-1,0,3.33,0,0,0.1930287,0.5453316,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2163558,3.875332,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.482588,3.33,0,-1,0,3.33,0,0,4.152588,4.900847,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2163558,8.230846,0,0,7.120011
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.529949,3.33,0,-1,0,3.33,0,0,0.1999487,0.5529435,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2163558,3.882944,0,0,3.614748
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7629861,0.1040105,0,-1,0,0.1040105,0,0,0.6589756,0.7352742,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2163558,0.8392847,0,0,0.1094847
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.8804026,0,0,-1,0,0,0,0,0.8804026,0.9684429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,0.9684429,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3892328,0,0,-1,0,0,0,0,0.3892328,0.428156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,0.428156,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3577305,0,0,-1,0,0,0,0,0.3577305,0.3935036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,0.3935036,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.165146,0,0,-1,0,0,0,0,1.165146,1.28166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,1.28166,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4736118,0,0,-1,0,0,0,0,0.4736118,0.520973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,0.520973,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.174498,0,0,-1,0,0,0,0,1.174498,1.291948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163558,1.291948,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.26618,0.26618,3.771443,0,1.194604,0.26618,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163773,0.292798,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.56271,1.56271,4.806853,0,1.477271,1.56271,6.243525,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2165335,1.718981,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.693164,2.693164,5,0,1.53,2.693164,26.04727,0,0,0,0.7014958,0,0,2.306836,2.191494,5.296356,5.858553,2.89299,0,2.89299,11.71999,83.71408,0.216666,2.962481,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.40442,1.40442,0,0,0,1.40442,56.8744,0,0,0,0.7987553,1.478337,1.40442,0,0,2.403367,8.462244,0,0.6795813,-0.6795813,11.00365,78.59736,0.216666,1.544862,0.6390042,0,9.261
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.199607,3.199607,0,-1,0,3.199607,40.98886,0,0,0.1895677,1.311482,3.368007,3.199607,0,0,3.158457,7.782663,0,2.056525,-2.056525,8.835885,63.11334,0.216666,3.519568,1.049186,0,9.094146
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1645786,0.1645786,0,0,0,0.1645786,1025.854,0,0,0,1.688337,0.1732406,0.1645786,0,0,5.443485,5.726138,1.515096,0,1.515096,10.27323,73.38008,0.2165082,0.1810365,1.350669,0,7.414475
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.26785,6.26785,5,0,1.53,6.26785,25.72992,0,0,0,1.612713,1.334579,1.26785,0,0,3.928389,7.089725,0.2781339,0,0.2781339,10.53709,75.26479,0.2165178,6.894635,1.29017,5,8.702437
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.151658,2.151658,2.618242,0,0.87978,2.151658,146.8223,0,0,0,3.159114,0,0,0.4665835,0.4432543,3.650255,7.340045,3.602369,0,3.602369,13.9546,99.67551,0.2163426,2.366824,2.527291,5,10.49916
