Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.580021,3.580021,1.523961,0,0.5810414,3.580021,61.79181,2.151057E-16,0,0,2.21216,2.164274,2.05606,0,0,0.0478862,10.58218,0.0478862,0,0.0478862,14.00003,100,0.2163443,3.938024,1.769728,5,12.79434
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.729583,3.33,0,-1,0,3.33,66.6503,0,1.399583,1.872542,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2163443,5.202542,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.216196,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.799959,2.799959,0,0,0,2.799959,43.75748,0,4.440892E-16,0,1.225191,2.947325,2.799959,0,0,0,10.62527,0,1.722134,-1.722134,12.18474,87.03368,0.216196,3.079955,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.913482,8.90314,0.4292341,0,0.4292341,12.59195,89.9423,0.2161515,0,0.3433872,0,9.332375
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.628801,6.628801,5,0,1.53,6.628801,0.7120953,0,0,0,0.04720338,1.714527,1.628801,0,0,1.484248,9.289451,0,1.667324,-1.667324,10.83443,77.38866,0.2161515,7.291681,0.0377627,5,9.336655
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.440457,2.440457,0,-1,0,2.440457,0,0,4.440892E-16,0,0,2.568902,2.440457,0,0,3.33683,7.622127,0,2.568902,-2.568902,8.126573,58.04683,0.2161515,2.684503,0,0,7.622127
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.230619,2.230619,0,-1,0,2.230619,0,0,4.440892E-16,0,0,2.34802,2.230619,0,0,6.191165,5.053225,0,2.34802,-2.34802,5.651542,40.36808,0.2161515,2.453681,0,0,5.053225
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.800076,2.705205,0,0,0,5.651542,40.36808,0.2161515,0,0,0,2.705205
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.887825,1.887825,0,-1,0,1.887825,0,0,2.220446E-16,0,0,1.987184,1.887825,0,0,8.800076,2.705205,0,1.987184,-1.987184,3.556866,25.40614,0.2161515,2.076608,0,0,2.705205
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00806,0.718021,0,0,0,3.556866,25.40614,0.2161515,0,0,0,0.718021
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.149211,0.6821199,0,-1,0,0.6821199,0,0,0.4670912,0.5820124,0,0.718021,0.6821199,0,0,11.00806,0.718021,0,0.718021,-0.718021,2.800006,20,0.2161515,1.264132,0,0,0.718021
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4165888,0,0,-1,0,0,0,0,0.4165888,0.4582477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161515,0.4582477,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2210364,0,0,-1,0,0,0,0,0.2210364,0.24314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161515,0.24314,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8544924,0,0,-1,0,0,0,0,0.8544924,0.9399416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161515,0.9399416,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.7784429,0,0,-1,0,0,0,0,0.7784429,0.8562872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161515,0.8562872,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4366876,0.4366876,3.941951,0,1.241153,0.4366876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161978,0.4803564,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.5948638,0.5948638,4.100127,0,1.284335,0.5948638,8.12211,0,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.216262,0.6543501,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.550371,2.550371,5,0,1.53,2.550371,31.47893,0,0,0,0.8028294,0,0,2.449629,2.327148,5.097545,6.037484,3.129977,0,3.129977,12.13343,86.66718,0.216404,2.805408,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.153018,2.153018,0,0,0,2.153018,66.51672,0,0,0,1.432117,2.266335,2.153018,0,0,1.967567,8.854464,0,0.8342179,-0.8342179,11.25409,80.38618,0.216404,2.36832,1.145694,0,10.28658
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.181739,2.181739,0,-1,0,2.181739,97.04987,0,0,0,2.117375,2.296567,2.181739,0,0,2.894476,8.020246,0,0.1791927,-0.1791927,11.0652,79.03699,0.216404,2.399913,1.6939,0,10.13762
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.644845,1.644845,0,0,0,1.644845,200.8843,0,0,0,3.304236,1.731416,1.644845,0,0,3.093579,7.841053,1.572819,0,1.572819,12.55731,89.69489,0.2162416,1.80933,2.643389,0,11.14529
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,5.927051,5.927051,4.104356,0,1.285489,5.927051,58.02861,0,0,0,3.439385,1.918626,1.822694,0,0,1.52076,9.256591,1.52076,0,1.52076,14.00003,100,0.2162938,6.519756,2.751508,5,12.69598
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.260211,2.260211,0,-1,0,2.260211,131.3527,0.5896785,0,0,2.968848,2.37917,2.260211,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,2.486233,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5088456,0.5088456,0,0,0,0.5088456,414.7293,1.574705,0,0,2.110332,0.5356269,0.5088456,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,0.5597302,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.958486,4.958486,3.312454,0,1.0693,4.958486,34.94344,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,5.454335,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2078807,0.2078807,0,0,0,0.2078807,470.7584,0.759794,0,0,0.9786158,0.2188218,0.2078807,0,0,0,10.62527,0,0,0,14.00003,100,0.2162938,0.2286687,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.526105,7.526105,5,0,1.53,7.526105,2.016156,0,0,0,0.151738,2.659058,2.526105,0,0,0,10.62527,0,2.50732,-2.50732,11.35708,81.12184,0.2162938,8.278716,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.990503,3.33,0,-1,0,3.33,0,0,2.660503,3.259554,0,3.505263,3.33,0,0,2.785911,8.117954,0,3.505263,-3.505263,7.662209,54.72995,0.2162938,6.589554,0,0,8.117954
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1916775,0.1916775,0,-1,0,0.1916775,0,0,2.775558E-17,0,0,0.2017657,0.1916775,0,0,6.680648,4.612691,0,0.2017657,-0.2017657,7.449529,53.21082,0.2162938,0.2108452,0,0,4.612691
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.140892,3.140892,0,-1,0,3.140892,0,0,4.440892E-16,0.1249811,0,3.306202,3.140892,0,0,6.904832,4.410925,0,3.306202,-3.306202,3.964486,28.3177,0.2162938,3.454981,0,0,4.410925
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.585023,0.585023,0,-1,0,0.585023,0,0,0,0,0,0.6158137,0.585023,0,0,10.57839,1.104723,0,0.6158137,-0.6158137,3.315361,23.68111,0.2162938,0.6435254,0,0,1.104723
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7538583,0.464464,0,-1,0,0.464464,0,0,0.2893943,0.3647801,0,0.4889095,0.464464,0,0,11.26263,0.4889095,0,0.4889095,-0.4889095,2.800006,20,0.2162938,0.8292441,0,0,0.4889095
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3797168,0,0,-1,0,0,0,0,0.3797168,0.4176885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,0.4176885,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.223053,0,0,-1,0,0,0,0,1.223053,1.345358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,1.345358,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3562291,0,0,-1,0,0,0,0,0.3562291,0.391852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,0.391852,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1430555,0,0,-1,0,0,0,0,0.1430555,0.157361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,0.157361,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9191526,0,0,-1,0,0,0,0,0.9191526,1.011068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,1.011068,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162938,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.8163458,0.8163458,4.321609,0,1.344799,0.8163458,2.920015,4.440892E-16,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2163919,0.8979804,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05183242,0.05183242,3.557096,0,1.136087,0.05183242,1697.432,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2162917,0.05701566,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.109574,3.109574,5,0,1.53,3.109574,46.14787,0,0,0,1.435002,0,0,1.890427,1.795905,4.242202,6.807292,3.230907,0,3.230907,13.04063,93.14716,0.2164283,3.420531,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.39425,0,0,2.405545,0,0,0,0,1.011295,9.715109,1.011295,0,1.011295,14.00003,100,0.2163245,0,1.924436,0,12.12065
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06656694,0.06656694,0,0,0,0.06656694,5166.638,3.369203,0,0,3.439273,0.07007047,0.06656694,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,0.07322364,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,5.844806,5.844806,2.677784,0,0.896035,5.844806,57.03709,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,6.429286,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.719636,1.719636,0,-1,0,1.719636,187.776,1.41892,0,0,3.229063,1.810143,1.719636,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,1.891599,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.019877,5.019877,2.079638,0,0.7327413,5.019877,61.65466,0,0,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,5.521865,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.258401,3.258401,1.290536,0,0.5173163,3.258401,63.57219,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2163245,3.584241,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.85127,1.85127,0,0,0,1.85127,51.87958,0,2.220446E-16,0,0.9604313,1.948706,1.85127,0,0,0,10.62527,0,0.9882743,-0.9882743,12.9583,92.55907,0.2163245,2.036397,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.098083,9.637,0.1508647,0,0.1508647,13.10142,93.58138,0.2163091,0,0.1206918,0,9.787865
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9472179,9.772779,0,0,0,13.10142,93.58138,0.2163091,0,0,0,9.772779
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.168418,2.168418,0,-1,0,2.168418,0,0,0,0,0,2.282545,2.168418,0,0,0.9472179,9.772779,0,2.282545,-2.282545,10.6954,76.39559,0.2163091,2.38526,0,0,9.772779
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483379,7.490233,0,0,0,10.6954,76.39559,0.2163091,0,0,0,7.490233
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6207102,0.6207102,0,-1,0,0.6207102,0,0,1.110223E-16,0,0,0.6533792,0.6207102,0,0,3.483379,7.490233,0,0.6533792,-0.6533792,10.00668,71.47616,0.2163091,0.6827812,0,0,7.490233
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.209356,6.836854,0,0,0,10.00668,71.47616,0.2163091,0,0,0,6.836854
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.325751,1.325751,0,-1,0,1.325751,0,0,0,0,0,1.395527,1.325751,0,0,4.209356,6.836854,0,1.395527,-1.395527,8.535667,60.96893,0.2163091,1.458326,0,0,6.836854
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9107206,0.9107206,0,-1,0,0.9107206,0,0,1.110223E-16,0,0,0.9586533,0.9107206,0,0,5.759942,5.441327,0,0.9586533,-0.9586533,7.525158,53.75102,0.2163091,1.001793,0,0,5.441327
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.825112,4.482673,0,0,0,7.525158,53.75102,0.2163091,0,0,0,4.482673
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.079883,1.079883,0,-1,0,1.079883,0,0,0,0,0,1.136719,1.079883,0,0,6.825112,4.482673,0,1.136719,-1.136719,6.326951,45.19241,0.2163091,1.187872,0,0,4.482673
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.088134,3.345954,0,0,0,6.326951,45.19241,0.2163091,0,0,0,3.345954
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.177699,1.177699,0,0,0,1.177699,0,0,2.220446E-16,0,0,1.239683,1.177699,0,0,8.088134,3.345954,0,1.239683,-1.239683,5.02021,35.85857,0.2163091,1.295469,0,0,3.345954
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1093779,0.1093779,0,0,0,0.1093779,14.39761,0,1.387779E-17,0,0.01574781,0.1151347,0.1093779,0,0,9.46556,2.106271,0,0.09938685,-0.09938685,4.915447,35.11026,0.2163091,0.1203157,0.01259825,0,2.122018
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.86904,3.86904,5,0,1.53,3.86904,25.88746,0,0,0,1.001596,0,0,1.13096,1.074412,9.57599,2.006884,2.076008,0,2.076008,6.884921,49.17791,0.2163955,4.255944,0.8012769,5,3.00848
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.545857,4.545857,5,0,1.53,4.545857,47.05175,0,0,0,2.138905,0,0,0.4541428,0.4314356,7.499981,3.875291,2.570341,0,2.570341,9.32336,66.5953,0.2164891,5.000443,1.711124,5,6.014196
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.440844,1.440844,0,-1,0,1.440844,212.2366,0,0,0,3.058,1.516678,1.440844,0,0,4.92964,6.188598,1.541321,0,1.541321,10.78559,77.03975,0.2163315,1.584929,2.4464,0,9.246597
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.880256,4.880256,4.298114,0,1.338385,4.880256,81.98546,4.440892E-16,0,0,4.001101,0.6127816,0.5821425,0,0,3.388319,7.575787,3.388319,0,3.388319,14.00003,100,0.2163789,5.368282,3.20088,5,11.57689
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.781804,4.781804,1.451804,0,0.5613425,4.781804,87.90528,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163789,5.259984,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.305727,2.305727,0,0,0,2.305727,199.6983,2.177417,0,0,4.604497,2.42708,2.305727,0,0,0,10.62527,0,0,0,14.00003,100,0.2163789,2.536299,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.022071,1.022071,0,0,0,1.022071,425.3883,3.271905,0,0,4.347768,1.075864,1.022071,0,0,0,10.62527,0,0,0,14.00003,100,0.2163789,1.124278,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,5.865582,3.33,0,-1,0,3.33,103.3773,0,2.535582,3.12214,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2163789,6.45214,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.61054,3.61054,1.25,0,0.50625,3.61054,79.3712,0.3111735,0,0,2.865729,2.484779,2.36054,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2163717,3.971594,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.922656,2.922656,0,0,0,2.922656,63.06959,0,0,0,1.843307,3.07648,2.922656,0,0,0,10.62527,0,1.233173,-1.233173,12.70015,90.71517,0.2163717,3.214921,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2942715,0.2942715,0,0,0,0.2942715,337.5436,0,0,0,0.9932947,0.3097595,0.2942715,0,0,1.370192,9.392101,0.6835352,0,0.6835352,13.34861,95.34701,0.216302,0.3236987,0.7946357,0,10.3854
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.30261,6.30261,5,0,1.53,6.30261,2.274768,4.440892E-16,0,0,0.1433697,1.371168,1.30261,0,0,0.6866567,10.00728,0,1.227798,-1.227798,12.05439,86.10265,0.216302,6.932871,0.1146958,5,10.15065
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.058529,1.058529,0,-1,0,1.058529,0,0,0,0,0,1.114241,1.058529,0,0,2.050877,8.779485,0,1.114241,-1.114241,10.87988,77.71328,0.216302,1.164382,0,0,8.779485
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288924,7.665243,0,0,0,10.87988,77.71328,0.216302,0,0,0,7.665243
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.614196,3.33,0,-1,0,3.33,0,0,3.284196,3.945616,0,3.505263,3.33,0,0,3.288924,7.665243,0,3.505263,-3.505263,7.185009,51.32139,0.216302,7.275616,0,0,7.665243
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2440868,0.2440868,0,-1,0,0.2440868,0,0,0,0,0,0.2569335,0.2440868,0,0,7.18366,4.15998,0,0.2569335,-0.2569335,6.914178,49.38689,0.216302,0.2684955,0,0,4.15998
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.469142,3.903047,0,0,0,6.914178,49.38689,0.216302,0,0,0,3.903047
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7577063,0.7577063,0,-1,0,0.7577063,0,0,0,0,0,0.7975855,0.7577063,0,0,7.469142,3.903047,0,0.7975855,-0.7975855,6.073449,43.38169,0.216302,0.8334769,0,0,3.903047
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.355348,3.105461,0,0,0,6.073449,43.38169,0.216302,0,0,0,3.105461
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5045882,0.5045882,0,-1,0,0.5045882,0,0,0,0,0,0.5311455,0.5045882,0,0,8.355348,3.105461,0,0.5311455,-0.5311455,5.513572,39.38258,0.216302,0.5550471,0,0,3.105461
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4937337,0.4937337,0,-1,0,0.4937337,0,0,5.551115E-17,0,0,0.5197197,0.4937337,0,0,8.94551,2.574316,0,0.5197197,-0.5197197,4.96574,35.4695,0.216302,0.5431071,0,0,2.574316
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6189806,0.6189806,0,-1,0,0.6189806,0,0,0,0,0,0.6515585,0.6189806,0,0,9.522976,2.054596,0,0.6515585,-0.6515585,4.278937,30.56377,0.216302,0.6808786,0,0,2.054596
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.9892825,0.9892825,0,0,0,0.9892825,0,0,1.110223E-16,0,0,1.04135,0.9892825,0,0,10.24693,1.403037,0,1.04135,-1.04135,3.181257,22.72322,0.216302,1.088211,0,0,1.403037
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,11.40399,0.3616873,0.01667497,0,0.01667497,3.197077,22.83622,0.2163003,0,0.01333998,0,0.3783622
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.305855,3.305855,5,0,1.53,3.305855,29.97406,0,0,0,0.9908989,0,0,1.694145,1.609438,11.38731,0.3766947,2.600337,0,2.600337,5.663973,40.45687,0.2164119,3.63644,0.7927191,5,1.367594
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.013998,3.013998,5,0,1.53,3.013998,57.57065,0,0,0,1.735178,0,0,1.986002,1.886702,8.786973,2.716998,3.62188,0,3.62188,9.09999,64.9998,0.2165617,3.315397,1.388142,5,4.452176
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.607093,2.607093,0,-1,0,2.607093,112.7656,0,0,0,2.939904,2.744308,2.607093,0,0,5.165093,5.97669,0.1955961,0,0.1955961,9.285549,66.32522,0.2165418,2.867802,2.351923,0,8.916595
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.475777,1.475777,0,0,0,1.475777,239.8457,0,0,0,3.539587,1.553449,1.475777,0,0,4.969497,6.152727,1.986137,0,1.986137,11.16976,79.78387,0.2163398,1.623354,2.831669,0,9.692313
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.22062,1.22062,0,0,0,1.22062,275.2115,0,0,0,3.359285,1.284863,1.22062,0,0,2.98336,7.94025,2.074422,0,2.074422,13.13773,93.84077,0.2161292,1.342682,2.687428,0,11.29954
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.762654,1.762654,0,0,0,1.762654,244.6538,1.548038,0,0,4.312402,1.855426,1.762654,0,0,0.9089375,9.80723,0.9089375,0,0.9089375,14.00003,100,0.2160371,1.93892,3.449921,0,14.11963
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.666609,1.666609,0,0,0,1.666609,238.8807,2.226882,0,0,3.981208,1.754325,1.666609,0,0,0,10.62527,0,0,0,14.00003,100,0.2160371,1.83327,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.380798,3.33,0,-1,0,3.33,112.7481,0.2492502,0.05079794,0.3888777,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2160371,3.718878,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.152802,4.152802,1.739395,0,0.6398547,4.152802,61.17385,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2160371,4.568082,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.38264,2.38264,0,0,0,2.38264,74.54185,0,0,0,1.776064,2.508043,2.38264,0,0,0,10.62527,0,0.7319781,-0.7319781,13.22846,94.48878,0.2160371,2.620904,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.883674,4.883674,4.75097,0,1.462015,4.883674,19.51395,0,0,0,0.9529975,0.1396885,0.1327041,0,0,0.8133091,9.893296,0.8133091,0,0.8133091,14.00003,100,0.2160646,5.372041,0.762398,5,10.84629
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1953617,0.1953617,0,0,0,0.1953617,80.52883,0,0,0,0.1573225,0.2056439,0.1953617,0,0,0,10.62527,0,0.0483214,-0.0483214,13.94909,99.63618,0.2160646,0.2148979,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.345368,3.33,0,-1,0,3.33,0,0,2.015368,2.549905,0,3.505263,3.33,0,0,0.05369045,10.57695,0,3.505263,-3.505263,10.25422,73.24429,0.2160646,5.879905,0,0,10.57695
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.014004,1.014004,0,-1,0,1.014004,0,0,2.220446E-16,0,0,1.067373,1.014004,0,0,3.948427,7.07169,0,1.067373,-1.067373,9.129111,65.20781,0.2160646,1.115404,0,0,7.07169
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.229468,1.229468,0,-1,0,1.229468,0,0,2.220446E-16,0,0,1.294177,1.229468,0,0,5.134397,6.004317,0,1.294177,-1.294177,7.764929,55.46367,0.2160646,1.352415,0,0,6.004317
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.489903,1.489903,0,-1,0,1.489903,0,0,2.220446E-16,0,0,1.568319,1.489903,0,0,6.572371,4.71014,0,1.568319,-1.568319,6.111775,43.65545,0.2160646,1.638893,0,0,4.71014
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.11081,1.11081,0,-1,0,1.11081,0,0,0,0,0,1.169274,1.11081,0,0,8.314948,3.14182,0,1.169274,-1.169274,4.879252,34.85173,0.2160646,1.221891,0,0,3.14182
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.693572,1.693572,0,-1,0,1.693572,0,0,2.220446E-16,0,0,1.782707,1.693572,0,0,9.614141,1.972547,0,1.782707,-1.782707,3.000114,21.42934,0.2160646,1.862929,0,0,1.972547
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.760274,0.1803474,0,-1,0,0.1803474,0,0,1.579927,1.755954,0,0.1898393,0.1803474,0,0,11.59493,0.1898393,0,0.1898393,-0.1898393,2.800006,20,0.2160646,1.936302,0,0,0.1898393
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160646,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8125686,0,0,-1,0,0,0,0,0.8125686,0.8938255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160646,0.8938255,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.376054,0,0,-1,0,0,0,0,1.376054,1.513659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160646,1.513659,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2578687,0.2578687,3.763132,0,1.192335,0.2578687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160846,0.2836556,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.9889309,0.9889309,4.494194,0,1.391915,0.9889309,10.16637,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2161981,1.087824,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.769019,1.769019,4.825055,0,1.48224,1.769019,30.30755,0,0,0,0.5361465,0,0,3.056035,2.903233,5.045322,6.084485,3.43938,0,3.43938,12.4765,89.11766,0.2163558,1.945921,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.724155,3.724155,4.392303,0,1.364099,3.724155,24.23714,0,0,0,0.9026288,0,0,0.6681476,0.6347402,1.605942,9.179926,1.537369,0,1.537369,13.93497,99.53533,0.2164165,4.096571,0.7221031,5,10.08255
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.411316,1.411316,0,-1,0,1.411316,79.85683,0,0,0,1.127032,1.485596,1.411316,0,0,0.06857304,10.56356,0,0.3585635,-0.3585635,13.55701,96.83562,0.2164165,1.552447,0.9016256,0,11.69059
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.464072,1.464072,0,0,0,1.464072,99.10943,0,0,0,1.451033,1.541128,1.464072,0,0,0.466977,10.205,0,0.09009501,-0.09009501,13.46205,96.15728,0.2164165,1.610479,1.160827,0,11.65603
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.164782,2.164782,0,0,0,2.164782,125.2842,0,0,0,2.712129,2.278718,2.164782,0,0,0.5670825,10.1149,0.4334112,0,0.4334112,13.87322,99.0942,0.2163727,2.38126,2.169703,0,12.82703
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.192958,0,0,3.32663,0,0,0,0,0.1336713,10.50497,0.1336713,0,0.1336713,14.00003,100,0.2163593,0,2.661304,0,13.8316
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.50141,1.50141,0,0,0,1.50141,207.0842,1.528752,0,0,3.109184,1.580432,1.50141,0,0,0,10.62527,0,0,0,14.00003,100,0.2163593,1.651551,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.690936,1.690936,0,-1,0,1.690936,203.335,1.658331,0,0,3.438263,1.779932,1.690936,0,0,0,10.62527,0,0,0,14.00003,100,0.2163593,1.860029,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163593,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.099327,4.099327,2.813761,0,0.9331568,4.099327,33.01096,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2163593,4.50926,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8058423,0.8058423,0,0,0,0.8058423,93.03168,0,0,0,0.7496887,0.8482551,0.8058423,0,0,0,10.62527,0,0.09856644,-0.09856644,13.89613,99.25787,0.2163593,0.8864266,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,6.880898,6.880898,5,0,1.53,6.880898,1.600757,2.220446E-16,0,0,0.1101465,1.979893,1.880898,0,0,0.1095183,10.52671,0,1.869746,-1.869746,11.92524,85.18015,0.2163593,7.568988,0.08811717,5,10.63685
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187014,8.656961,0,0,0,11.92524,85.18015,0.2163593,0,0,0,8.656961
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187014,8.656961,0,0,0,11.92524,85.18015,0.2163593,0,0,0,8.656961
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.803178,3.33,0,-1,0,3.33,0,0,0.473178,0.8534958,0,3.505263,3.33,0,0,2.187014,8.656961,0,3.505263,-3.505263,8.230372,58.78826,0.2163593,4.183496,0,0,8.656961
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3457335,0.3457335,0,-1,0,0.3457335,0,0,5.551115E-17,0,0,0.36393,0.3457335,0,0,6.081751,5.151699,0,0.36393,-0.36393,7.846756,56.04815,0.2163593,0.3803069,0,0,5.151699
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2806905,0.2806905,0,-1,0,0.2806905,0,0,5.551115E-17,0,0,0.2954637,0.2806905,0,0,6.486118,4.787768,0,0.2954637,-0.2954637,7.53531,53.82354,0.2163593,0.3087596,0,0,4.787768
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1796808,0.1796808,0,-1,0,0.1796808,0,0,0,0,0,0.1891377,0.1796808,0,0,6.814411,4.492305,0,0.1891377,-0.1891377,7.335942,52.39948,0.2163593,0.1976489,0,0,4.492305
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.7842826,0.7842826,0,-1,0,0.7842826,0,0,0,0,0,0.8255607,0.7842826,0,0,7.024564,4.303167,0,0.8255607,-0.8255607,6.465724,46.18365,0.2163593,0.8627109,0,0,4.303167
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6562533,0.6562533,0,-1,0,0.6562533,0,0,1.110223E-16,0,0,0.6907929,0.6562533,0,0,7.941854,3.477606,0,0.6907929,-0.6907929,5.737565,40.98252,0.2163593,0.7218786,0,0,3.477606
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.053179,1.053179,0,-1,0,1.053179,0,0,0,0,0,1.108609,1.053179,0,0,8.709401,2.786813,0,1.108609,-1.108609,4.568988,32.63556,0.2163593,1.158497,0,0,2.786813
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.117001,1.117001,0,-1,0,1.117001,0,0,0,0,0,1.175791,1.117001,0,0,9.941189,1.678204,0,1.175791,-1.175791,3.329596,23.78278,0.2163593,1.228701,0,0,1.678204
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24762,0.5024135,0,0,0,3.329596,23.78278,0.2163593,0,0,0,0.5024135
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.132658,1.132658,4.637922,0,1.431153,1.132658,2.078079,4.440892E-16,0,0,0.02353754,0,0,3.505263,3.33,11.24762,0.5024135,3.353538,0,3.353538,6.511041,46.50734,0.2164999,1.245924,0.01883003,5,0.525951
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1901487,0.1901487,3.695412,0,1.173847,0.1901487,28.01004,0,0,0,0.05326073,0,0,3.505263,3.33,7.894085,3.520597,3.383261,0,3.383261,9.720684,69.43332,0.2165042,0.2091635,0.04260859,5,3.573858
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.264013,3.264013,5,0,1.53,3.264013,5.999448,0,0,0,0.1958228,0,0,1.735987,1.649187,4.510825,6.565532,1.84501,0,1.84501,11.47101,81.93565,0.2165894,3.590415,0.1566582,5,6.761355
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.574484,3.33,0,-1,0,3.33,5.364237,0,2.244484,2.801932,0.1786291,3.505263,3.33,0,0,2.665815,8.226041,0,3.326634,-3.326634,7.964434,56.8887,0.2165894,6.131932,0.1429033,0,8.40467
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.520355,5.520355,5,0,1.53,5.520355,5.730068,0,8.881784E-16,0,0.3163201,0.5477417,0.5203546,0,0,6.362075,4.899407,0,0.2314217,-0.2314217,7.720494,55.14628,0.2165894,6.07239,0.253056,5,5.215727
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.717015,2.717015,5,0,1.53,2.717015,30.35464,0,0,0,0.8247401,0,0,2.282985,2.168836,6.61921,4.667985,2.993576,0,2.993576,10.56045,75.43163,0.2167201,2.988716,0.659792,5,5.492725
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.795413,2.795413,5,0,1.53,2.795413,33.65883,0,0,0,0.9409032,0,0,2.204587,2.094358,3.625634,7.362204,3.035261,0,3.035261,13.43995,95.99946,0.2168507,3.074954,0.7527226,5,8.303107
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.374967,5.374967,5,0,1.53,5.374967,12.50482,0,0,0,0.6721297,0.3947021,0.374967,0,0,0.5903728,10.09394,0.2774276,0,0.2774276,13.70314,97.87939,0.2168598,5.912464,0.5377038,5,10.76607
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.691022,2.691022,0,-1,0,2.691022,11.62634,0,0,0,0.3128674,2.832655,2.691022,0,0,0.3129452,10.34362,0,2.519788,-2.519788,11.04705,78.90736,0.2168598,2.960124,0.2502939,0,10.65649
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.362957,2.362957,0,0,0,2.362957,21.05338,0,4.440892E-16,0,0.4974825,2.487324,2.362957,0,0,3.112709,7.823836,0,1.989841,-1.989841,8.949576,63.92542,0.2168598,2.599253,0.397986,0,8.321319
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.931371,1.931371,0,0,0,1.931371,4.457076,0,4.440892E-16,0,0.08608266,2.033022,1.931371,0,0,5.323644,5.833995,0,1.946939,-1.946939,6.897322,49.26649,0.2168598,2.124508,0.06886613,0,5.920077
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.486909,3.887056,0.01166305,0,0.01166305,6.908387,49.34552,0.2168587,0,0.009330438,0,3.898719
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.982999,2.982999,0,0,0,2.982999,5.551013,0,0,0,0.1655867,3.139999,2.982999,0,0,7.475246,3.897552,0,2.974413,-2.974413,3.77308,26.95052,0.2168587,3.281299,0.1324693,0,4.063139
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,10.80583,0.8769827,0,-1,0,0.8769827,0,0,9.928845,11.00943,0,0.9231398,0.8769827,0,0,10.78015,0.9231398,0,0.9231398,-0.9231398,2.800006,20,0.2168587,11.88641,0,0,0.9231398
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.611621,0,0,-1,0,0,0,0,3.611621,3.972783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,3.972783,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.732808,0,0,-1,0,0,0,0,7.732808,8.506089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,8.506089,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.05178,0,0,-1,0,0,0,0,1.05178,1.156957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,1.156957,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.157795,0,0,-1,0,0,0,0,1.157795,1.273574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,1.273574,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9112015,0,0,-1,0,0,0,0,0.9112015,1.002322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,1.002322,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8073238,0,0,-1,0,0,0,0,0.8073238,0.8880562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,0.8880562,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2577118,0,0,-1,0,0,0,0,0.2577118,0.2834829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,0.2834829,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8671375,0,0,-1,0,0,0,0,0.8671375,0.9538512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,0.9538512,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.7672223,0,0,-1,0,0,0,0,0.7672223,0.8439445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168587,0.8439445,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.850714,1.850714,5,0,1.53,1.850714,0,0,0,0,0,0,0,3.149287,2.991822,11.80586,0,2.991822,0,2.991822,5.638297,40.27347,0.2170004,2.035785,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3205526,0.3205526,3.825816,0,1.209448,0.3205526,12.03338,0,0,0,0.0385733,0,0,3.505263,3.33,8.814038,2.69264,3.368573,0,3.368573,8.834006,63.09992,0.2170236,0.3526078,0.03085864,5,2.731213
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.045122,3.045122,5,0,1.53,3.045122,2.945135,0,0,0,0.08968294,0,0,1.954878,1.857134,5.445465,5.724356,1.946817,0,1.946817,10.68092,76.29213,0.2171142,3.349634,0.07174636,5,5.814039
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.692202,4.692202,5,0,1.53,4.692202,14.35407,0,0,0,0.673522,0,0,0.3077984,0.2924085,3.498648,7.476491,0.9659305,0,0.9659305,11.59728,82.83756,0.21715,5.161422,0.5388176,5,8.150013
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.952685,1.952685,0,-1,0,1.952685,54.60786,0,2.220446E-16,0,1.066319,2.055458,1.952685,0,0,2.532717,8.345829,0,0.9891384,-0.9891384,10.55464,75.39012,0.21715,2.147953,0.8530555,0,9.412148
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.894156,3.894156,5,0,1.53,3.894156,20.14409,0,0,0,0.7844422,0,0,1.105844,1.050552,3.63176,7.35669,1.834994,0,1.834994,12.29547,87.82458,0.2172251,4.283572,0.6275538,5,8.141132
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.01297,3.01297,0,0,0,3.01297,32.45822,0,4.440892E-16,0,0.9779564,3.171548,3.01297,0,0,1.796766,9.008184,0,2.193591,-2.193591,9.983218,71.30856,0.2172251,3.314267,0.7823651,0,9.986141
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2105578,0.2105578,0,0,0,0.2105578,417.8542,0,0,0,0.8798246,0.2216398,0.2105578,0,0,4.234089,6.814594,0.6581848,0,0.6581848,10.60763,75.76862,0.2171593,0.2316136,0.7038597,0,7.694418
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.991074,1.991074,0,0,0,1.991074,77.4055,0,0,0,1.541201,2.095867,1.991074,0,0,3.575905,7.40696,0,0.5546665,-0.5546665,10.02296,71.59241,0.2171593,2.190181,1.232961,0,8.948161
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4102358,0.4102358,0,-1,0,0.4102358,102.7266,0,0,0,0.4214213,0.4318272,0.4102358,0,0,4.192201,6.852293,0,0.01040589,-0.01040589,10.01199,71.51406,0.2171593,0.4512594,0.337137,0,7.273715
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.6942324,0.6942324,0,0,0,0.6942324,114.4673,0,0,0,0.7946694,0.7307709,0.6942324,0,0,4.203763,6.841887,0.06389846,0,0.06389846,10.07261,71.94705,0.2171529,0.7636557,0.6357355,0,7.636557
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.481699,2.481699,0,0,0,2.481699,44.76003,0,0,0,1.110809,2.612314,2.481699,0,0,4.139864,6.899396,0,1.501505,-1.501505,8.489882,60.6419,0.2171529,2.729868,0.8886472,0,8.010205
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.665861,3.665861,5,0,1.53,3.665861,12.98017,0,0,0,0.4758349,0,0,1.334139,1.267432,5.808204,5.397891,1.743267,0,1.743267,10.14369,72.45479,0.217228,4.032447,0.380668,5,5.873726
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.185861,3.185861,5,0,1.53,3.185861,4.664554,0,0,0,0.1486062,0,0,1.814139,1.723432,4.064937,6.966831,1.872038,0,1.872038,11.91966,85.14027,0.2173137,3.504447,0.118885,5,7.115437
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.214273,3.33,0,-1,0,3.33,0,0,1.884273,2.405701,0,3.505263,3.33,0,0,2.192899,8.651665,0,3.505263,-3.505263,8.22479,58.74838,0.2173137,5.735701,0,0,8.651665
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.406649,3.33,0,-1,0,3.33,0,0,0.07664886,0.4173138,0,3.505263,3.33,0,0,6.087636,5.146402,0,3.505263,-3.505263,4.529918,32.35649,0.2173137,3.747314,0,0,5.146402
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.587473,1.559082,0,-1,0,1.559082,0,0,3.028391,3.487138,0,1.641139,1.559082,0,0,9.982372,1.641139,0,1.641139,-1.641139,2.800006,20,0.2173137,5.04622,0,0,1.641139
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.254389,0,0,-1,0,0,0,0,1.254389,1.379827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,1.379827,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.09697397,0,0,-1,0,0,0,0,0.09697397,0.1066714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,0.1066714,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.045649,0,0,-1,0,0,0,0,1.045649,1.150214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,1.150214,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5958176,0,0,-1,0,0,0,0,0.5958176,0.6553993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,0.6553993,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.157026,0,0,-1,0,0,0,0,1.157026,1.272729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,1.272729,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9035413,0,0,-1,0,0,0,0,0.9035413,0.9938954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,0.9938954,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2050046,0,0,-1,0,0,0,0,0.2050046,0.2255051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173137,0.2255051,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4807328,0.4807328,3.985996,0,1.253177,0.4807328,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173624,0.5288061,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8396729,0.8396729,4.344936,0,1.351168,0.8396729,11.42296,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2174514,0.9236402,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.301227,3.301227,5,0,1.53,3.301227,26.34547,0,0,0,0.8697236,0,0,1.698773,1.613835,5.049945,6.080324,2.483558,0,2.483558,11.56534,82.60941,0.2175548,3.631349,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.878112,4.878112,5,0,1.53,4.878112,34.62384,0,0,0,1.68899,0,0,0.1218875,0.1157931,2.566386,8.315526,1.804783,0,1.804783,13.27751,94.83915,0.2176147,5.365924,1.351192,5,10.00452
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8282023,0.8282023,0,-1,0,0.8282023,307.3077,0.9117342,0,0,2.54513,0.8717919,0.8282023,0,0,0.7616037,9.939831,0.7616037,0,0.7616037,14.00003,100,0.217539,0.9110225,2.036104,0,12.48496
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.807143,1.807143,0,0,0,1.807143,151.0011,0.8265495,0,0,2.728805,1.902256,1.807143,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,1.987857,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.80935,4.80935,2.83688,0,0.9394682,4.80935,43.17183,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,5.290286,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.041555,3.041555,1.251046,0,0.5065355,3.041555,61.96655,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,3.345711,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.9877498,0.9877498,0,-1,0,0.9877498,108.3496,0.03048623,0,0,1.070223,1.039737,0.9877498,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,1.086525,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.060201,4.060201,3.177555,0,1.032472,4.060201,22.88313,1.110223E-16,0,0,0.9291009,0.9291009,0.8826458,0,0,0,10.62527,0,0,0,14.00003,100,0.217539,4.46622,0.7432807,5,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.056712,7.056712,5,0,1.53,7.056712,4.315031,0,0,0,0.3044993,2.16496,2.056712,0,0,0,10.62527,0,1.860461,-1.860461,12.03893,85.99219,0.217539,7.762383,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.067178,8.764813,0.2065114,0,0.2065114,12.23484,87.39157,0.2175184,0,0.1652091,0,8.971325
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.458085,2.458085,0,0,0,2.458085,5.28011,0,0,0,0.1297896,2.587458,2.458085,0,0,1.860667,8.950674,0,2.457668,-2.457668,9.644235,68.88725,0.2175184,2.703893,0.1038317,0,9.080463
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.670559,3.33,0,-1,0,3.33,0,0,3.340559,4.007615,0,3.505263,3.33,0,0,4.59141,6.493006,0,3.505263,-3.505263,5.949363,42.49536,0.2175184,7.337615,0,0,6.493006
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.360186,2.838355,0,-1,0,2.838355,0,0,5.521831,6.35785,0,2.987742,2.838355,0,0,8.486146,2.987742,0,2.987742,-2.987742,2.800006,20,0.2175184,9.196204,0,0,2.987742
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.811707,0,0,-1,0,0,0,0,4.811707,5.292878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,5.292878,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6532533,0,0,-1,0,0,0,0,0.6532533,0.7185786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,0.7185786,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.389337,0,0,-1,0,0,0,0,1.389337,1.528271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,1.528271,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.9735912,0,0,-1,0,0,0,0,0.9735912,1.07095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,1.07095,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.9946795,0,0,-1,0,0,0,0,0.9946795,1.094147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,1.094147,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2013947,0,0,-1,0,0,0,0,0.2013947,0.2215341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,0.2215341,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1394641,0,0,-1,0,0,0,0,0.1394641,0.1534105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175184,0.1534105,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.120524,1.120524,4.625788,0,1.42784,1.120524,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176552,1.232577,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.6587062,0.6587062,4.16397,0,1.301764,0.6587062,12.75935,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2177194,0.7245769,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.43952,3.43952,5,0,1.53,3.43952,23.87603,0,0,0,0.821221,0,0,1.56048,1.482456,5.061813,6.069642,2.303677,0,2.303677,11.38343,81.31005,0.2178143,3.783472,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.47421,3.47421,4.672713,0,1.440651,3.47421,43.0761,0,0,0,1.496554,0,0,1.198504,1.138578,2.758137,8.142951,2.635133,0,2.635133,13.88334,99.16649,0.2179147,3.82163,1.197243,5,9.639505
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.833162,2.833162,0,-1,0,2.833162,62.20856,0,4.440892E-16,0,1.762469,2.982276,2.833162,0,0,0.1230043,10.51457,0,1.219806,-1.219806,12.59755,89.9823,0.2179147,3.116478,1.409975,0,12.27704
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.997369,4.997369,4.071186,0,1.276434,4.997369,49.09132,0,0,0,2.453274,0.9749293,0.9261829,0,0,1.478345,9.294764,1.478345,0,1.478345,14.00003,100,0.2179619,5.497106,1.962619,5,11.74804
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.589646,2.589646,0,0,0,2.589646,155.6331,1.304403,0,0,4.030346,2.725943,2.589646,0,0,0,10.62527,0,0,0,14.00003,100,0.2179619,2.84861,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179619,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179619,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.950156,1.950156,0,-1,0,1.950156,184.6146,1.547478,0,0,3.600274,2.052796,1.950156,0,0,0,10.62527,0,0,0,14.00003,100,0.2179619,2.145172,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179619,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.988328,1.988328,0,0,0,1.988328,70.12318,0,2.220446E-16,0,1.394279,2.092977,1.988328,0,0,0,10.62527,0,0.6986981,-0.6986981,13.26354,94.73935,0.2179619,2.187161,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.31224,1.31224,0,0,0,1.31224,71.87601,0,0,0,0.9431861,1.381306,1.31224,0,0,0.7763312,9.926576,0,0.4381195,-0.4381195,12.80172,91.44065,0.2179619,1.443464,0.7545488,0,10.86976
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.930017,3.930017,4.98022,0,1.5246,3.930017,4.011536,0,0,0,0.157654,0,0,1.050203,0.9976926,1.263131,9.488457,1.155347,0,1.155347,13.89777,99.26962,0.2180128,4.323019,0.1261232,5,9.646111
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.486687,3.33,0,-1,0,3.33,0,0,4.156687,4.905356,0,3.505263,3.33,0,0,0.107784,10.52827,0,3.505263,-3.505263,10.2029,72.87774,0.2180128,8.235356,0,0,10.52827
