Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.458687,2.458687,0,-1,0,2.458687,0,0,0,0,0,2.588091,2.458687,0,0,4.002521,7.023005,0,2.588091,-2.588091,7.474816,53.39143,0.2180128,2.704555,0,0,7.023005
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.435315,3.33,0,-1,0,3.33,0,0,2.105315,2.648847,0,3.505263,3.33,0,0,6.878178,4.434914,0,3.505263,-3.505263,3.779944,26.99954,0.2180128,5.978847,0,0,4.434914
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2428592,0.2428592,0,-1,0,0.2428592,0,0,0,0,0,0.2556413,0.2428592,0,0,10.77291,0.929651,0,0.2556413,-0.2556413,3.510474,25.07477,0.2180128,0.2671451,0,0,0.929651
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.7625578,0.6403093,0,-1,0,0.6403093,0,0,0.1222485,0.1985043,0,0.6740098,0.6403093,0,0,11.05696,0.6740098,0,0.6740098,-0.6740098,2.800006,20,0.2180128,0.8388136,0,0,0.6740098
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.8505759,0,0,-1,0,0,0,0,0.8505759,0.9356335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180128,0.9356335,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.761551,0,0,-1,0,0,0,0,0.761551,0.8377061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180128,0.8377061,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.7982252,0,0,-1,0,0,0,0,0.7982252,0.8780477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180128,0.8780477,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.233861,0,0,-1,0,0,0,0,1.233861,1.357247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180128,1.357247,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180128,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5935527,0.5935527,4.098816,0,1.283977,0.5935527,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180755,0.652908,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.057352,1.057352,4.562615,0,1.410594,1.057352,8.429253,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2181929,1.163087,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.495509,1.495509,4.687132,0,1.444587,1.495509,46.77321,0,0,0,0.6994978,0,0,3.191622,3.032041,5.056733,6.074214,3.731539,0,3.731539,12.74284,91.0201,0.2182961,1.64506,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.476404,2.476404,0,0,0,2.476404,37.5267,0,4.440892E-16,0,0.9293127,2.606741,2.476404,0,0,1.325194,9.432599,0,1.677428,-1.677428,10.97467,78.39037,0.2182961,2.724044,0.7434502,0,10.36191
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.872875,1.872875,0,-1,0,1.872875,85.49893,0,2.220446E-16,0,1.601288,1.971447,1.872875,0,0,3.189003,7.755171,0,0.3701592,-0.3701592,10.58449,75.60336,0.2182961,2.060162,1.28103,0,9.356459
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.910383,1.910383,0,0,0,1.910383,96.69125,0,2.220446E-16,0,1.847173,2.01093,1.910383,0,0,3.600291,7.385012,0,0.1637563,-0.1637563,10.41188,74.3704,0.2182961,2.101422,1.477739,0,9.232185
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.214255,6.214255,5,0,1.53,6.214255,25.06054,0,0,0,1.557326,1.278164,1.214255,0,0,3.782243,7.221255,0.2791628,0,0.2791628,10.67671,76.26209,0.2183049,6.835681,1.245861,5,8.778582
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.945932,4.945932,5,0,1.53,4.945932,63.08233,0,0,0,3.120009,0,0,0.05406786,0.05136446,3.50308,7.472502,3.171374,0,3.171374,13.68534,97.75226,0.2184056,5.440526,2.496007,5,10.59251
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.054629,1.054629,0,0,0,1.054629,341.2523,2.157103,0,0,3.598945,1.110136,1.054629,0,0,0.3317066,10.32674,0.3317066,0,0.3317066,14.00003,100,0.218373,1.160092,2.879156,0,13.92568
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.456319,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.12632,2.671952,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.218373,6.001952,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2182737,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.257466,3.257466,1.56287,0,0.5916635,3.257466,54.75989,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2182737,3.583212,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.996121,2.996121,0,0,0,2.996121,27.51478,0,0,0,0.8243761,3.153812,2.996121,0,0,0,10.62527,0,2.329436,-2.329436,11.54459,82.46117,0.2182737,3.295733,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3792425,0.3792425,0,0,0,0.3792425,43.75064,0,0,0,0.165921,0.3992027,0.3792425,0,0,2.588262,8.295838,0,0.2332816,-0.2332816,11.29869,80.70474,0.2182737,0.4171668,0.1327368,0,8.46176
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.518867,3.33,0,-1,0,3.33,0,0,1.188867,1.640754,0,3.505263,3.33,0,0,2.847464,8.062557,0,3.505263,-3.505263,7.603815,54.31285,0.2182737,4.970754,0,0,8.062557
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.3534,3.33,0,-1,0,3.33,0,0,8.023401,9.158741,0,3.505263,3.33,0,0,6.742201,4.557293,0,3.505263,-3.505263,3.908943,27.92097,0.2182737,12.48874,0,0,4.557293
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.312955,0.9994289,0,-1,0,0.9994289,0,0,3.313526,3.744822,0,1.05203,0.9994289,0,0,10.63694,1.05203,0,1.05203,-1.05203,2.800006,20,0.2182737,4.744251,0,0,1.05203
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.089226,0,0,-1,0,0,0,0,2.089226,2.298149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,2.298149,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9628941,0,0,-1,0,0,0,0,0.9628941,1.059183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,1.059183,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6023475,0,0,-1,0,0,0,0,0.6023475,0.6625822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,0.6625822,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2495226,0,0,-1,0,0,0,0,0.2495226,0.2744749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,0.2744749,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4177301,0,0,-1,0,0,0,0,0.4177301,0.4595031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,0.4595031,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8249111,0,0,-1,0,0,0,0,0.8249111,0.9074022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182737,0.9074022,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3777095,0.3777095,3.882973,0,1.225052,0.3777095,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218306,0.4154805,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.036222,1.036222,4.541485,0,1.404825,1.036222,9.079307,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2184189,1.139844,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.967822,2.967822,5,0,1.53,2.967822,20.52485,0,0,0,0.609141,0,0,2.032178,1.930569,5.051778,6.078673,2.53971,0,2.53971,11.61687,82.97748,0.2185255,3.264604,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,5.874833,5.874833,5,0,1.53,5.874833,21.39603,0,0,0,1.256981,0.9208769,0.874833,0,0,2.512069,8.364412,0.3361045,0,0.3361045,11.93573,85.25502,0.218536,6.462317,1.005585,5,9.621394
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.160804,3.33,0,-1,0,3.33,66.82913,0,1.830804,2.346885,2.22541,3.505263,3.33,0,0,2.175964,8.666906,0,1.279853,-1.279853,10.58664,75.61873,0.218536,5.676885,1.780328,0,10.89232
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.745595,2.745595,0,0,0,2.745595,92.09949,0,4.440892E-16,0,2.528678,2.8901,2.745595,0,0,3.598023,7.387053,0,0.361421,-0.361421,10.20567,72.89751,0.218536,3.020154,2.022943,0,9.915731
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.069127,6.069127,5,0,1.53,6.069127,60.48701,0,0,0,3.671034,1.125397,1.069127,0,0,3.999602,7.025632,2.545637,0,2.545637,12.62068,90.1475,0.218594,6.67604,2.936827,5,10.69667
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.664858,2.664858,0,0,0,2.664858,95.85907,0,0,0,2.554508,2.805114,2.664858,0,0,1.453965,9.316706,0,0.2506057,-0.2506057,12.35651,88.26064,0.218594,2.931344,2.043606,0,11.87121
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.471206,1.471206,0,0,0,1.471206,154.7486,0,0,0,2.276671,1.548638,1.471206,0,0,1.732416,9.0661,0.7280332,0,0.7280332,13.04719,93.19401,0.2185227,1.618326,1.821337,0,11.34277
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.52394,3.33,0,-1,0,3.33,112.791,0,2.19394,2.746334,3.75594,3.505263,3.33,0,0,1.004383,9.72133,0.2506773,0,0.2506773,13.285,94.89267,0.2184981,6.076334,3.004752,0,13.47727
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.612935,2.612935,0,0,0,2.612935,112.2488,0,0,0,2.932988,2.750458,2.612935,0,0,0.7537054,9.946939,0.1825295,0,0.1825295,13.45816,96.12954,0.2184802,2.874229,2.34639,0,12.87993
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.714324,1.714324,0,0,0,1.714324,126.2024,0,0,0,2.163519,1.804552,1.714324,0,0,0.5711759,10.11122,0.3589672,0,0.3589672,13.79871,98.56201,0.2184451,1.885756,1.730815,0,12.27473
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.7374043,0,0,0.9496132,0,0,0,0,0.2122088,10.43429,0.2122088,0,0.2122088,14.00003,100,0.2184243,0,0.7596905,0,11.3839
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.759025,7.759025,5,0,1.53,7.759025,1.634225,0,8.881784E-16,0.2049275,0.1267999,2.904237,2.759025,0,0,0,10.62527,0,2.777437,-2.777437,11.07235,79.08807,0.2184243,8.534927,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.092186,3.33,0,-1,0,3.33,0,0,3.762186,4.471405,0,3.505263,3.33,0,0,3.086041,7.847837,0,3.505263,-3.505263,7.377481,52.69619,0.2184243,7.801404,0,0,7.847837
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.739806,3.33,0,-1,0,3.33,0,0,2.409806,2.983786,0,3.505263,3.33,0,0,6.980778,4.342574,0,3.505263,-3.505263,3.682609,26.3043,0.2184243,6.313787,0,0,4.342574
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.885728,0.7954454,0,-1,0,0.7954454,0,0,4.090283,4.578856,0,0.837311,0.7954454,0,0,10.87551,0.837311,0,0.837311,-0.837311,2.800006,20,0.2184243,5.374301,0,0,0.837311
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09210032,0,0,-1,0,0,0,0,0.09210032,0.1013104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,0.1013104,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.78294,0,0,-1,0,0,0,0,1.78294,1.961234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,1.961234,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.189014,0,0,-1,0,0,0,0,1.189014,1.307915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,1.307915,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7760305,0,0,-1,0,0,0,0,0.7760305,0.8536335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,0.8536335,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184243,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.347088,1.347088,4.852351,0,1.489692,1.347088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185746,1.481797,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2185514,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2185003,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.586628,4.586628,4.836252,0,1.485297,4.586628,25.96938,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.218548,5.045291,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.503083,2.503083,0,-1,0,2.503083,78.32387,0,0,0,1.960511,2.634824,2.503083,0,0,0.02561922,10.60222,0,0.6743128,-0.6743128,13.26494,94.74935,0.218548,2.753391,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.188476,1.188476,0,0,0,1.188476,180.4843,0.1191295,0,0,2.145013,1.251027,1.188476,0,0,0.7748557,9.927904,0.7748557,0,0.7748557,14.00003,100,0.2184725,1.307324,1.71601,0,12.07292
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.366318,2.366318,0,0,0,2.366318,103.377,0,0,0,2.446228,2.490861,2.366318,0,0,0,10.62527,0,0.04463336,-0.04463336,13.95298,99.66395,0.2184725,2.60295,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.554416,1.554416,0,0,0,1.554416,241.5562,2.068968,0,0,3.754787,1.636227,1.554416,0,0,0.04959263,10.58064,0.04959263,0,0.04959263,14.00003,100,0.2184676,1.709857,3.00383,0,14.33543
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184676,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.069392,3.33,0,-1,0,3.33,75.42381,0,0.7393916,1.146331,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2184676,4.476331,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5090961,0.5090961,0,0,0,0.5090961,444.1854,0.6213841,0,0,2.261331,0.5358906,0.5090961,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2183602,0.5600057,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.874781,0.874781,0,0,0,0.874781,167.2984,0.5426728,0,0,1.463495,0.9208221,0.874781,0,0,0,10.62527,0,0,0,14.00003,100,0.2183602,0.9622591,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1783715,0.1783715,0,0,0,0.1783715,497.1406,0.6989974,0,0,0.8867569,0.1877594,0.1783715,0,0,0,10.62527,0,0,0,14.00003,100,0.2183602,0.1962086,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.652678,4.652678,4.484877,0,1.389371,4.652678,3.796379,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2183602,5.117946,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.599492,2.599492,0,-1,0,2.599492,0,0,0,0,0,2.736307,2.599492,0,0,0,10.62527,0,2.736307,-2.736307,11.11571,79.39775,0.2183602,2.859441,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4662455,0.4662455,0,-1,0,0.4662455,0,0,5.551115E-17,0,0,0.4907847,0.4662455,0,0,3.040341,7.888967,0,0.4907847,-0.4907847,10.59837,75.70252,0.2183602,0.51287,0,0,7.888967
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.804018,1.804018,0,-1,0,1.804018,0,0,2.220446E-16,0,0,1.898966,1.804018,0,0,3.585658,7.398182,0,1.898966,-1.898966,8.596689,61.4048,0.2183602,1.984419,0,0,7.398182
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.542743,1.542743,0,-1,0,1.542743,0,0,2.220446E-16,0,0,1.62394,1.542743,0,0,5.69562,5.499217,0,1.62394,-1.62394,6.884906,49.1778,0.2183602,1.697017,0,0,5.499217
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7224996,0.7224996,0,-1,0,0.7224996,0,0,0,0,0,0.7605259,0.7224996,0,0,7.499998,3.875276,0,0.7605259,-0.7605259,6.083241,43.45163,0.2183602,0.7947496,0,0,3.875276
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.101804,1.101804,0,-1,0,1.101804,0,0,0,0,0,1.159794,1.101804,0,0,8.345026,3.11475,0,1.159794,-1.159794,4.860711,34.71929,0.2183602,1.211985,0,0,3.11475
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.859332,0.859332,0,-1,0,0.859332,0,0,0,0,0,0.90456,0.859332,0,0,9.633686,1.954956,0,0.90456,-0.90456,3.907221,27.90866,0.2183602,0.9452652,0,0,1.954956
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5945195,0.5945195,0,-1,0,0.5945195,0,0,1.110223E-16,0,0,0.62581,0.5945195,0,0,10.63875,1.050396,0,0.62581,-0.62581,3.247559,23.1968,0.2183602,0.6539715,0,0,1.050396
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6328297,0.4033571,0,-1,0,0.4033571,0,0,0.2294726,0.2927556,0,0.4245864,0.4033571,0,0,11.3341,0.4245864,0,0.4245864,-0.4245864,2.800006,20,0.2183602,0.6961126,0,0,0.4245864
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183602,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.342856,1.342856,4.848119,0,1.488536,1.342856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185097,1.477142,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.145802,1.145802,4.651065,0,1.434741,1.145802,3.331713,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.218641,1.260383,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1156563,0.1156563,3.620919,0,1.153511,0.1156563,730.0027,0,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2185553,0.127222,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2184649,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.09532,3.33,0,-1,0,3.33,76.77447,0,3.76532,4.474852,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2184649,7.804852,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2183628,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.926749,3.926749,1.25,0,0.50625,3.926749,105.659,1.331334,0,0,4.148965,2.817631,2.676749,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,4.319425,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.769302,1.769302,0,0,0,1.769302,222.9243,2.08178,0,0,3.944204,1.862423,1.769302,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,1.946232,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4404681,0.4404681,0,0,0,0.4404681,603.8016,2.195903,0,0,2.659554,0.4636506,0.4404681,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,0.4845149,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183628,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.785437,2.785437,0,0,0,2.785437,32.49395,0,0,0,0.9050986,2.932039,2.785437,0,0,0,10.62527,0,2.026941,-2.026941,11.86345,84.73872,0.2183628,3.063981,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.252156,8.598333,0.1325992,0,0.1325992,11.98924,85.63725,0.21835,0,0.1060793,0,8.730932
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.613454,3.33,0,-1,0,3.33,0,0,2.283454,2.844799,0,3.505263,3.33,0,0,2.119557,8.717672,0,3.505263,-3.505263,8.294368,59.24537,0.21835,6.174799,0,0,8.717672
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1543444,0.1543444,0,-1,0,0.1543444,0,0,0,0,0,0.1624678,0.1543444,0,0,6.014294,5.212409,0,0.1624678,-0.1624678,8.123112,58.02211,0.21835,0.1697789,0,0,5.212409
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.194814,5.049942,0,0,0,8.123112,58.02211,0.21835,0,0,0,5.049942
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.236426,0.236426,0,-1,0,0.236426,0,0,0,0,0,0.2488695,0.236426,0,0,6.194814,5.049942,0,0.2488695,-0.2488695,7.86078,56.14832,0.21835,0.2600686,0,0,5.049942
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5183167,0.5183167,0,-1,0,0.5183167,0,0,1.110223E-16,0,0,0.5455965,0.5183167,0,0,6.471335,4.801072,0,0.5455965,-0.5455965,7.285671,52.0404,0.21835,0.5701483,0,0,4.801072
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.077554,4.255476,0,0,0,7.285671,52.0404,0.21835,0,0,0,4.255476
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8623131,0.8623131,0,-1,0,0.8623131,0,0,1.110223E-16,0,0,0.907698,0.8623131,0,0,7.077554,4.255476,0,0.907698,-0.907698,6.328873,45.20615,0.21835,0.9485444,0,0,4.255476
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1255773,0.1255773,0,-1,0,0.1255773,0,0,0,0,0,0.1321866,0.1255773,0,0,8.086107,3.347778,0,0.1321866,-0.1321866,6.189536,44.21088,0.21835,0.138135,0,0,3.347778
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1411808,0.1411808,0,-1,0,0.1411808,0,0,2.775558E-17,0,0,0.1486113,0.1411808,0,0,8.232981,3.215591,0,0.1486113,-0.1486113,6.032886,43.09196,0.21835,0.1552989,0,0,3.215591
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.398105,3.06698,0,0,0,6.032886,43.09196,0.21835,0,0,0,3.06698
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7022588,0.7022588,0,0,0,0.7022588,0,0,0,0,0,0.7392198,0.7022588,0,0,8.398105,3.06698,0,0.7392198,-0.7392198,5.25368,37.52621,0.21835,0.7724847,0,0,3.06698
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,9.21946,2.32776,0.04367848,0,0.04367848,5.295117,37.82219,0.2183458,0,0.03494279,0,2.371439
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8530254,0.8530254,0,0,0,0.8530254,38.49759,0,0,0,0.3283942,0.8979214,0.8530254,0,0,9.175781,2.367071,0,0.5695272,-0.5695272,4.694783,33.5341,0.2183458,0.9383279,0.2627154,0,2.695465
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.458691,1.458691,0,0,0,1.458691,19.28371,0,2.220446E-16,0,0.2812897,1.535464,1.458691,0,0,9.80859,1.797544,0,1.254174,-1.254174,3.372767,24.09114,0.2183458,1.60456,0.2250318,0,2.078833
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.060022,0.9818006,0,-1,0,0.9818006,49.91903,0,0.0782209,0.5567032,0.4901054,1.033474,0.9818006,0,0,11.20212,0.543369,0,0.543369,-0.543369,2.800006,20,0.2183458,1.166024,0.3920843,0,1.033474
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.833781,3.833781,5,0,1.53,3.833781,12.39611,0,0,0,0.4752399,0,0,1.166218,1.107908,11.80586,0,1.583147,0,1.583147,4.301911,30.72787,0.21841,4.21716,0.3801919,5,0.4752399
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.689479,6.814793,5,0,1.53,6.814793,7.123853,0,0.874686,2.012596,0.4854758,1.910308,1.814793,0,0,10.22271,1.424833,0,1.424833,-1.424833,2.800006,20,0.21841,8.458427,0.3883807,5,1.910308
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6708106,0.6708106,4.176074,0,1.305068,0.6708106,200.4917,0,0,0,1.344919,0,0,3.505263,3.33,11.80586,0,4.67492,0,4.67492,7.235023,51.67863,0.218351,0.7378916,1.075935,5,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.83394,3.83394,5,0,1.53,3.83394,31.06267,0,0,0,1.190924,0,0,1.16606,1.107757,7.130941,4.207428,2.298681,0,2.298681,9.415744,67.25518,0.2184371,4.217334,0.9527394,5,5.398352
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.819376,2.819376,0,-1,0,2.819376,26.89403,0,0,0,0.7582439,2.967764,2.819376,0,0,4.83226,6.27624,0,2.20952,-2.20952,7.086705,50.61922,0.2184371,3.101314,0.6065951,0,7.034484
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.400456,3.400456,5,0,1.53,3.400456,15.47986,0,0,0,0.5263856,0,0,1.599544,1.519567,7.287282,4.06672,2.045953,0,2.045953,9.027666,64.4832,0.2185208,3.740501,0.4211085,5,4.593106
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.433065,3.433065,5,0,1.53,3.433065,1.050728,0,0,0,0.03607219,0,0,1.566935,1.488588,5.241329,5.908078,1.52466,0,1.52466,10.47409,74.81475,0.218588,3.776372,0.02885775,5,5.94415
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.9994642,0.9994642,4.504727,0,1.394791,0.9994642,17.54181,4.440892E-16,0,0,0.1753241,0,0,3.505263,3.33,3.716669,7.280272,3.505324,0,3.505324,13.79953,98.56786,0.2186853,1.099411,0.1402593,5,7.455596
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.509016,2.509016,0,0,0,2.509016,3.34229,0,0,0,0.08385858,2.641069,2.509016,0,0,0.211345,10.43506,0,2.55721,-2.55721,11.10399,79.31407,0.2186853,2.759917,0.06708686,0,10.51892
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05269,7.877853,0,0,0,11.10399,79.31407,0.2186853,0,0,0,7.877853
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,6.951045,3.33,0,-1,0,3.33,0,0,3.621045,4.316149,0,3.505263,3.33,0,0,3.05269,7.877853,0,3.505263,-3.505263,7.40912,52.92218,0.2186853,7.64615,0,0,7.877853
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.232839,3.232839,0,-1,0,3.232839,0,0,4.440892E-16,0.2261225,0,3.402988,3.232839,0,0,6.947427,4.37259,0,3.402988,-3.402988,3.822056,27.30034,0.2186853,3.556123,0,0,4.37259
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.6959736,0.6959736,0,-1,0,0.6959736,0,0,1.110223E-16,0,0,0.7326038,0.6959736,0,0,10.72852,0.969602,0,0.7326038,-0.7326038,3.049824,21.78441,0.2186853,0.765571,0,0,0.969602
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1099584,0.1099584,0,-1,0,0.1099584,0,0,1.387779E-17,0,0,0.1157457,0.1099584,0,0,11.54253,0.2369982,0,0.1157457,-0.1157457,2.927817,20.91294,0.2186853,0.1209543,0,0,0.2369982
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.9920748,0.1151898,0,-1,0,0.1151898,0,0,0.876885,0.9760925,0,0.1212524,0.1151898,0,0,11.67113,0.1212524,0,0.1212524,-0.1212524,2.800006,20,0.2186853,1.091282,0,0,0.1212524
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4855838,0,0,-1,0,0,0,0,0.4855838,0.5341422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186853,0.5341422,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9624097,0,0,-1,0,0,0,0,0.9624097,1.058651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186853,1.058651,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.147505,0,0,-1,0,0,0,0,0.147505,0.1622555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186853,0.1622555,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.6980932,0,0,-1,0,0,0,0,0.6980932,0.7679025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186853,0.7679025,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.437935,1.437935,4.943198,0,1.514493,1.437935,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188324,1.581728,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.149463,1.149463,4.654727,0,1.43574,1.149463,8.077506,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2189569,1.26441,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.316928,5.316928,5,0,1.53,5.316928,3.830837,0,8.881784E-16,0,0.2036829,0.3336086,0.3169281,0,0,5.053012,6.077563,0,0.1299257,-0.1299257,9.069366,64.78106,0.2189569,5.848621,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,5.197374,5.947638,3.609367,0,3.609367,12.49351,89.23919,0.2189104,0,0.2234932,5,6.227004
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.573128,3.33,0,-1,0,3.33,17.16685,0,2.243128,2.800441,0.5716563,3.505263,3.33,0,0,1.588008,9.196068,0,2.933607,-2.933607,9.401218,67.15143,0.2189104,6.130441,0.457325,0,9.767724
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.094213,3.094213,5,0,1.53,3.094213,38.88491,0,0,0,1.203182,0,0,1.905787,1.810498,4.847571,6.26246,3.01368,0,3.01368,12.26025,87.57301,0.2190263,3.403634,0.9625455,5,7.465642
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.473217,1.473217,0,0,0,1.473217,96.83553,2.220446E-16,0,0,1.426598,1.550755,1.473217,0,0,1.833891,8.974772,0,0.1241573,-0.1241573,12.12937,86.63821,0.2190263,1.620539,1.141278,0,10.40137
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.518325,3.518325,4.562732,0,1.410626,3.518325,24.79782,0,0,0,0.8724679,0,0,1.044407,0.9921864,1.971843,8.850616,1.864654,0,1.864654,13.89834,99.27365,0.2190961,3.870158,0.6979743,5,9.723083
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.449406,4.449406,4.084715,0,1.280127,4.449406,11.03684,4.163336E-17,0,0,0.4910736,0.3838845,0.3646903,0,0,0.1071891,10.5288,0.1071891,0,0.1071891,14.00003,100,0.2190993,4.894346,0.3928589,5,11.01988
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.180632,2.180632,0,-1,0,2.180632,53.4802,0,0,0,1.166206,2.295402,2.180632,0,0,0,10.62527,0,1.129196,-1.129196,12.80975,91.49804,0.2190993,2.398695,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,6.942989,6.942989,5,0,1.53,6.942989,17.39723,0,0,0,1.207887,2.045251,1.942989,0,0,1.254662,9.496078,0,0.8373639,-0.8373639,11.92709,85.19334,0.2190993,7.637288,0.96631,5,10.70397
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.995404,3.995404,4.796758,0,1.474515,3.995404,33.57697,0,0,0,1.341536,0,0,0.8013543,0.7612866,2.185066,8.658714,2.102822,0,2.102822,13.922,99.44269,0.2191731,4.394944,1.073228,5,10.00025
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.814889,1.814889,0,0,0,1.814889,32.32182,0,2.220446E-16,0,0.5866051,1.910409,1.814889,0,0,0.08224426,10.55125,0,1.323804,-1.323804,12.52659,89.47548,0.2191731,1.996378,0.4692841,0,11.13786
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.553138,9.22745,0.1552387,0,0.1552387,12.67386,90.52742,0.2191582,0,0.124191,0,9.382689
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.67412,3.33,0,-1,0,3.33,0,0,2.344121,2.911533,0,3.505263,3.33,0,0,1.397899,9.367165,0,3.505263,-3.505263,8.978992,64.13554,0.2191582,6.241532,0,0,9.367165
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.219512,3.33,0,-1,0,3.33,0,0,2.889511,3.511462,0,3.505263,3.33,0,0,5.292636,5.861902,0,3.505263,-3.505263,5.284121,37.74364,0.2191582,6.841463,0,0,5.861902
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.187373,2.356639,0,0,0,5.284121,37.74364,0.2191582,0,0,0,2.356639
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.7809201,0.7809201,0,-1,0,0.7809201,0,0,0,0,0,0.8220212,0.7809201,0,0,9.187373,2.356639,0,0.8220212,-0.8220212,4.417634,31.55447,0.2191582,0.8590121,0,0,2.356639
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.414115,1.414115,0,-1,0,1.414115,0,0,2.220446E-16,0.09763958,0,1.488542,1.414115,0,0,10.10073,1.534617,0,1.488542,-1.488542,2.848574,20.34691,0.2191582,1.555526,0,0,1.534617
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.6571987,0.04377189,0,-1,0,0.04377189,0,0,0.6134267,0.6791466,0,0.04607567,0.04377189,0,0,11.75467,0.04607567,0,0.04607567,-0.04607567,2.800006,20,0.2191582,0.7229185,0,0,0.04607567
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7484253,0,0,-1,0,0,0,0,0.7484253,0.8232679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191582,0.8232679,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7513536,0,0,-1,0,0,0,0,0.7513536,0.8264889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191582,0.8264889,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.073286,0,0,-1,0,0,0,0,1.073286,1.180614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191582,1.180614,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4295465,0,0,-1,0,0,0,0,0.4295465,0.4725012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191582,0.4725012,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.9484971,0.9484971,4.45376,0,1.380877,0.9484971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192637,1.043347,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5607958,0.5607958,4.066059,0,1.275034,0.5607958,14.05486,4.440892E-16,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2193102,0.6168754,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.551055,1.551055,4.862659,0,1.492506,1.551055,48.29046,0,0,0,0.7490116,0,0,3.311604,3.146024,5.067041,6.064937,3.895036,0,3.895036,12.88817,92.05814,0.2194152,1.70616,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.339146,2.339146,0,0,0,2.339146,83.55435,0,4.440892E-16,0,1.954458,2.462259,2.339146,0,0,1.172005,9.57047,0,0.5078006,-0.5078006,12.3529,88.2348,0.2194152,2.57306,1.563566,0,11.52493
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.972566,1.972566,0,-1,0,1.972566,117.2524,0,0,0,2.312881,2.076385,1.972566,0,0,1.736228,9.062669,0.2364957,0,0.2364957,12.57726,89.83737,0.2193926,2.169822,1.850305,0,11.37555
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.39095,3.39095,1.68726,0,0.625622,3.39095,97.11409,0,0,0,3.29309,1.793358,1.70369,0,0,1.499732,9.275515,1.499732,0,1.499732,14.00003,100,0.2193074,3.730045,2.634472,5,12.56861
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.111562,2.111562,0,0,0,2.111562,150.3376,0.9517741,0,0,3.174471,2.222697,2.111562,0,0,0,10.62527,0,0,0,14.00003,100,0.2193074,2.322718,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193074,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.543268,1.543268,0,0,0,1.543268,161.431,0.8668202,0,0,2.491313,1.624493,1.543268,0,0,0,10.62527,0,0,0,14.00003,100,0.2193074,1.697595,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.308254,2.308254,0,-1,0,2.308254,125.8427,0.4750287,0,0,2.90477,2.429742,2.308254,0,0,0,10.62527,0,0,0,14.00003,100,0.2193074,2.53908,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193074,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.791695,1.791695,0,0,0,1.791695,99.11134,0,0,0,1.775773,1.885995,1.791695,0,0,0,10.62527,0,0.1102217,-0.1102217,13.88384,99.17012,0.2193074,1.970865,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5252205,0.5252205,0,0,0,0.5252205,160.9303,0.1699066,0,0,0.8452389,0.5528637,0.5252205,0,0,0.1224686,10.51505,0.1224686,0,0.1224686,14.00003,100,0.2192957,0.5777425,0.6761911,0,11.36029
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.254669,2.254669,0,0,0,2.254669,8.030763,0,0,0,0.1810671,2.373336,2.254669,0,0,0,10.62527,0,2.192269,-2.192269,11.68917,83.49393,0.2192957,2.480136,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.524313,3.33,0,-1,0,3.33,0,0,0.1943136,0.5467449,0,3.505263,3.33,0,0,2.435854,8.433005,0,3.505263,-3.505263,7.994302,57.10204,0.2192957,3.876745,0,0,8.433005
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.788229,3.33,0,-1,0,3.33,0,0,1.458229,1.937052,0,3.505263,3.33,0,0,6.330591,4.927742,0,3.505263,-3.505263,4.29943,30.71016,0.2192957,5.267052,0,0,4.927742
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22533,1.422479,0,0,0,4.29943,30.71016,0.2192957,0,0,0,1.422479
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.9732416,0.9732416,0,-1,0,0.9732416,0,0,1.110223E-16,0,0,1.024465,0.9732416,0,0,10.22533,1.422479,0,1.024465,-1.024465,3.21955,22.99674,0.2192957,1.070566,0,0,1.422479
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.08377027,0.08377027,0,-1,0,0.08377027,0,0,1.387779E-17,0,0,0.08817923,0.08377027,0,0,11.36362,0.3980145,0,0.08817923,-0.08817923,3.126601,22.33282,0.2192957,0.0921473,0,0,0.3980145
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1154894,0.1154894,0,-1,0,0.1154894,0,0,1.387779E-17,0,0,0.1215678,0.1154894,0,0,11.4616,0.3098353,0,0.1215678,-0.1215678,2.998457,21.41751,0.2192957,0.1270384,0,0,0.3098353
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.064689,0.1788541,0,-1,0,0.1788541,0,0,0.8858345,0.9923033,0,0.1882675,0.1788541,0,0,11.59667,0.1882675,0,0.1882675,-0.1882675,2.800006,20,0.2192957,1.171157,0,0,0.1882675
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4867172,0,0,-1,0,0,0,0,0.4867172,0.5353889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192957,0.5353889,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.9792079,0,0,-1,0,0,0,0,0.9792079,1.077129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192957,1.077129,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1486781,0,0,-1,0,0,0,0,0.1486781,0.163546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192957,0.163546,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7591441,0.7591441,4.264407,0,1.329183,0.7591441,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193755,0.8350586,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.43169,1.43169,4.679837,0,1.442595,1.43169,6.284628,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2195117,1.574859,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.847023,3.847023,5,0,1.53,3.847023,13.9727,0,0,0,0.5375327,0,0,1.152977,1.095329,5.300144,5.855145,1.632861,0,1.632861,10.52094,75.14941,0.2195749,4.231725,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.671992,3.671992,5,0,1.53,3.671992,34.4043,0,0,0,1.263323,0,0,1.328008,1.261608,3.667283,7.32472,2.524931,0,2.524931,12.9163,92.25909,0.2196667,4.039191,1.010659,5,8.588043
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.57005,0,0,2.712402,0,0,0,0,1.142352,9.597157,1.142352,0,1.142352,14.00003,100,0.2195584,0,2.169921,0,12.30956
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.529011,4.529011,1.377994,0,0.5411925,4.529011,73.23585,0,0,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,4.981912,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.150045,2.150045,0,0,0,2.150045,158.6616,1.148091,0,0,3.411296,2.263205,2.150045,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,2.365049,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.894163,4.894163,3.017108,0,0.9886705,4.894163,40.37151,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,5.383579,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.606792,1.606792,0,-1,0,1.606792,137.4839,0.5177197,0,0,2.20908,1.69136,1.606792,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,1.767471,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.908238,4.908238,3.784341,0,1.198125,4.908238,24.10334,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,5.399062,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.629867,3.629867,3.261662,0,1.055434,3.629867,10.67764,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,3.992853,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.090171,3.090171,2.968721,0,0.9754609,3.090171,4.137047,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,3.399188,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195584,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.172686,2.172686,0,-1,0,2.172686,0,0,0,0,0,2.287038,2.172686,0,0,0,10.62527,0,2.287038,-2.287038,11.58928,82.78039,0.2195584,2.389955,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.541154,8.338236,0,0,0,11.58928,82.78039,0.2195584,0,0,0,8.338236
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.169329,1.169329,0,-1,0,1.169329,0,0,0,0,0,1.230873,1.169329,0,0,2.541154,8.338236,0,1.230873,-1.230873,10.29182,73.51288,0.2195584,1.286262,0,0,8.338236
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90879,7.107363,0,0,0,10.29182,73.51288,0.2195584,0,0,0,7.107363
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.533863,0.533863,0,-1,0,0.533863,0,0,0,0,0,0.5619611,0.533863,0,0,3.90879,7.107363,0,0.5619611,-0.5619611,9.699465,69.28175,0.2195584,0.5872493,0,0,7.107363
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5666592,0.5666592,0,-1,0,0.5666592,0,0,1.110223E-16,0,0,0.5964833,0.5666592,0,0,4.533192,6.545402,0,0.5964833,-0.5964833,9.070716,64.7907,0.2195584,0.6233251,0,0,6.545402
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9011456,0.9011456,0,-1,0,0.9011456,0,0,1.110223E-16,0,0,0.9485744,0.9011456,0,0,5.195951,5.948918,0,0.9485744,-0.9485744,8.070831,57.64868,0.2195584,0.9912602,0,0,5.948918
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.450754,1.450754,0,-1,0,1.450754,0,0,2.220446E-16,0,0,1.52711,1.450754,0,0,6.249922,5.000344,0,1.52711,-1.52711,6.461116,46.15074,0.2195584,1.595829,0,0,5.000344
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2172324,0.2172324,0,-1,0,0.2172324,0,0,2.775558E-17,0,0,0.2286657,0.2172324,0,0,7.946711,3.473235,0,0.2286657,-0.2286657,6.220081,44.42907,0.2195584,0.2389556,0,0,3.473235
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4582426,0.4582426,0,0,0,0.4582426,0,0,5.551115E-17,0,0,0.4823606,0.4582426,0,0,8.200784,3.244569,0,0.4823606,-0.4823606,5.711629,40.79727,0.2195584,0.5040668,0,0,3.244569
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,8.73674,2.762208,0.04302366,0,0.04302366,5.752445,41.08881,0.2195543,0,0.03441893,0,2.805232
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.778435,3.778435,5,0,1.53,3.778435,26.37283,0,0,0,0.9964801,0,0,1.221565,1.160487,8.693716,2.80093,2.156967,0,2.156967,7.798723,55.70506,0.2196337,4.156278,0.7971841,5,3.79741
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.032221,2.032221,5,0,1.53,2.032221,104.4478,0,0,0,2.12261,0,0,2.967779,2.81939,6.536749,4.7422,4.942,0,4.942,12.48712,89.19351,0.2196562,2.235443,1.698088,5,6.86481
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.221723,2.221723,0,-1,0,2.221723,98.26658,0,0,0,2.183211,2.338656,2.221723,0,0,1.594749,9.19,0,0.1554446,-0.1554446,12.32326,88.02313,0.2196562,2.443895,1.746569,0,11.37321
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0.6073456,0,0,2.374811,0,0,0,0,1.767465,9.034555,1.767465,0,1.767465,14.00003,100,0.2194891,0,1.899849,0,11.40937
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.62445,2.62445,0,0,0,2.62445,130.8657,0.671927,0,0,3.434507,2.762579,2.62445,0,0,0,10.62527,0,0,0,14.00003,100,0.2194891,2.886896,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194891,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.152471,7.152471,4.292591,0,1.336877,7.152471,42.08894,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2194891,7.867718,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.090962,3.33,0,-1,0,3.33,63.8904,0,1.760962,2.270058,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2194891,5.600058,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.783119,2.783119,0,0,0,2.783119,73.39357,0,0,0,2.04263,2.929599,2.783119,0,0,1.530792,9.247561,0,0.8869686,-0.8869686,11.61284,82.94872,0.2194891,3.061431,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,2.516313,8.360593,1.53343,0,1.53343,13.06758,93.3397,0.2193444,0,1.226744,0,9.894023
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.458578,2.458578,0,0,0,2.458578,34.56417,0,0,0,0.8497869,2.587977,2.458578,0,0,0.9828824,9.74068,0,1.73819,-1.73819,11.23537,80.25249,0.2193444,2.704436,0.6798295,0,10.59047
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.69451,4.69451,5,0,1.53,4.69451,3.972875,0,0,0,0.186507,0,0,0.3054903,0.2902157,2.914204,8.00249,0.4767227,0,0.4767227,11.68763,83.4829,0.2193624,5.163961,0.1492056,5,8.188997
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.160956,2.160956,0,-1,0,2.160956,0,0,4.440892E-16,0,0,2.27469,2.160956,0,0,2.437482,8.43154,0,2.27469,-2.27469,9.289896,66.35626,0.2193624,2.377051,0,0,8.43154
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.964915,6.15685,0,0,0,9.289896,66.35626,0.2193624,0,0,0,6.15685
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.608966,1.608966,0,-1,0,1.608966,0,0,2.220446E-16,0,0,1.693649,1.608966,0,0,4.964915,6.15685,0,1.693649,-1.693649,7.504633,53.60442,0.2193624,1.769863,0,0,6.15685
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8268461,0.8268461,0,-1,0,0.8268461,0,0,0,0,0,0.8703643,0.8268461,0,0,6.846747,4.463202,0,0.8703643,-0.8703643,6.587189,47.05125,0.2193624,0.9095307,0,0,4.463202
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.627202,0.627202,0,-1,0,0.627202,0,0,1.110223E-16,0,0,0.6602126,0.627202,0,0,7.813819,3.592837,0,0.6602126,-0.6602126,5.891263,42.08037,0.2193624,0.6899222,0,0,3.592837
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.384985,0.384985,0,-1,0,0.384985,0,0,0,0,0,0.4052474,0.384985,0,0,8.547388,2.932625,0,0.4052474,-0.4052474,5.464095,39.02917,0.2193624,0.4234835,0,0,2.932625
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9260849,0.9260849,0,-1,0,0.9260849,0,0,1.110223E-16,0,0,0.9748262,0.9260849,0,0,8.997663,2.527377,0,0.9748262,-0.9748262,4.436538,31.68949,0.2193624,1.018693,0,0,2.527377
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02639645,0.02639645,0,-1,0,0.02639645,0,0,3.469447E-18,0,0,0.02778574,0.02639645,0,0,10.0808,1.552551,0,0.02778574,-0.02778574,4.407249,31.48029,0.2193624,0.0290361,0,0,1.552551
