Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07438949,0.07438949,0,-1,0,0.07438949,0,0,1.387779E-17,0,0,0.07830472,0.07438949,0,0,10.11168,1.524765,0,0.07830472,-0.07830472,4.324709,30.89072,0.2193624,0.08182844,0,0,1.524765
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.676698,1.374138,0,-1,0,1.374138,0,0,0.3025603,0.4702301,0,1.44646,1.374138,0,0,10.19868,1.44646,0,1.44646,-1.44646,2.800006,20,0.2193624,1.844368,0,0,1.44646
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2730056,0.2730056,3.778269,0,1.196467,0.2730056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219378,0.3003061,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.9898052,0.9898052,4.495068,0,1.392154,0.9898052,9.081321,0,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2194784,1.088786,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.651464,3.651464,5,0,1.53,3.651464,10.9327,0,0,0,0.3992035,0,0,1.348536,1.281109,5.055973,6.074899,1.680313,0,1.680313,10.7976,77.12553,0.2195449,4.016611,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.899392,2.899392,5,0,1.53,2.899392,26.59603,0,0,0,0.7711231,0,0,2.100608,1.995578,3.37566,7.58718,2.766701,0,2.766701,13.42232,95.87351,0.2196527,3.189331,0.6168985,5,8.358303
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.282271,3.282271,0,-1,0,3.282271,38.27736,0,4.440892E-16,0.2804981,1.256367,3.455022,3.282271,0,0,0.6089592,10.07721,0,2.198655,-2.198655,11.10473,79.31936,0.2196527,3.610498,1.005093,0,11.33358
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,7.836879,7.836879,5,0,1.53,7.836879,27.9121,0,0,0.2905667,2.187438,2.986188,2.836879,0,0,3.05191,7.878555,0,0.7987508,-0.7987508,10.26278,73.30539,0.2196527,8.620566,1.74995,5,10.06599
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1262499,0.1262499,1.25,0,0.50625,0.1262499,2286.992,0.01629251,0,0,2.887326,0,0,1.107458,1.052085,3.93941,7.079805,3.93941,0,3.93941,14.00003,100,0.2192831,0.1388749,2.309861,5,9.967131
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.142946,3.142946,1.25,0,0.50625,3.142946,93.1627,0.9354787,0,0,2.928053,1.992574,1.892946,0,0,0,10.62527,0,0,0,14.00003,100,0.2192831,3.45724,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.236719,0.236719,0,0,0,0.236719,1019.26,2.163604,0,0,2.412782,0.2491779,0.236719,0,0,0,10.62527,0,0,0,14.00003,100,0.2192831,0.2603908,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.292969,3.292969,0,-1,0,3.292969,62.09642,0,0,0.2922665,2.044816,3.466284,3.292969,0,0,0,10.62527,0,1.421468,-1.421468,12.50167,89.29746,0.2192831,3.622267,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.219325,3.219325,2.371143,0,0.8123219,3.219325,76.79349,0,0,0,2.472232,0.8928232,0.848182,0,0,1.579408,9.203807,1.579408,0,1.579408,14.00003,100,0.2192804,3.541257,1.977785,5,11.67604
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.060478,5.060478,3.781584,0,1.197372,5.060478,26.60233,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2192804,5.566526,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.489442,3.489442,3.011708,0,0.9871962,3.489442,14.41142,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2192804,3.838387,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.074621,1.074621,0,0,0,1.074621,15.5725,0,0,0,0.1673454,1.13118,1.074621,0,0,0,10.62527,0,0.9638349,-0.9638349,12.98406,92.74308,0.2192804,1.182083,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5650543,0.5650543,0,-1,0,0.5650543,0,0,1.110223E-16,0,0,0.594794,0.5650543,0,0,1.070928,9.661439,0,0.594794,-0.594794,12.35709,88.26475,0.2192804,0.6215597,0,0,9.661439
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.971187,3.33,0,-1,0,3.33,0,0,0.6411871,1.038306,0,3.505263,3.33,0,0,1.73181,9.066646,0,3.505263,-3.505263,8.662217,61.87286,0.2192804,4.368306,0,0,9.066646
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.217514,3.33,0,-1,0,3.33,0,0,0.8875135,1.309265,0,3.505263,3.33,0,0,5.626547,5.561382,0,3.505263,-3.505263,4.967345,35.48097,0.2192804,4.639265,0,0,5.561382
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.126417,1.953313,0,-1,0,1.953313,0,0,0.1731042,0.3857459,0,2.056119,1.953313,0,0,9.521283,2.056119,0,2.056119,-2.056119,2.800006,20,0.2192804,2.339059,0,0,2.056119
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5628812,0,0,-1,0,0,0,0,0.5628812,0.6191694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0.6191694,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006124541,0,0,-1,0,0,0,0,0.006124541,0.006736995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192804,0.006736995,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.761694,0.761694,4.266957,0,1.329879,0.761694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193593,0.8378634,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2193332,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.219252,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.510467,1.510467,0,0,0,1.510467,46.53053,0,2.220446E-16,0,0.7028283,1.589965,1.510467,0,0,1.087899,9.646166,0,0.8871368,-0.8871368,12.03283,85.94863,0.219252,1.661514,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.989805,2.989805,0,-1,0,2.989805,70.50417,0,0,0,2.107937,3.147163,2.989805,0,0,2.073606,8.759028,0,1.039226,-1.039226,10.93739,78.12407,0.219252,3.288786,1.68635,0,10.86697
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.506736,1.506736,0,0,0,1.506736,196.2835,0,0,0,2.957473,1.586038,1.506736,0,0,3.228302,7.719802,1.371436,0,1.371436,12.23845,87.41733,0.2191243,1.657409,2.365979,0,10.67728
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.65135,7.65135,5,0,1.53,7.65135,32.21033,0,0,0.08648456,2.464525,2.790894,2.65135,0,0,1.856866,8.954095,0,0.326369,-0.326369,11.89443,84.96002,0.2191243,8.416485,1.97162,5,11.41862
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0.5291828,0,0,2.748681,0,0,0,0,2.219498,8.627726,2.219498,0,2.219498,14.00003,100,0.218918,0,2.198945,0,11.37641
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.345276,1.345276,0,0,0,1.345276,275.9908,2.296758,0,0,3.712839,1.41608,1.345276,0,0,0,10.62527,0,0,0,14.00003,100,0.218918,1.479804,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.4682752,0.4682752,0,-1,0,0.4682752,521.8839,1.950932,0,0,2.443853,0.4929213,0.4682752,0,0,0,10.62527,0,0,0,14.00003,100,0.218918,0.5151027,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02364837,0.02364837,0,0,0,0.02364837,7471.145,1.741911,0,0,1.766804,0.02489302,0.02364837,0,0,0,10.62527,0,0,0,14.00003,100,0.218918,0.02601321,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4212789,0.4212789,0,0,0,0.4212789,247.5032,0.5992271,0,0,1.042678,0.4434514,0.4212789,0,0,0,10.62527,0,0,0,14.00003,100,0.218918,0.4634068,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218918,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3509928,0.3509928,0,0,0,0.3509928,55.07497,0,0,0,0.1933092,0.3694661,0.3509928,0,0,0,10.62527,0,0.1761569,-0.1761569,13.81434,98.67368,0.218918,0.3860921,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,9.530664,3.33,0,-1,0,3.33,0,0,6.200665,7.153731,0,3.505263,3.33,0,0,0.1957299,10.44912,0,3.505263,-3.505263,10.11947,72.28178,0.218918,10.48373,0,0,10.44912
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.003948,3.33,0,-1,0,3.33,0,0,3.673948,4.374343,0,3.505263,3.33,0,0,4.090467,6.943854,0,3.505263,-3.505263,6.424599,45.8899,0.218918,7.704343,0,0,6.943854
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.460163,3.266661,0,-1,0,3.266661,0,0,2.193502,2.739518,0,3.438591,3.266661,0,0,7.985204,3.438591,0,3.438591,-3.438591,2.800006,20,0.218918,6.006179,0,0,3.438591
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2869529,0,0,-1,0,0,0,0,0.2869529,0.3156482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.3156482,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3881989,0,0,-1,0,0,0,0,0.3881989,0.4270189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.4270189,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4871415,0,0,-1,0,0,0,0,0.4871415,0.5358557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.5358557,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4280614,0,0,-1,0,0,0,0,0.4280614,0.4708676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.4708676,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6482685,0,0,-1,0,0,0,0,0.6482685,0.7130954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.7130954,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5755237,0,0,-1,0,0,0,0,0.5755237,0.633076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218918,0.633076,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.7891873,0.7891873,4.29445,0,1.337385,0.7891873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190004,0.868106,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2189755,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7337861,0.7337861,4.239049,0,1.32226,0.7337861,54.80585,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2190132,0.8071647,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2189699,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.61683,2.61683,0,-1,0,2.61683,24.00337,0,4.440892E-16,0,0.6281275,2.754558,2.61683,0,0,0.8821519,9.831338,0,2.126431,-2.126431,10.92169,78.01192,0.2189699,2.878513,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.244853,7.704907,1.164424,0,1.164424,12.02636,85.9024,0.2188623,0,0.9315392,0,8.869331
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.080429,8.752889,1.530043,0,1.530043,13.47789,96.27042,0.218721,0,1.224035,0,10.28293
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.40458,1.40458,0,0,0,1.40458,119.0407,0,0,0,1.672023,1.478506,1.40458,0,0,0.5503854,10.12993,0.1935171,0,0.1935171,13.66147,97.58176,0.2187032,1.545038,1.337618,0,11.80195
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.034084,3.034084,2.616194,0,0.8792211,3.034084,26.26006,2.220446E-16,0,0,0.7967524,0.4398841,0.4178899,0,0,0.3568683,10.30409,0.3568683,0,0.3568683,14.00003,100,0.2187136,3.337493,0.6374019,5,11.10085
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.735391,0,0,1.735391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187136,0,1.388313,0,12.36067
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4146317,0.4146317,0,0,0,0.4146317,157.5783,0.2169152,0,0,0.6533696,0.4364544,0.4146317,0,0,0,10.62527,0,0,0,14.00003,100,0.2187136,0.4560949,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.081776,2.081776,0,0,0,2.081776,9.520115,0,0,0,0.1981875,2.191344,2.081776,0,0,0,10.62527,0,1.993156,-1.993156,11.89906,84.9931,0.2187136,2.289954,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.033985,3.033985,5,0,1.53,3.033985,2.73389,0,0,0,0.0829458,0,0,1.966015,1.867714,2.214618,8.632118,1.95066,0,1.95066,13.74962,98.21134,0.2187952,3.337384,0.06635664,5,8.715064
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.2639581,10.38771,0.07547134,0,0.07547134,13.82121,98.72276,0.2187882,0,0.06037707,0,10.46318
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.958985,1.958985,0,-1,0,1.958985,0,0,2.220446E-16,0,0,2.062089,1.958985,0,0,0.1884867,10.45564,0,2.062089,-2.062089,11.64758,83.19684,0.2187882,2.154884,0,0,10.45564
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.479697,8.393546,0,0,0,11.64758,83.19684,0.2187882,0,0,0,8.393546
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.287696,3.287696,0,-1,0,3.287696,0,0,4.440892E-16,0.2864659,0,3.460733,3.287696,0,0,2.479697,8.393546,0,3.460733,-3.460733,7.999648,57.14023,0.2187882,3.616466,0,0,8.393546
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.324956,4.932814,0,0,0,7.999648,57.14023,0.2187882,0,0,0,4.932814
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.324956,4.932814,0,0,0,7.999648,57.14023,0.2187882,0,0,0,4.932814
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05256931,0.05256931,0,-1,0,0.05256931,0,0,6.938894E-18,0,0,0.05533612,0.05256931,0,0,6.324956,4.932814,0,0.05533612,-0.05533612,7.941319,56.72359,0.2187882,0.05782625,0,0,4.932814
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386441,4.877478,0,0,0,7.941319,56.72359,0.2187882,0,0,0,4.877478
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8171073,0.8171073,0,-1,0,0.8171073,0,0,1.110223E-16,0,0,0.860113,0.8171073,0,0,6.386441,4.877478,0,0.860113,-0.860113,7.034679,50.24761,0.2187882,0.8988181,0,0,4.877478
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.342122,4.017365,0,0,0,7.034679,50.24761,0.2187882,0,0,0,4.017365
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.490944,1.490944,0,-1,0,1.490944,0,0,2.220446E-16,0,0,1.569414,1.490944,0,0,7.342122,4.017365,0,1.569414,-1.569414,5.380372,38.43115,0.2187882,1.640038,0,0,4.017365
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.7107409,0.7107409,0,0,0,0.7107409,0,0,1.110223E-16,0,0,0.7481483,0.7107409,0,0,9.085916,2.44795,0,0.7481483,-0.7481483,4.591754,32.79818,0.2187882,0.781815,0,0,2.44795
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8662193,0.8662193,0,0,0,0.8662193,7.145127,0,1.110223E-16,0,0.06189247,0.9118098,0.8662193,0,0,9.917192,1.699802,0,0.8499174,-0.8499174,3.695862,26.39896,0.2187882,0.9528413,0.04951397,0,1.761694
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.413393,2.413393,5,0,1.53,2.413393,10.54166,0,0,0,0.2544118,0,0,2.586607,2.457276,10.86154,0.8498844,2.711688,0,2.711688,6.268396,44.77417,0.2188996,2.654732,0.2035294,5,1.104296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.630886,5.630886,5,0,1.53,5.630886,8.271991,0,0,0,0.4657864,0.6640906,0.6308861,0,0,8.149856,3.290404,0,0.1983042,-0.1983042,6.059365,43.28109,0.2188996,6.193974,0.3726291,5,3.75619
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,8.370194,3.0921,0.6129057,0,0.6129057,6.640818,47.43432,0.2188432,0,0.4903246,0,3.705005
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.721965,1.721965,0,0,0,1.721965,151.3974,0,0,0,2.60701,1.812594,1.721965,0,0,7.757288,3.643715,0.7944157,0,0.7944157,7.394467,52.81752,0.21877,1.894161,2.085608,0,6.250725
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,6.962873,4.358689,3.632431,0,3.632431,10.84049,77.43194,0.2184363,0,2.905945,0,7.991119
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.555893,2.555893,0,0,0,2.555893,142.7148,0,0,0,3.647639,2.690414,2.555893,0,0,3.330442,7.627876,0.9572252,0,0.9572252,11.7486,83.91838,0.2183485,2.811482,2.918111,0,11.27552
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.888483,2.888483,0,0,0,2.888483,81.9659,0,0,0,2.367571,3.040508,2.888483,0,0,2.373217,8.489379,0,0.6729374,-0.6729374,11.03926,78.85169,0.2183485,3.177331,1.894057,0,10.85695
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.677407,3.33,0,-1,0,3.33,73.08263,0,2.347407,2.915148,2.433651,3.505263,3.33,0,0,3.120925,7.816442,0,1.071612,-1.071612,9.90968,70.78329,0.2183485,6.245148,1.946921,0,10.25009
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0,0,0,2.199153,0,0,0,0,4.311604,6.74483,2.199153,0,2.199153,11.99598,85.6854,0.2181471,0,1.759323,0,8.943983
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7101148,0.7101148,0,0,0,0.7101148,161.1215,0,0,0,1.144148,0.7474893,0.7101148,0,0,2.112451,8.724068,0.3966583,0,0.3966583,12.37228,88.37328,0.2181108,0.7811263,0.9153181,0,9.868216
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.424383,2.424383,0,0,0,2.424383,13.35606,0,0,0,0.3238021,2.551982,2.424383,0,0,1.715793,9.08106,0,2.22818,-2.22818,10.02358,71.59682,0.2181108,2.666821,0.2590417,0,9.404862
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,4.191549,6.85288,0.196982,0,0.196982,10.21045,72.93163,0.2180928,0,0.1575856,0,7.049862
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.994567,7.030164,0,0,0,10.21045,72.93163,0.2180928,0,0,0,7.030164
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.402523,3.33,0,-1,0,3.33,0,0,1.072523,1.512775,0,3.505263,3.33,0,0,3.994567,7.030164,0,3.505263,-3.505263,6.515577,46.53975,0.2180928,4.842775,0,0,7.030164
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.889304,3.524901,0,0,0,6.515577,46.53975,0.2180928,0,0,0,3.524901
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.889304,3.524901,0,0,0,6.515577,46.53975,0.2180928,0,0,0,3.524901
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.672388,1.672388,0,-1,0,1.672388,0,0,2.220446E-16,0,0,1.760408,1.672388,0,0,7.889304,3.524901,0,1.760408,-1.760408,4.659945,33.28525,0.2180928,1.839626,0,0,3.524901
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.845312,1.764493,0,0,0,4.659945,33.28525,0.2180928,0,0,0,1.764493
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5111045,0.5111045,0,-1,0,0.5111045,0,0,1.110223E-16,0,0,0.5380048,0.5111045,0,0,9.845312,1.764493,0,0.5380048,-0.5380048,4.092838,29.2345,0.2180928,0.562215,0,0,1.764493
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4859368,0.4859368,0,-1,0,0.4859368,0,0,5.551115E-17,0,0,0.5115124,0.4859368,0,0,10.4431,1.226488,0,0.5115124,-0.5115124,3.553656,25.38321,0.2180928,0.5345305,0,0,1.226488
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.6925588,0.6792271,0,-1,0,0.6792271,0,0,0.01333176,0.08258764,0,0.7149758,0.6792271,0,0,11.01144,0.7149758,0,0.7149758,-0.7149758,2.800006,20,0.2180928,0.7618147,0,0,0.7149758
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180928,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.115923,0.115923,3.621186,0,1.153584,0.115923,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180899,0.1275153,0,5,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.369958,0.369958,3.875221,0,1.222935,0.369958,2.193358,0,0,0,0.008114505,0,0,3.505263,3.33,8.475861,2.997,3.338115,0,3.338115,9.125935,65.18511,0.2181185,0.4069538,0.006491603,5,3.005115
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.018027,2.018027,5,0,1.53,2.018027,1.915049,0,0,0,0.03864621,0,0,2.981973,2.832874,5.137746,6.001303,2.87152,0,2.87152,11.8501,84.64339,0.2182393,2.21983,0.03091697,5,6.039949
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.575339,6.575339,5,0,1.53,6.575339,4.387311,0,8.881784E-16,0,0.2884806,1.658251,1.575339,0,0,2.266225,8.585671,0,1.369771,-1.369771,10.40623,74.33009,0.2182393,7.232872,0.2307845,5,8.874152
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.006925,3.33,0,-1,0,3.33,19.78584,0,1.676925,2.177618,0.6588686,3.505263,3.33,0,0,3.788193,7.2159,0,2.846395,-2.846395,7.405869,52.89896,0.2182393,5.507618,0.5270948,0,7.874769
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,6.950853,4.369506,0.2117253,0,0.2117253,7.60673,54.33368,0.21822,0,0.1693803,0,4.581231
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.113748,1.113748,0,0,0,1.113748,135.9343,0,0,0,1.513965,1.172366,1.113748,0,0,6.739128,4.560059,0.3415991,0,0.3415991,7.930799,56.64845,0.2181889,1.225123,1.211172,0,6.074024
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.225331,1.225331,0,0,0,1.225331,190.3432,0,0,0,2.332334,1.289822,1.225331,0,0,6.397529,4.867498,1.042512,0,1.042512,8.919812,63.71282,0.2180939,1.347864,1.865867,0,7.199831
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2766516,0.2766516,0,0,0,0.2766516,567.7937,0,0,0,1.57081,0.2912122,0.2766516,0,0,5.355017,5.805758,1.279598,0,1.279598,10.13375,72.38375,0.2179775,0.3043167,1.256648,0,7.376569
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.909085,2.909085,0,-1,0,2.909085,49.03737,0,0,0,1.426539,3.062194,2.909085,0,0,4.075419,6.957397,0,1.635656,-1.635656,8.409614,60.06855,0.2179775,3.199993,1.141231,0,8.383936
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.088397,7.088397,5,0,1.53,7.088397,14.2606,0,8.881784E-16,0,1.010848,2.198312,2.088396,0,0,5.892815,5.321741,0,1.187464,-1.187464,7.157917,51.12787,0.2179775,7.797236,0.8086783,5,6.332589
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.091824,1.091824,4.597087,0,1.420005,1.091824,37.40912,0,0,0,0.4084418,0,0,3.505263,3.33,7.212219,4.134277,3.738442,0,3.738442,10.70451,76.46066,0.218061,1.201007,0.3267535,5,4.542719
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,3.470743,0,1.112513,0,0,0,0,0,0.1765713,0,0,3.470743,3.297206,3.473777,7.498875,3.473777,0,3.473777,14.00003,100,0.2180261,0,0.141257,5,7.675446
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,7.85608,7.85608,5,0,1.53,7.85608,2.529774,4.440892E-16,0,0.311688,0.1987411,3.0064,2.85608,0,0,0,10.62527,0,2.807659,-2.807659,11.0405,78.86053,0.2180261,8.641688,0.1589929,5,10.82402
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.588151,1.588151,0,-1,0,1.588151,0,0,0,0,0,1.671738,1.588151,0,0,3.119621,7.817615,0,1.671738,-1.671738,9.278329,66.27364,0.2180261,1.746967,0,0,7.817615
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.001534,3.33,0,-1,0,3.33,0,0,0.6715341,1.071688,0,3.505263,3.33,0,0,4.977108,6.145877,0,3.505263,-3.505263,5.583457,39.88176,0.2180261,4.401688,0,0,6.145877
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,10.59966,2.508583,0,-1,0,2.508583,0,0,8.091073,9.151039,0,2.640614,2.508583,0,0,8.871845,2.640614,0,2.640614,-2.640614,2.800006,20,0.2180261,11.65962,0,0,2.640614
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.463539,0,0,-1,0,0,0,0,1.463539,1.609893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,1.609893,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.7556006,0,0,-1,0,0,0,0,0.7556006,0.8311606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,0.8311606,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04223386,0,0,-1,0,0,0,0,0.04223386,0.04645725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,0.04645725,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.223358,0,0,-1,0,0,0,0,1.223358,1.345694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,1.345694,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.453452,0,0,-1,0,0,0,0,1.453452,1.598797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,1.598797,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01335484,0,0,-1,0,0,0,0,0.01335484,0.01469032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,0.01469032,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2233857,0,0,-1,0,0,0,0,0.2233857,0.2457243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180261,0.2457243,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4153926,0.4153926,3.920656,0,1.235339,0.4153926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218061,0.4569319,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8411731,0.8411731,4.346437,0,1.351577,0.8411731,5.315735,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2181454,0.9252904,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,5.875986,5.875986,5,0,1.53,5.875986,9.400786,0,0,0,0.5523889,0.9220901,0.8759856,0,0,5.101146,6.034243,0,0.3697012,-0.3697012,8.770957,62.64957,0.2181454,6.463584,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.603159,1.603159,4.781594,0,1.470375,1.603159,112.1985,0,0,0,1.79872,0,0,3.178434,3.019513,5.511925,5.664542,4.818233,0,4.818233,13.34193,95.29934,0.2181537,1.763475,1.438976,5,7.463262
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.205554,2.205554,0,-1,0,2.205554,84.50586,0,0,0,1.863822,2.321635,2.205554,0,0,0.6936921,10.00095,0,0.4578134,-0.4578134,12.85936,91.85236,0.2181537,2.426109,1.491058,0,11.86477
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.104727,2.104727,0,0,0,2.104727,62.63851,0,0,0,1.31837,2.215503,2.104727,0,0,1.202374,9.543138,0,0.8971327,-0.8971327,11.9137,85.09766,0.2181537,2.3152,1.054696,0,10.86151
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.762423,7.762423,5,0,1.53,7.762423,23.96907,0,0,0.2086649,1.86058,2.907813,2.762423,0,0,2.199188,8.646006,0,1.047233,-1.047233,10.80981,77.21281,0.2181537,8.538665,1.488464,5,10.50659
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.848567,3.848567,5,0,1.53,3.848567,49.83588,0,0,0,1.917967,0,0,1.151433,1.093862,3.36278,7.598773,3.011829,0,3.011829,13.66709,97.62185,0.218255,4.233423,1.534374,5,9.51674
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.964193,3.964193,1.79049,0,0.6538036,3.964193,66.57244,4.440892E-16,0,0,2.63906,2.288109,2.173704,0,0,0.350951,10.30942,0.350951,0,0.350951,14.00003,100,0.2182651,4.360613,2.111248,5,12.94848
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.902535,2.902535,0,-1,0,2.902535,81.93383,0,0,0,2.378159,3.0553,2.902535,0,0,0,10.62527,0,0.677142,-0.677142,13.28626,94.90165,0.2182651,3.192789,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.13725,2.13725,0,0,0,2.13725,94.13718,0,0,0,2.011947,2.249737,2.13725,0,0,0.75238,9.948133,0,0.2377899,-0.2377899,13.03561,93.11128,0.2182651,2.350975,1.609557,0,11.96008
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.560898,3.560898,3.193576,0,1.036846,3.560898,39.40707,0,0,0,1.403246,0.3866547,0.367322,0,0,1.016591,9.710342,1.016591,0,1.016591,14.00003,100,0.2182945,3.916988,1.122597,5,11.11359
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182945,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,10.87151,8.33,5,0,1.53,8.33,2.205147,0,2.541505,3.628656,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2182945,11.95866,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.698195,3.33,0,-1,0,3.33,0,0,0.3681946,0.7380141,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.2182945,4.068014,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.54823,3.33,0,-1,0,3.33,0,0,0.21823,0.573053,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.2182945,3.903053,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.393814,0.2785148,0,-1,0,0.2785148,0,0,4.115299,4.55468,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.2182945,4.833195,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9687752,0,0,-1,0,0,0,0,0.9687752,1.065653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,1.065653,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4383481,0,0,-1,0,0,0,0,0.4383481,0.4821829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,0.4821829,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.9452675,0,0,-1,0,0,0,0,0.9452675,1.039794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,1.039794,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9300929,0,0,-1,0,0,0,0,0.9300929,1.023102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,1.023102,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7018449,0,0,-1,0,0,0,0,0.7018449,0.7720294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,0.7720294,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9617953,0,0,-1,0,0,0,0,0.9617953,1.057975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,1.057975,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.242097,0,0,-1,0,0,0,0,1.242097,1.366306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182945,1.366306,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2440847,0.2440847,3.749348,0,1.188572,0.2440847,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183073,0.2684932,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8078714,0.8078714,4.313135,0,1.342486,0.8078714,10.29217,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2183832,0.8886585,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.855121,1.855121,4.880724,0,1.497438,1.855121,47.70387,0,0,0,0.8849644,0,0,3.025604,2.874324,5.062713,6.068833,3.759288,0,3.759288,12.76349,91.16761,0.2184985,2.040633,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.584602,1.584602,0,0,0,1.584602,128.6564,0,0,0,2.038692,1.668002,1.584602,0,0,1.303425,9.452192,0.3706901,0,0.3706901,13.11516,93.67951,0.2184652,1.743062,1.630954,0,11.49088
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,5.851718,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.521718,3.10689,2.960833,3.505263,3.33,0,0,0.9327346,9.785813,0,0.54443,-0.54443,12.54128,89.58038,0.2184652,6.43689,2.368667,0,12.74665
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.067854,4.067854,3.18386,0,1.034194,4.067854,60.67516,0,0,0,2.468177,0.93052,0.883994,0,0,1.537657,9.241384,1.537657,0,1.537657,14.00003,100,0.2185092,4.474639,1.974541,5,11.70956
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.019561,2.019561,0,0,0,2.019561,189.1261,1.693662,0,0,3.819515,2.125853,2.019561,0,0,0,10.62527,0,0,0,14.00003,100,0.2185092,2.221517,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.423078,3.423078,1.25,0,0.50625,3.423078,91.26315,0.8365582,0,0,3.124009,2.287451,2.173078,0,0,0,10.62527,0,0,0,14.00003,100,0.2185092,3.765386,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.639982,2.639982,0,0,0,2.639982,152.5222,1.247629,0,0,4.026557,2.778928,2.639982,0,0,0,10.62527,0,0,0,14.00003,100,0.2185092,2.90398,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3977169,0.3977169,0,-1,0,0.3977169,830.1906,2.883159,0,0,3.301809,0.4186494,0.3977169,0,0,0,10.62527,0,0,0,14.00003,100,0.2185092,0.4374886,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.848241,2.848241,0,0,0,2.848241,104.9265,0,0,0,2.98856,2.998148,2.848241,0,0,0,10.62527,0,0.009588628,-0.009588628,13.98992,99.9278,0.2185092,3.133065,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.429597,7.429597,5,0,1.53,7.429597,27.25538,0,8.881784E-16,0,2.024965,2.557471,2.429597,0,0,0.01065403,10.61569,0,0.5325055,-0.5325055,13.42861,95.91846,0.2185092,8.172557,1.619972,5,12.64065
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.547767,3.547767,3.074013,0,1.004205,3.547767,31.03404,0,0,0,1.101015,0.4986886,0.4737541,0,0,0.6023268,10.08318,0.6023268,0,0.6023268,14.00003,100,0.2185265,3.902544,0.8808123,5,11.1842
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.633537,4.633537,4.462712,0,1.38332,4.633537,3.880748,0,0,0,0.1798159,0.1798159,0.1708251,0,0,0,10.62527,0,0,0,14.00003,100,0.2185265,5.09689,0.1438527,5,10.80509
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.765691,2.765691,0,-1,0,2.765691,0,0,4.440892E-16,0,0,2.911253,2.765691,0,0,0,10.62527,0,2.911253,-2.911253,10.9313,78.08054,0.2185265,3.04226,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.399681,3.33,0,-1,0,3.33,0,0,4.069681,4.809649,0,3.505263,3.33,0,0,3.234726,7.714021,0,3.505263,-3.505263,7.236426,51.68865,0.2185265,8.139649,0,0,7.714021
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.317292,2.317292,0,-1,0,2.317292,0,0,4.440892E-16,0,0,2.439255,2.317292,0,0,7.129463,4.208758,0,2.439255,-2.439255,4.665225,33.32297,0.2185265,2.549022,0,0,4.208758
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839746,1.769503,0,0,0,4.665225,33.32297,0.2185265,0,0,0,1.769503
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.625953,0.625953,0,-1,0,0.625953,0,0,1.110223E-16,0,0,0.6588979,0.625953,0,0,9.839746,1.769503,0,0.6588979,-0.6588979,3.970686,28.36198,0.2185265,0.6885483,0,0,1.769503
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57185,1.110605,0,0,0,3.970686,28.36198,0.2185265,0,0,0,1.110605
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.7498001,0.7498001,0,-1,0,0.7498001,0,0,1.110223E-16,0,0,0.7892632,0.7498001,0,0,10.57185,1.110605,0,0.7892632,-0.7892632,3.138729,22.41945,0.2185265,0.8247801,0,0,1.110605
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.9990186,0.3052744,0,-1,0,0.3052744,0,0,0.6937442,0.7936461,0,0.3213415,0.3052744,0,0,11.44881,0.3213415,0,0.3213415,-0.3213415,2.800006,20,0.2185265,1.09892,0,0,0.3213415
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8448059,0,0,-1,0,0,0,0,0.8448059,0.9292865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185265,0.9292865,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7733601,0,0,-1,0,0,0,0,0.7733601,0.8506961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185265,0.8506961,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.4062146,0.4062146,3.911478,0,1.232833,0.4062146,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185591,0.446836,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.6314801,0.6314801,4.136743,0,1.294331,0.6314801,12.34515,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2186128,0.6946281,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2185601,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.018017,4.018017,4.118282,0,1.289291,4.018017,30.98209,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2185995,4.419819,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.735473,2.735473,0,-1,0,2.735473,47.46512,0,4.440892E-16,0,1.298395,2.879445,2.735473,0,0,0.01029036,10.61601,0,1.58105,-1.58105,12.32369,88.0262,0.2185995,3.00902,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.752187,2.752187,0,0,0,2.752187,71.72502,0,0,0,1.974006,2.897039,2.752187,0,0,1.767012,9.034964,0,0.9230322,-0.9230322,11.35073,81.07649,0.2185995,3.027405,1.579205,0,11.00897
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.592044,3.592044,4.964064,0,1.52019,3.592044,37.53774,0,0,0,1.348372,0,0,1.37202,1.303419,2.792603,8.111931,2.651791,0,2.651791,13.86644,99.04581,0.2186914,3.951248,1.078698,5,9.460303
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.371395,2.371395,0,0,0,2.371395,62.28818,0,4.440892E-16,0,1.477099,2.496205,2.371395,0,0,0.1408126,10.49854,0,1.019106,-1.019106,12.79221,91.37274,0.2186914,2.608534,1.181679,0,11.97564
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.273153,9.479437,0.7388146,0,0.7388146,13.49311,96.37917,0.2186255,0,0.5910516,0,10.21825
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.5343384,10.14437,0.230808,0,0.230808,13.71207,97.94319,0.2186048,0,0.1846464,0,10.37518
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.590229,3.590229,3.133074,0,1.020329,3.590229,21.85782,0,0,0,0.7847459,0.4812155,0.4571547,0,0,0.3035304,10.3521,0.3035304,0,0.3035304,14.00003,100,0.2186135,3.949252,0.6277967,5,11.13684
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.73743,5.73743,5,0,1.53,5.73743,6.185776,1.110223E-16,0,0,0.3549045,0.7762419,0.7374298,0,0,0,10.62527,0,0.4213374,-0.4213374,13.5559,96.82766,0.2186135,6.311173,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.670741,2.670741,0,0,0,2.670741,4.702406,0,4.440892E-16,0,0.1255891,2.811306,2.670741,0,0,0.4681526,10.20394,0,2.685717,-2.685717,10.72491,76.60631,0.2186135,2.937815,0.1004713,0,10.32953
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.452283,7.518219,0.1741309,0,0.1741309,10.8901,77.78627,0.2185979,0,0.1393047,0,7.69235
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.71744,3.33,0,-1,0,3.33,0,0,4.38744,5.159184,0,3.505263,3.33,0,0,3.278152,7.674937,0,3.505263,-3.505263,7.195228,51.39438,0.2185979,8.489184,0,0,7.674937
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.286051,3.33,0,-1,0,3.33,0,0,2.956051,3.584656,0,3.505263,3.33,0,0,7.172889,4.169674,0,3.505263,-3.505263,3.500356,25.00249,0.2185979,6.914656,0,0,4.169674
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.673313,0.6311904,0,-1,0,0.6311904,0,0,3.042123,3.409454,0,0.6644109,0.6311904,0,0,11.06763,0.6644109,0,0.6644109,-0.6644109,2.800006,20,0.2185979,4.040645,0,0,0.6644109
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6089116,0,0,-1,0,0,0,0,0.6089116,0.6698027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.6698027,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2499064,0,0,-1,0,0,0,0,0.2499064,0.274897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.274897,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4790859,0,0,-1,0,0,0,0,0.4790859,0.5269944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.5269944,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6378625,0,0,-1,0,0,0,0,0.6378625,0.7016488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.7016488,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3593159,0,0,-1,0,0,0,0,0.3593159,0.3952475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.3952475,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1523273,0,0,-1,0,0,0,0,0.1523273,0.16756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185979,0.16756,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8176363,0.8176363,4.322899,0,1.345152,0.8176363,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186812,0.8993999,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6366163,0.6366163,4.14188,0,1.295733,0.6366163,8.587263,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.218737,0.700278,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.34481,4.34481,5,0,1.53,4.34481,16.56407,0,0,0,0.7196776,0,0,0.6551898,0.6224303,5.091192,6.043201,1.342108,0,1.342108,10.44333,74.59509,0.2187828,4.779291,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.682289,4.682289,5,0,1.53,4.682289,25.78546,0,0,0,1.20735,0,0,0.3177112,0.3018257,3.749084,7.251098,1.509175,0,1.509175,11.87506,84.82172,0.2188292,5.150517,0.9658797,5,8.458447
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.370749,3.33,0,-1,0,3.33,46.96225,0,0.04074882,0.3778237,1.563843,3.505263,3.33,0,0,2.239909,8.609356,0,1.94142,-1.94142,9.828628,70.20434,0.2188292,3.707824,1.251074,0,10.1732
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.780348,1.780348,0,0,0,1.780348,101.2718,0,0,0,1.802991,1.874051,1.780348,0,0,4.397042,6.667936,0,0.07105992,-0.07105992,9.753723,69.66931,0.2188292,1.958383,1.442393,0,8.470926
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.8841417,0.8841417,0,0,0,0.8841417,173.3091,0,0,0,1.532298,0.9306756,0.8841417,0,0,4.475998,6.596876,0.6016229,0,0.6016229,10.32447,73.74609,0.2187757,0.9725559,1.225839,0,8.129174
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8256527,0.8256527,0,0,0,0.8256527,288.5018,0,0,0,2.382023,0.8691081,0.8256527,0,0,3.874375,7.138337,1.512915,0,1.512915,11.75975,83.99805,0.2186412,0.9082179,1.905618,0,9.52036
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.234906,1.234906,0,0,0,1.234906,182.8338,0,0,0,2.257825,1.299901,1.234906,0,0,2.36146,8.49996,0.9579244,0,0.9579244,12.66852,90.48923,0.2185561,1.358397,1.80626,0,10.75779
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.976577,2.976577,0,-1,0,2.976577,101.1046,4.440892E-16,0,0,3.009455,3.133239,2.976577,0,0,1.403536,9.362092,0,0.1237839,-0.1237839,12.53804,89.55723,0.2185561,3.274235,2.407564,0,12.37155
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1994705,0.1994705,0,0,0,0.1994705,796.0856,0,0,0,1.587956,0.2099689,0.1994705,0,0,1.541074,9.238308,1.377987,0,1.377987,13.84531,98.89487,0.2184338,0.2194175,1.270365,0,10.82626
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.244083,2.244083,0,0,0,2.244083,78.58685,0,0,0,1.763554,2.362193,2.244083,0,0,0.1630868,10.4785,0,0.5986385,-0.5986385,13.21429,94.3876,0.2184338,2.468492,1.410843,0,12.24205
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.18891,6.18891,5,0,1.53,6.18891,15.24837,0,0,0,0.9437081,1.251484,1.18891,0,0,0.8282407,9.879858,0,0.3077764,-0.3077764,12.88986,92.07028,0.2184338,6.807801,0.7549664,5,10.82357
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.688585,5.688585,5,0,1.53,5.688585,2.135402,0,0,0,0.1214742,0.7248268,0.6885854,0,0,1.170214,9.572082,0,0.6033525,-0.6033525,12.25388,87.52751,0.2184338,6.257444,0.09717933,5,9.693555
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.284657,3.33,0,-1,0,3.33,0,0,2.954657,3.583122,0,3.505263,3.33,0,0,1.840606,8.968729,0,3.505263,-3.505263,8.559004,61.13562,0.2184338,6.913122,0,0,8.968729
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.951799,3.33,0,-1,0,3.33,0,0,1.621799,2.116979,0,3.505263,3.33,0,0,5.735343,5.463465,0,3.505263,-3.505263,4.864132,34.74373,0.2184338,5.446979,0,0,5.463465
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.480346,1.480346,0,-1,0,1.480346,0,0,2.220446E-16,0,0,1.558259,1.480346,0,0,9.63008,1.958202,0,1.558259,-1.558259,3.221583,23.01126,0.2184338,1.628381,0,0,1.958202
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36148,0.3999431,0,0,0,3.221583,23.01126,0.2184338,0,0,0,0.3999431
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04708195,0.04708195,0,-1,0,0.04708195,0,0,6.938894E-18,0,0,0.04955995,0.04708195,0,0,11.36148,0.3999431,0,0.04955995,-0.04955995,3.169342,22.63811,0.2184338,0.05179015,0,0,0.3999431
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.410848,0.332864,0,-1,0,0.332864,0,0,1.077984,1.219069,0,0.3503831,0.332864,0,0,11.41655,0.3503831,0,0.3503831,-0.3503831,2.800006,20,0.2184338,1.551933,0,0,0.3503831
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.0765999,0,0,-1,0,0,0,0,0.0765999,0.08425988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184338,0.08425988,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184338,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.9764104,0,0,-1,0,0,0,0,0.9764104,1.074051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184338,1.074051,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04893069,0,0,-1,0,0,0,0,0.04893069,0.05382377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184338,0.05382377,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7046308,0.7046308,4.209894,0,1.314301,0.7046308,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185029,0.7750939,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2184808,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4051729,0.4051729,3.910436,0,1.232549,0.4051729,188.5657,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2184454,0.4456902,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7401323,0.7401323,0,0,0,0.7401323,260.0948,0.1455503,0,0,1.925045,0.7790866,0.7401323,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2183571,0.8141455,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.553778,1.553778,0,-1,0,1.553778,196.4506,1.416851,0,0,3.052407,1.635556,1.553778,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,1.709156,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.9518176,0.9518176,0,0,0,0.9518176,387.1276,2.682836,0,0,3.684749,1.001913,0.9518176,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,1.046999,2.947799,0,14.31002
