Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.771041,4.771041,1.441041,0,0.5584043,4.771041,93.32593,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,5.248145,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.247073,1.247073,0,0,0,1.247073,353.8697,3.100304,0,0,4.413012,1.312708,1.247073,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,1.37178,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02999791,0.02999791,0,0,0,0.02999791,14798.55,4.407677,0,0,4.439254,0.03157674,0.02999791,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,0.0329977,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.889569,2.889569,0,-1,0,2.889569,148.7374,1.256218,0,0,4.297869,3.041651,2.889569,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,3.178526,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.378288,1.378288,0,0,0,1.378288,237.5437,1.823207,0,0,3.274036,1.450829,1.378288,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,1.516117,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183571,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.581563,2.581563,0,0,0,2.581563,40.99227,0,4.440892E-16,0,1.058241,2.717435,2.581563,0,0,0,10.62527,0,1.659194,-1.659194,12.25108,87.50757,0.2183571,2.83972,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.843548,8.966081,0.1948363,0,0.1948363,12.43592,88.82784,0.2183399,0,0.1558691,0,9.160917
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.648712,9.141434,0,0,0,12.43592,88.82784,0.2183399,0,0,0,9.141434
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.786751,3.33,0,-1,0,3.33,0,0,1.456751,1.935427,0,3.505263,3.33,0,0,1.648712,9.141434,0,3.505263,-3.505263,8.741051,62.43595,0.2183399,5.265427,0,0,9.141434
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.190675,3.33,0,-1,0,3.33,0,0,2.860675,3.479742,0,3.505263,3.33,0,0,5.543449,5.63617,0,3.505263,-3.505263,5.046179,36.04406,0.2183399,6.809742,0,0,5.63617
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.479567,1.479567,0,-1,0,1.479567,0,0,2.220446E-16,0,0,1.557439,1.479567,0,0,9.438186,2.130907,0,1.557439,-1.557439,3.404494,24.31776,0.2183399,1.627524,0,0,2.130907
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4849777,0.4849777,0,-1,0,0.4849777,0,0,1.110223E-16,0,0,0.5105029,0.4849777,0,0,11.16867,0.5734676,0,0.5105029,-0.5105029,2.866376,20.47408,0.2183399,0.5334755,0,0,0.5734676
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8422133,0.05981655,0,-1,0,0.05981655,0,0,0.7823967,0.8666181,0,0.06296479,0.05981655,0,0,11.7359,0.06296479,0,0.06296479,-0.06296479,2.800006,20,0.2183399,0.9264346,0,0,0.06296479
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.469278,0,0,-1,0,0,0,0,1.469278,1.616205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183399,1.616205,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.8367183,0,0,-1,0,0,0,0,0.8367183,0.9203901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183399,0.9203901,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.774144,0,0,-1,0,0,0,0,1.774144,1.951558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183399,1.951558,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183399,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2255446,0.2255446,3.730808,0,1.183511,0.2255446,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183502,0.248099,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.483127,1.483127,4.793381,0,1.473593,1.483127,2.303345,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2184791,1.63144,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.027777,8.33,5,0,1.53,8.33,7.466922,0,0.6977769,1.600555,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.2184791,9.930554,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.788375,1.788375,5,0,1.53,1.788375,69.06659,4.440892E-16,0,0,1.23517,0,0,3.211625,3.051044,8.500589,2.974744,4.286213,0,4.286213,10.00192,71.44214,0.2185599,1.967213,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.673768,1.673768,0,-1,0,1.673768,96.38743,0,0,0,1.613302,1.761861,1.673768,0,0,4.214376,6.832335,0,0.1485591,-0.1485591,9.845325,70.32361,0.2185599,1.841145,1.290642,0,8.445638
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.847896,1.847896,0,0,0,1.847896,148.7152,0,0,0,2.748102,1.945154,1.847896,0,0,4.379442,6.683776,0.8029486,0,0.8029486,10.60707,75.76463,0.2184894,2.032686,2.198482,0,9.431879
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.763257,3.763257,5,0,1.53,3.763257,54.90015,0,0,0,2.066034,0,0,1.236743,1.174906,3.576493,7.40643,3.24094,0,3.24094,13.68169,97.72619,0.2185947,4.139582,1.652827,5,9.472464
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.438177,0,0,3.77373,0,0,0,0,0.3355532,10.32328,0.3355532,0,0.3355532,14.00003,100,0.2185653,0,3.018984,0,14.09701
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.204108,2.204108,0,0,0,2.204108,135.2563,0.6610816,0,0,2.981195,2.320113,2.204108,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,2.424519,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.650936,1.650936,0,-1,0,1.650936,159.4016,0.8937905,0,0,2.631618,1.737827,1.650936,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,1.816029,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.119177,1.119177,0,0,0,1.119177,176.545,0.7977704,0,0,1.975852,1.178081,1.119177,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,1.231095,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.967404,3.967404,2.539994,0,0.8584185,3.967404,37.87203,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,4.364145,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.194434,3.194434,3.00149,0,0.9844067,3.194434,6.357903,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2185653,3.513877,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.894341,3.33,0,-1,0,3.33,0,0,2.564342,3.153776,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2185653,6.483776,0,0,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2185653,0,0,0,7.120011
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.31445,3.33,0,-1,0,3.33,0,0,3.98445,4.715895,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2185653,8.045896,0,0,7.120011
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2185653,0,0,0,3.614748
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2185653,0,0,0,3.614748
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.294162,1.294162,0,-1,0,1.294162,0,0,0,0,0,1.362276,1.294162,0,0,7.789474,3.614748,0,1.362276,-1.362276,5.174319,36.95935,0.2185653,1.423578,0,0,3.614748
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.303114,2.252472,0,0,0,5.174319,36.95935,0.2185653,0,0,0,2.252472
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.303114,2.252472,0,0,0,5.174319,36.95935,0.2185653,0,0,0,2.252472
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4791157,0.4791157,0,-1,0,0.4791157,0,0,0,0,0,0.5043324,0.4791157,0,0,9.303114,2.252472,0,0.5043324,-0.5043324,4.642706,33.16212,0.2185653,0.5270273,0,0,2.252472
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6668243,0.6668243,0,-1,0,0.6668243,0,0,1.110223E-16,0,0,0.7019203,0.6668243,0,0,9.863482,1.74814,0,0.7019203,-0.7019203,3.902817,27.87721,0.2185653,0.7335067,0,0,1.74814
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.457058,0.457058,0,0,0,0.457058,0,0,0,0,0,0.4811137,0.457058,0,0,10.64339,1.046219,0,0.4811137,-0.4811137,3.395679,24.2548,0.2185653,0.5027639,0,0,1.046219
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6473779,0.6473779,4.152641,0,1.298671,0.6473779,7.359927,0,0,0,0.04764654,0,0,3.505263,3.33,11.17797,0.5651055,3.377646,0,3.377646,6.599996,47.14273,0.2186223,0.7121157,0.03811723,5,0.612752
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.221957,0.221957,3.72722,0,1.182531,0.221957,330.3683,4.440892E-16,0,0,0.7332757,0,0,3.505263,3.33,7.800319,3.604987,4.063276,0,4.063276,10.45476,74.67669,0.2185675,0.2441528,0.5866206,5,4.338263
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,1.788458,0,0.653249,0,0,0,0,0,2.038008,0,0,1.788458,1.699035,3.737043,7.261936,3.737043,0,3.737043,14.00003,100,0.2183063,0,1.630406,5,9.299943
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.623906,2.623906,0,-1,0,2.623906,126.3676,0.553761,0,0,3.315767,2.762006,2.623906,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,2.886297,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07682691,0.07682691,0,0,0,0.07682691,4900.967,3.684391,0,0,3.765261,0.08087043,0.07682691,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,0.0845096,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.7972712,0.7972712,0,0,0,0.7972712,523.5604,3.334964,0,0,4.174197,0.8392329,0.7972712,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,0.8769984,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.131587,4.131587,1.25,0,0.50625,4.131587,95.98072,0.9322776,0,0,3.965527,3.03325,2.881587,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,4.544746,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.49129,2.49129,0,-1,0,2.49129,144.2444,0.9711345,0,0,3.593545,2.62241,2.49129,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,2.740419,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3328598,0.3328598,0,0,0,0.3328598,756.5739,2.167951,0,0,2.51833,0.3503787,0.3328598,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,0.3661458,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.144576,6.144576,4.101958,0,1.284835,6.144576,34.99222,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2183063,6.759034,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.018909,3.018909,0,0,0,3.018909,43.25018,0,4.440892E-16,0,1.305683,3.177798,3.018909,0,0,0,10.62527,0,1.872115,-1.872115,12.02665,85.90444,0.2183063,3.320799,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.316874,7.316874,5,0,1.53,7.316874,2.584658,0,0,0,0.1891162,2.438814,2.316874,0,0,2.080128,8.75316,0,2.249698,-2.249698,9.655255,68.96597,0.2183063,8.048561,0.1512929,5,8.942275
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.848834,3.33,0,-1,0,3.33,0,0,3.518834,4.203717,0,3.505263,3.33,0,0,4.579792,6.503461,0,3.505263,-3.505263,5.960384,42.57409,0.2183063,7.533717,0,0,6.503461
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.698096,2.848288,0,-1,0,2.848288,0,0,0.8498079,1.219617,0,2.998198,2.848288,0,0,8.474529,2.998198,0,2.998198,-2.998198,2.800006,20,0.2183063,4.067905,0,0,2.998198
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.204253,0,0,-1,0,0,0,0,0.204253,0.2246783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0.2246783,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.6885287,0,0,-1,0,0,0,0,0.6885287,0.7573816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0.7573816,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.100772,0,0,-1,0,0,0,0,2.100772,2.310849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,2.310849,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.118232,0,0,-1,0,0,0,0,1.118232,1.230056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,1.230056,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2777936,0,0,-1,0,0,0,0,0.2777936,0.305573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183063,0.305573,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6565742,0.6565742,4.161837,0,1.301182,0.6565742,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183687,0.7222316,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9117989,0.9117989,4.417062,0,1.370858,0.9117989,4.005655,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2184586,1.002979,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.056525,1.056525,4.561788,0,1.410368,1.056525,90.4145,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2184858,1.162178,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.482615,5.482615,4.197531,0,1.310926,5.482615,39.70375,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2185087,6.030876,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.707861,3.33,0,-1,0,3.33,84.58363,0,0.3778607,0.7486468,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2185087,4.078647,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.386338,1.386338,0,0,0,1.386338,249.0576,1.228333,0,0,3.452778,1.459303,1.386338,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2184422,1.524971,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.548912,3.548912,1.25,0,0.50625,3.548912,116.7797,1.724501,0,0,4.144408,2.419907,2.298912,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,3.903803,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.356596,3.356596,1.25,0,0.50625,3.356596,141.6312,2.536517,0,0,4.753986,2.217469,2.106596,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,3.692255,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.149571,2.149571,0,0,0,2.149571,185.9464,1.734344,0,0,3.997051,2.262706,2.149571,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,2.364528,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.888998,2.888998,0,0,0,2.888998,112.2036,0.2005104,0,0,3.24156,3.04105,2.888998,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,3.177897,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184422,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.614663,1.614663,0,0,0,1.614663,53.71817,0,0,0,0.8673675,1.699645,1.614663,0,0,0,10.62527,0,0.8322778,-0.8322778,13.12273,93.7336,0.2184422,1.776129,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.444049,5.444049,5,0,1.53,5.444049,3.831993,0,0,0,0.2086156,0.4674205,0.4440495,0,0,0.9247531,9.792996,0,0.2588049,-0.2588049,12.84993,91.785,0.2184422,5.988454,0.1668925,5,10.00161
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.485551,2.485551,0,-1,0,2.485551,0,0,4.440892E-16,0,0,2.616369,2.485551,0,0,1.212314,9.534191,0,2.616369,-2.616369,10.09203,72.08578,0.2184422,2.734106,0,0,9.534191
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119391,6.917822,0,0,0,10.09203,72.08578,0.2184422,0,0,0,6.917822
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.906602,2.906602,0,-1,0,2.906602,0,0,4.440892E-16,0,0,3.059581,2.906602,0,0,4.119391,6.917822,0,3.059581,-3.059581,6.866949,49.04953,0.2184422,3.197263,0,0,6.917822
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5686592,0.5686592,0,-1,0,0.5686592,0,0,0,0,0,0.5985886,0.5686592,0,0,7.518926,3.858241,0,0.5985886,-0.5985886,6.235981,44.54263,0.2184422,0.6255251,0,0,3.858241
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6667315,0.6667315,0,-1,0,0.6667315,0,0,0,0,0,0.7018226,0.6667315,0,0,8.184024,3.259652,0,0.7018226,-0.7018226,5.496195,39.25846,0.2184422,0.7334046,0,0,3.259652
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5582649,0.5582649,0,-1,0,0.5582649,0,0,0,0,0,0.5876473,0.5582649,0,0,8.963827,2.55783,0,0.5876473,-0.5876473,4.87676,34.83393,0.2184422,0.6140914,0,0,2.55783
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616769,1.970182,0,0,0,4.87676,34.83393,0.2184422,0,0,0,1.970182
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7131933,0.7131933,0,-1,0,0.7131933,0,0,1.110223E-16,0,0,0.7507298,0.7131933,0,0,9.616769,1.970182,0,0.7507298,-0.7507298,4.085422,29.18152,0.2184422,0.7845126,0,0,1.970182
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6606907,0.6606907,0,-1,0,0.6606907,0,0,1.110223E-16,0,0,0.6954639,0.6606907,0,0,10.45091,1.219453,0,0.6954639,-0.6954639,3.352338,23.94522,0.2184422,0.7267597,0,0,1.219453
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.55666,0.4977894,0,-1,0,0.4977894,0,0,1.058871,1.214537,0,0.5239888,0.4977894,0,0,11.22365,0.5239888,0,0.5239888,-0.5239888,2.800006,20,0.2184422,1.712326,0,0,0.5239888
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.7796918,0.7796918,4.284955,0,1.334793,0.7796918,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185189,0.857661,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04103548,0.04103548,3.546299,0,1.133139,0.04103548,69.36917,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2185041,0.04513903,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.883907,2.883907,5,0,1.53,2.883907,8.384468,0,0,0,0.2418003,0,0,2.116093,2.010288,5.117394,6.019619,2.252088,0,2.252088,11.28176,80.58384,0.2185911,3.172298,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.588396,2.588396,0,0,0,2.588396,20.32914,0,0,0,0.5261986,2.724627,2.588396,0,0,2.865306,8.046499,0,2.198428,-2.198428,8.964414,64.03139,0.2185911,2.847235,0.4209589,0,8.572698
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,5.308004,5.848071,0.5217903,0,0.5217903,9.459427,67.5672,0.2185459,0,0.4174323,0,6.369861
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.130929,2.130929,0,0,0,2.130929,60.10115,0,0,0,1.280713,2.243083,2.130929,0,0,4.786214,6.317682,0,0.9623705,-0.9623705,8.445,60.3213,0.2185459,2.344022,1.02457,0,7.598395
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,5.855514,5.355311,1.723221,0,1.723221,10.07979,71.99836,0.2183968,0,1.378577,0,7.078532
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1500759,0.1500759,0,0,0,0.1500759,766.048,0,0,0,1.149654,0.1579746,0.1500759,0,0,4.132294,6.90621,0.9916788,0,0.9916788,11.02058,78.71827,0.2183111,0.1650835,0.9197228,0,8.055863
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.557105,1.557105,0,0,0,1.557105,33.99593,0,2.220446E-16,0,0.5293523,1.639058,1.557105,0,0,3.140615,7.798721,0,1.109705,-1.109705,9.850847,70.36305,0.2183111,1.712815,0.4234818,0,8.328074
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.649165,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.3191654,0.684082,1.131897,3.505263,3.33,0,0,4.373621,6.689015,0,2.373366,-2.373366,7.349099,52.49346,0.2183111,4.014082,0.9055175,0,7.820912
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,7.010695,4.315649,0.82696,0,0.82696,8.133622,58.09719,0.2182396,0,0.661568,0,5.142609
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,6.183734,5.059913,0.6643839,0,0.6643839,8.763912,62.59925,0.2181823,0,0.5315071,0,5.724297
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.293261,4.293261,5,0,1.53,4.293261,5.795965,0,0,0,0.2488359,0,0,0.7067393,0.6714023,5.519351,5.657859,0.9202383,0,0.9202383,9.636927,68.83505,0.218216,4.722587,0.1990687,5,5.906694
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.2156,2.2156,5,0,1.53,2.2156,9.292052,0,0,0,0.2058748,0,0,2.7844,2.64518,4.599113,6.486073,2.851054,0,2.851054,12.34167,88.15464,0.2183273,2.43716,0.1646998,5,6.691948
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.265335,3.33,0,-1,0,3.33,0,0,1.935335,2.461868,0,3.505263,3.33,0,0,1.748058,9.052022,0,3.505263,-3.505263,8.646803,61.76275,0.2183273,5.791868,0,0,9.052022
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.519423,1.519423,0,-1,0,1.519423,0,0,0,0,0,1.599393,1.519423,0,0,5.642795,5.546759,0,1.599393,-1.599393,6.960895,49.72058,0.2183273,1.671365,0,0,5.546759
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,8.914921,3.33,0,-1,0,3.33,0,0,5.584921,6.476413,0,3.505263,3.33,0,0,7.419898,3.947366,0,3.505263,-3.505263,3.266023,23.32869,0.2183273,9.806413,0,0,3.947366
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.663906,0.4199977,0,-1,0,0.4199977,0,0,0.2439083,0.3102989,0,0.4421028,0.4199977,0,0,11.31464,0.4421028,0,0.4421028,-0.4421028,2.800006,20,0.2183273,0.7302966,0,0,0.4421028
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.237807,0,0,-1,0,0,0,0,1.237807,1.361588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,1.361588,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.330423,0,0,-1,0,0,0,0,1.330423,1.463465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,1.463465,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.9631549,0,0,-1,0,0,0,0,0.9631549,1.05947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,1.05947,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.529135,0,0,-1,0,0,0,0,1.529135,1.682049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,1.682049,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.290972,0,0,-1,0,0,0,0,1.290972,1.42007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183273,1.42007,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1913975,0.1913975,3.696661,0,1.174188,0.1913975,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183333,0.2105373,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06087335,0.06087335,3.566137,0,1.138555,0.06087335,76.69141,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2183196,0.06696068,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.374744,2.374744,5,0,1.53,2.374744,30.46511,0,0,0,0.7234684,0,0,2.625256,2.493993,5.099175,6.036016,3.217461,0,3.217461,12.21488,87.24895,0.2184386,2.612219,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.3539,1.3539,0,0,0,1.3539,123.518,0,0,0,1.672311,1.425158,1.3539,0,0,1.881714,8.931731,0.2471526,0,0.2471526,12.44935,88.92373,0.2184173,1.48929,1.337849,0,10.60404
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.832303,2.832303,0,-1,0,2.832303,70.16292,0,0,0,1.987226,2.981371,2.832303,0,0,1.634562,9.154169,0,0.9941449,-0.9941449,11.40143,81.43859,0.2184173,3.115533,1.589781,0,11.14139
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.462513,3.462513,2.622351,0,0.8809018,3.462513,104.6508,0,0,0,3.623548,0.884381,0.8401619,0,0,2.739167,8.160024,2.739167,0,2.739167,14.00003,100,0.2183458,3.808764,2.898839,5,11.78357
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183458,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.394167,3.394167,1.25,0,0.50625,3.394167,111.1079,1.514171,0,0,3.77119,2.257018,2.144167,0,0,0,10.62527,0,0,0,14.00003,100,0.2183458,3.733584,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.181942,2.181942,0,0,0,2.181942,183.5077,1.707249,0,0,4.00403,2.29678,2.181942,0,0,0,10.62527,0,0,0,14.00003,100,0.2183458,2.400136,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.695218,3.33,0,-1,0,3.33,85.10572,0,1.365218,1.83474,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2183458,5.16474,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.527233,2.527233,0,0,0,2.527233,70.91402,0,0,0,1.792163,2.660246,2.527233,0,0,0.7458251,9.954032,0,0.8680831,-0.8680831,12.37744,88.41008,0.2183458,2.779957,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.114787,1.114787,0,0,0,1.114787,134.0002,0,0,0,1.493818,1.17346,1.114787,0,0,1.710362,9.085949,0.3203574,0,0.3203574,12.68135,90.58092,0.2183183,1.226266,1.195054,0,10.57977
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.941429,1.941429,0,0,0,1.941429,45.43021,0,2.220446E-16,0,0.8819953,2.04361,1.941429,0,0,1.390004,9.37427,0,1.161614,-1.161614,11.45691,81.83487,0.2183183,2.135572,0.7055962,0,10.25627
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.60838,4.60838,5,0,1.53,4.60838,4.621932,0,0,0,0.2129962,0,0,0.3916198,0.3720388,2.680687,8.212656,0.585035,0,0.585035,12.01192,85.79924,0.2183389,5.069218,0.1703969,5,8.425652
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,9.550732,3.33,0,-1,0,3.33,0,0,6.220732,7.175805,0,3.505263,3.33,0,0,2.095652,8.739187,0,3.505263,-3.505263,8.317046,59.40735,0.2183389,10.50581,0,0,8.739187
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.268528,3.33,0,-1,0,3.33,0,0,0.9385275,1.36538,0,3.505263,3.33,0,0,5.990389,5.233924,0,3.505263,-3.505263,4.622174,33.01546,0.2183389,4.69538,0,0,5.233924
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.9991229,0.9991229,0,-1,0,0.9991229,0,0,1.110223E-16,0,0,1.051708,0.9991229,0,0,9.885126,1.728661,0,1.051708,-1.051708,3.513576,25.09692,0.2183389,1.099035,0,0,1.728661
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05369,0.6769527,0,0,0,3.513576,25.09692,0.2183389,0,0,0,0.6769527
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03187228,0.03187228,0,-1,0,0.03187228,0,0,0,0,0,0.03354977,0.03187228,0,0,11.05369,0.6769527,0,0.03354977,-0.03354977,3.478212,24.84432,0.2183389,0.03505951,0,0,0.6769527
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.444374,0.6112328,0,-1,0,0.6112328,0,0,0.8331414,0.9775788,0,0.6434029,0.6112328,0,0,11.09097,0.6434029,0,0.6434029,-0.6434029,2.800006,20,0.2183389,1.588812,0,0,0.6434029
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8091542,0,0,-1,0,0,0,0,0.8091542,0.8900696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183389,0.8900696,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4958514,0,0,-1,0,0,0,0,0.4958514,0.5454365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183389,0.5454365,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1248417,0,0,-1,0,0,0,0,0.1248417,0.1373259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183389,0.1373259,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9174911,0,0,-1,0,0,0,0,0.9174911,1.00924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183389,1.00924,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8126316,0.8126316,4.317895,0,1.343785,0.8126316,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184188,0.8938948,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3290742,0.3290742,3.834337,0,1.211774,0.3290742,17.25875,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2184361,0.3619816,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2183829,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2182689,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.942306,2.942306,0,-1,0,2.942306,82.40574,0,0,0,2.424629,3.097164,2.942306,0,0,0,10.62527,0,0.6725352,-0.6725352,13.29111,94.93633,0.2182689,3.236537,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.144702,3.144702,1.25,0,0.50625,3.144702,111.9939,0.7801903,0,0,3.521875,1.994423,1.894702,0,0,0.7472613,9.952739,0.7472613,0,0.7472613,14.00003,100,0.2182051,3.459172,2.8175,5,13.47461
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.948552,2.948552,0,0,0,2.948552,122.0915,0.4961912,0,0,3.599931,3.103739,2.948552,0,0,0,10.62527,0,0,0,14.00003,100,0.2182051,3.243407,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.043367,2.043367,0,0,0,2.043367,110.7333,0.1117748,0,0,2.262688,2.150913,2.043367,0,0,0,10.62527,0,0,0,14.00003,100,0.2182051,2.247704,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.772971,2.772971,0,0,0,2.772971,101.9259,0,0,0,2.826376,2.918917,2.772971,0,0,0,10.62527,0,0.09254057,-0.09254057,13.90248,99.30325,0.2182051,3.050268,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.225034,1.225034,0,-1,0,1.225034,276.7275,1.997674,0,0,3.390007,1.28951,1.225034,0,0,0.1028229,10.53273,0.1028229,0,0.1028229,14.00003,100,0.2181964,1.347538,2.712005,0,13.92274
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181964,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181964,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181964,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.543317,0.543317,0,0,0,0.543317,38.87857,0,1.110223E-16,0,0.2112339,0.5719126,0.543317,0,0,0,10.62527,0,0.3606787,-0.3606787,13.61984,97.28437,0.2181964,0.5976487,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.341008,3.33,0,-1,0,3.33,0,0,3.011008,3.645109,0,3.505263,3.33,0,0,0.4007542,10.2646,0,3.505263,-3.505263,9.924968,70.89249,0.2181964,6.975109,0,0,10.2646
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.278144,3.33,0,-1,0,3.33,0,0,2.948144,3.575959,0,3.505263,3.33,0,0,4.295491,6.759332,0,3.505263,-3.505263,6.230096,44.5006,0.2181964,6.905959,0,0,6.759332
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.338003,2.338003,0,-1,0,2.338003,0,0,4.440892E-16,0,0,2.461056,2.338003,0,0,8.190228,3.254069,0,2.461056,-2.461056,3.635915,25.97077,0.2181964,2.571803,0,0,3.254069
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2507778,0.2507778,0,-1,0,0.2507778,0,0,5.551115E-17,0,0,0.2639766,0.2507778,0,0,10.92473,0.7930134,0,0.2639766,-0.2639766,3.357659,23.98323,0.2181964,0.2758555,0,0,0.7930134
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4152807,0.4152807,0,-1,0,0.4152807,0,0,5.551115E-17,0,0,0.4371376,0.4152807,0,0,11.21804,0.5290368,0,0.4371376,-0.4371376,2.896876,20.69193,0.2181964,0.4568088,0,0,0.5290368
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03925265,0.03925265,0,-1,0,0.03925265,0,0,6.938894E-18,0,0,0.04131858,0.03925265,0,0,11.70375,0.09189918,0,0.04131858,-0.04131858,2.853322,20.38083,0.2181964,0.04317792,0,0,0.09189918
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.74872,0.04805157,0,-1,0,0.04805157,0,0,0.7006684,0.7755404,0,0.0505806,0.04805157,0,0,11.74966,0.0505806,0,0.0505806,-0.0505806,2.800006,20,0.2181964,0.8235919,0,0,0.0505806
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3492002,0,0,-1,0,0,0,0,0.3492002,0.3841202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181964,0.3841202,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3021883,0,0,-1,0,0,0,0,0.3021883,0.3324071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181964,0.3324071,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6171778,0,0,-1,0,0,0,0,0.6171778,0.6788957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181964,0.6788957,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3466733,0.3466733,3.851936,0,1.216579,0.3466733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182208,0.3813406,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.87662,1.87662,5,0,1.53,1.87662,1.476557,0,0,0,0.02770936,0,0,3.12338,2.967211,8.475861,2.997,2.994921,0,2.994921,8.800352,62.85953,0.2183385,2.064282,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.036028,2.036028,5,0,1.53,2.036028,15.48983,0,0,0,0.3153772,0,0,2.963972,2.815773,5.480939,5.692429,3.13115,0,3.13115,11.77082,84.07713,0.2184578,2.239631,0.2523018,5,6.007806
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.696725,3.696725,5,0,1.53,3.696725,15.45864,0,0,0,0.5714636,0,0,1.303275,1.238111,2.349789,8.510464,1.809575,0,1.809575,13.48754,96.33935,0.2185219,4.066398,0.4571709,5,9.081927
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.260816,1.260816,0,-1,0,1.260816,49.21649,0,2.220446E-16,0,0.6205295,1.327175,1.260816,0,0,0.5402145,10.13908,0,0.7066455,-0.7066455,12.74267,91.01886,0.2185219,1.386898,0.4964237,0,10.75961
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.797664,3.797664,4.259485,0,1.327839,3.797664,22.09908,0,0,0,0.8392487,0,0,0.4618211,0.4387301,1.325376,9.432436,1.277979,0,1.277979,13.95506,99.67882,0.2185619,4.177431,0.6713989,5,10.27168
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.519116,3.519116,1.632529,0,0.6106803,3.519116,57.77811,2.775558E-17,0,0,2.033279,1.985881,1.886587,0,0,0.04739743,10.58262,0.04739743,0,0.04739743,14.00003,100,0.2185632,3.871027,1.626623,5,12.6159
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2384295,0.2384295,0,0,0,0.2384295,762.1647,1.566247,0,0,1.817225,0.2509784,0.2384295,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,0.2622724,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3159963,0.3159963,0,0,0,0.3159963,776.3696,2.120672,0,0,2.453299,0.3326277,0.3159963,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,0.3475959,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.005055,1.005055,0,0,0,1.005055,132.4403,0.2731448,0,0,1.331097,1.057953,1.005055,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,1.10556,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.095399,1.095399,0,0,0,1.095399,120.5002,0.1669061,0,0,1.319958,1.153052,1.095399,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,1.204939,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.037668,4.037668,3.554728,0,1.135441,4.037668,12.59039,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,4.441435,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185632,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1725751,0.1725751,0,-1,0,0.1725751,0,0,0,0,0,0.181658,0.1725751,0,0,0,10.62527,0,0.181658,-0.181658,13.80854,98.63226,0.2185632,0.1898326,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.462375,2.462375,0,-1,0,2.462375,0,0,4.440892E-16,0,0,2.591974,2.462375,0,0,0.2018422,10.44362,0,2.591974,-2.591974,11.07636,79.11672,0.2185632,2.708613,0,0,10.44362
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4724293,0.4724293,0,-1,0,0.4724293,0,0,5.551115E-17,0,0,0.497294,0.4724293,0,0,3.081813,7.851642,0,0.497294,-0.497294,10.55217,75.37249,0.2185632,0.5196723,0,0,7.851642
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.434326,0.434326,0,-1,0,0.434326,0,0,5.551115E-17,0,0,0.4571853,0.434326,0,0,3.634362,7.354348,0,0.4571853,-0.4571853,10.07025,71.93024,0.2185632,0.4777586,0,0,7.354348
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.565349,1.565349,0,-1,0,1.565349,0,0,2.220446E-16,0,0,1.647736,1.565349,0,0,4.142346,6.897163,0,1.647736,-1.647736,8.333387,59.52407,0.2185632,1.721884,0,0,6.897163
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.582035,1.582035,0,-1,0,1.582035,0,0,0,0,0,1.6653,1.582035,0,0,5.973164,5.249427,0,1.6653,-1.6653,6.578008,46.98567,0.2185632,1.740238,0,0,5.249427
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.823496,3.584127,0,0,0,6.578008,46.98567,0.2185632,0,0,0,3.584127
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2642899,0.2642899,0,-1,0,0.2642899,0,0,0,0,0,0.2781999,0.2642899,0,0,7.823496,3.584127,0,0.2781999,-0.2781999,6.284759,44.89104,0.2185632,0.2907189,0,0,3.584127
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09297729,0.09297729,0,-1,0,0.09297729,0,0,1.387779E-17,0,0,0.09787083,0.09297729,0,0,8.132607,3.305927,0,0.09787083,-0.09787083,6.181594,44.15416,0.2185632,0.102275,0,0,3.305927
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.241353,3.208056,0,0,0,6.181594,44.15416,0.2185632,0,0,0,3.208056
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9398392,0.9398392,0,0,0,0.9398392,0,0,1.110223E-16,0,0,0.9893045,0.9398392,0,0,8.241353,3.208056,0,0.9893045,-0.9893045,5.138776,36.70547,0.2185632,1.033823,0,0,3.208056
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.102355,1.102355,0,0,0,1.102355,6.50333,0,0,0,0.07168981,1.160374,1.102355,0,0,9.34058,2.218752,0,1.088684,-1.088684,3.991202,28.50853,0.2185632,1.212591,0.05735184,0,2.290442
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.072798,3.072798,5,0,1.53,3.072798,26.42358,0,0,0,0.8119431,0,0,1.927202,1.830842,10.55023,1.130068,2.642785,0,2.642785,6.498368,46.41682,0.2186568,3.380077,0.6495545,5,1.942011
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.75317,5.75317,5,0,1.53,5.75317,19.20758,0,0,0,1.105045,0.792811,0.7531704,0,0,7.907444,3.508575,0.3122339,0,0.3122339,6.794579,48.53261,0.2186652,6.328487,0.8840359,5,4.613619
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4084438,0.4084438,0,-1,0,0.4084438,564.7812,0,0,0,2.306814,0.4299409,0.4084438,0,0,7.59521,3.789585,1.876873,0,1.876873,8.575137,61.25086,0.2185059,0.4492882,1.845451,0,6.096399
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,5.718337,5.478771,4.059545,0,4.059545,12.42636,88.75954,0.218162,0,3.247636,0,9.538316
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.441348,4.441348,1.582049,0,0.5968993,4.441348,105.1163,2.220446E-16,0,0,4.668581,3.009788,2.859299,0,0,1.658792,9.132361,1.658792,0,1.658792,14.00003,100,0.2180608,4.885483,3.734864,5,13.80094
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.494114,0.494114,0,0,0,0.494114,843.7539,3.648986,0,0,4.169106,0.52012,0.494114,0,0,0,10.62527,0,0,0,14.00003,100,0.2180608,0.5435253,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.618623,3.618623,1.25,0,0.50625,3.618623,94.77508,0.9362655,0,0,3.429553,2.493287,2.368623,0,0,0,10.62527,0,0,0,14.00003,100,0.2180608,3.980485,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.881545,3.33,0,-1,0,3.33,90.31517,0,0.5515451,0.9396996,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2180608,4.2697,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.354256,4.354256,2.060225,0,0.7274413,4.354256,68.15964,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2180758,4.789681,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.97648,2.97648,0,0,0,2.97648,56.19345,0,4.440892E-16,0,1.672587,3.133137,2.97648,0,0,0,10.62527,0,1.46055,-1.46055,12.46047,89.0032,0.2180758,3.274128,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4783308,0.4783308,0,0,0,0.4783308,210.12,0,0,0,1.005069,0.5035061,0.4783308,0,0,1.622833,9.164724,0.5015625,0,0.5015625,12.9363,92.40194,0.2180335,0.5261639,0.8040549,0,10.16979
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,7.928137,7.928137,5,0,1.53,7.928137,2.701841,4.440892E-16,0,0.3909506,0.2142057,3.082249,2.928137,0,0,1.121271,9.61613,0,2.868044,-2.868044,9.913114,70.80781,0.2180335,8.72095,0.1713645,5,9.830336
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307986,6.748086,0,0,0,9.913114,70.80781,0.2180335,0,0,0,6.748086
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.135625,3.33,0,-1,0,3.33,0,0,0.8056256,1.219188,0,3.505263,3.33,0,0,4.307986,6.748086,0,3.505263,-3.505263,6.218242,44.41592,0.2180335,4.549188,0,0,6.748086
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.075046,3.075046,0,-1,0,3.075046,0,0,0,0.301868,0,3.23689,3.075046,0,0,8.202724,3.242823,0,3.23689,-3.23689,2.80626,20.04467,0.2180335,3.38255,0,0,3.242823
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.9976773,0.005636546,0,-1,0,0.005636546,0,0,0.9920408,1.091809,0,0.005933206,0.005636546,0,0,11.79927,0.005933206,0,0.005933206,-0.005933206,2.800006,20,0.2180335,1.097445,0,0,0.005933206
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5249552,0,0,-1,0,0,0,0,0.5249552,0.5774506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,0.5774506,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7282864,0,0,-1,0,0,0,0,0.7282864,0.8011151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,0.8011151,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1298891,0,0,-1,0,0,0,0,0.1298891,0.142878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,0.142878,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6287268,0,0,-1,0,0,0,0,0.6287268,0.6915995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,0.6915995,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.186166,0,0,-1,0,0,0,0,1.186166,1.304783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180335,1.304783,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7164707,0.7164707,4.221734,0,1.317533,0.7164707,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181013,0.7881178,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04766251,0.04766251,3.552926,0,1.134949,0.04766251,137.0949,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2180851,0.05242876,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.564889,1.564889,4.713776,0,1.451861,1.564889,24.8045,0,0,0,0.3881629,0,0,3.148887,2.991443,5.080517,6.052809,3.379606,0,3.379606,12.3864,88.47412,0.2182061,1.721378,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.700912,9.094454,1.159523,0,1.159523,13.48642,96.33139,0.2181085,0,0.9276184,0,10.25398
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.856336,2.856336,0,-1,0,2.856336,38.10759,0,4.440892E-16,0,1.088481,3.00667,2.856336,0,0,0.5413886,10.13802,0,1.918189,-1.918189,11.46447,81.88893,0.2181085,3.14197,0.8707848,0,11.22651
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.659471,3.659471,4.779937,0,1.469923,3.659471,40.80567,2.220446E-16,0,0,1.493272,0,0,1.120466,1.064443,2.672709,8.219836,2.557714,0,2.557714,13.89093,99.22076,0.2181903,4.025418,1.194617,5,9.713107
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.531624,5.531624,4.134136,0,1.293619,5.531624,28.67216,0,0,0,1.586036,1.471041,1.397489,0,0,0.1149952,10.52178,0.1149952,0,0.1149952,14.00003,100,0.2181934,6.084787,1.268829,5,12.10781
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181934,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181934,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.712759,3.33,0,-1,0,3.33,49.3116,0,1.382758,1.854034,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2181934,5.184034,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.19962,3.19962,4.462811,0,1.383348,3.19962,23.14439,0,0,0,0.7405326,0,0,1.263191,1.200032,2.070208,8.762087,1.940564,0,1.940564,13.87704,99.1215,0.21826,3.519582,0.5924261,5,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.696345,1.696345,0,0,0,1.696345,41.13264,0,2.220446E-16,0,0.6977517,1.785627,1.696345,0,0,0.1296433,10.5086,0,1.087875,-1.087875,12.73032,90.93065,0.21826,1.86598,0.5582014,0,11.20635
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.901031,2.901031,0,0,0,2.901031,23.53588,0,0,0,0.6827832,3.053717,2.901031,0,0,1.338393,9.42072,0,2.370934,-2.370934,10.23113,73.07938,0.21826,3.191134,0.5462266,0,10.1035
