Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,3.972764,7.049787,0.2153939,0,0.2153939,10.43547,74.53895,0.218242,0,0.1723151,0,7.265181
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.685999,3.33,0,-1,0,3.33,0,0,2.355999,2.924599,0,3.505263,3.33,0,0,3.75737,7.243641,0,3.505263,-3.505263,6.740602,48.14706,0.218242,6.254599,0,0,7.243641
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.310357,3.310357,0,-1,0,3.310357,0,0,4.440892E-16,0.3113926,0,3.484586,3.310357,0,0,7.652107,3.738378,0,3.484586,-3.484586,3.067525,21.91085,0.218242,3.641393,0,0,3.738378
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.806804,0.2411021,0,-1,0,0.2411021,0,0,2.565702,2.846382,0,0.2537917,0.2411021,0,0,11.52387,0.2537917,0,0.2537917,-0.2537917,2.800006,20,0.218242,3.087484,0,0,0.2537917
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1454754,0,0,-1,0,0,0,0,0.1454754,0.160023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0.160023,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2333557,0,0,-1,0,0,0,0,0.2333557,0.2566912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0.2566912,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4922243,0,0,-1,0,0,0,0,0.4922243,0.5414468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0.5414468,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.6728659,0,0,-1,0,0,0,0,0.6728659,0.7401524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0.7401524,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2764982,0,0,-1,0,0,0,0,0.2764982,0.304148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218242,0.304148,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.07800992,0.07800992,3.583273,0,1.143234,0.07800992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182347,0.08581091,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.8908007,0.8908007,4.396064,0,1.365125,0.8908007,5.063449,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2183182,0.9798808,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.122863,1.122863,4.628126,0,1.428478,1.122863,84.13305,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2183533,1.235149,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2182842,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.988577,1.988577,0,-1,0,1.988577,57.6996,0,2.220446E-16,0,1.147401,2.093239,1.988577,0,0,0,10.62527,0,0.9458379,-0.9458379,13.00303,92.87858,0.2182842,2.187435,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.8859864,0.8859864,0,0,0,0.8859864,361.1977,1.216614,0,0,3.200163,0.9326173,0.8859864,0,0,1.050931,9.679437,1.050931,0,1.050931,14.00003,100,0.2181963,0.9745851,2.56013,0,12.8796
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.308921,6.308921,2.978921,0,0.9782454,6.308921,70.64396,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181963,6.939813,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5165722,0.5165722,0,0,0,0.5165722,824.265,3.714163,0,0,4.257924,0.5437602,0.5165722,0,0,0,10.62527,0,0,0,14.00003,100,0.2181963,0.5682294,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181963,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.003572,2.003572,0,-1,0,2.003572,64.50283,0,0,0,1.292361,2.109023,2.003572,0,0,0,10.62527,0,0.8166625,-0.8166625,13.13919,93.85117,0.2181963,2.203929,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.05106,2.05106,0,0,0,2.05106,81.55018,0,0,0,1.672643,2.15901,2.05106,0,0,0.9074029,9.808612,0,0.4863673,-0.4863673,12.62651,90.1892,0.2181963,2.256166,1.338115,0,11.48125
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.392952,2.392952,0,0,0,2.392952,61.58596,0,0,0,1.473723,2.518897,2.392952,0,0,1.447811,9.322245,0,1.045174,-1.045174,11.5248,82.31985,0.2181963,2.632248,1.178978,0,10.79597
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.375731,2.375731,0,0,0,2.375731,39.86731,0,0,0,0.9471402,2.50077,2.375731,0,0,2.609116,8.27707,0,1.55363,-1.55363,9.887134,70.62224,0.2181963,2.613305,0.7577122,0,9.22421
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.192776,4.192776,5,0,1.53,4.192776,5.028981,0,0,0,0.2108539,0,0,0.8072243,0.7668631,4.335371,6.72344,0.977717,0,0.977717,10.81468,77.24754,0.2182317,4.612053,0.1686831,5,6.934294
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357654,7.603385,0,0,0,10.81468,77.24754,0.2182317,0,0,0,7.603385
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.266171,2.266171,0,-1,0,2.266171,0,0,4.440892E-16,0,0,2.385443,2.266171,0,0,3.357654,7.603385,0,2.385443,-2.385443,8.3002,59.28702,0.2182317,2.492788,0,0,7.603385
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008147,5.217942,0,0,0,8.3002,59.28702,0.2182317,0,0,0,5.217942
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008147,5.217942,0,0,0,8.3002,59.28702,0.2182317,0,0,0,5.217942
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008147,5.217942,0,0,0,8.3002,59.28702,0.2182317,0,0,0,5.217942
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.7566264,0.7566264,0,-1,0,0.7566264,0,0,1.110223E-16,0,0,0.7964489,0.7566264,0,0,6.008147,5.217942,0,0.7964489,-0.7964489,7.460669,53.29038,0.2182317,0.8322891,0,0,5.217942
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5214184,0.5214184,0,-1,0,0.5214184,0,0,0,0,0,0.5488614,0.5214184,0,0,6.89309,4.421493,0,0.5488614,-0.5488614,6.882118,49.15788,0.2182317,0.5735602,0,0,4.421493
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.502936,3.872632,0,0,0,6.882118,49.15788,0.2182317,0,0,0,3.872632
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2804437,0.2804437,0,-1,0,0.2804437,0,0,0,0,0,0.2952039,0.2804437,0,0,7.502936,3.872632,0,0.2952039,-0.2952039,6.570945,46.93523,0.2182317,0.3084881,0,0,3.872632
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2455131,0.2455131,0,-1,0,0.2455131,0,0,2.775558E-17,0,0,0.2584348,0.2455131,0,0,7.830941,3.577428,0,0.2584348,-0.2584348,6.298531,44.98942,0.2182317,0.2700644,0,0,3.577428
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9689913,0.9689913,0,0,0,0.9689913,0,0,2.220446E-16,0,0,1.019991,0.9689913,0,0,8.118091,3.318993,0,1.019991,-1.019991,5.223366,37.30968,0.2182317,1.06589,0,0,3.318993
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.510607,1.510607,0,0,0,1.510607,4.478403,0,2.220446E-16,0,0.06765106,1.590113,1.510607,0,0,9.251413,2.299002,0,1.522462,-1.522462,3.618551,25.84674,0.2182317,1.661668,0.05412085,0,2.366653
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.224038,4.224038,5,0,1.53,4.224038,11.94024,1.110223E-16,0,0,0.50436,0,0,0.7759624,0.7371643,10.94304,0.7765402,1.241524,0,1.241524,4.796364,34.25968,0.2182737,4.646441,0.403488,5,1.2809
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.348492,5.348492,5,0,1.53,5.348492,28.69591,0,0,0,1.534798,0.3668332,0.3484915,0,0,9.701513,1.893912,1.167965,0,1.167965,5.904393,42.17415,0.2183049,5.883341,1.227839,5,3.42871
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.921261,1.921261,0,-1,0,1.921261,47.37728,0,0,0,0.9102409,2.02238,1.921261,0,0,8.533548,2.945081,0,1.112139,-1.112139,4.732096,33.80062,0.2183049,2.113387,0.7281927,0,3.855322
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3188169,0.3188169,0,0,0,0.3188169,232.689,0,0,0,0.741852,0.3355967,0.3188169,0,0,9.769258,1.832942,0.4062552,0,0.4062552,5.117504,36.55352,0.218271,0.3506986,0.5934816,0,2.574794
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.194487,3.194487,5,0,1.53,3.194487,26.99952,0,0,0,0.8624961,0,0,1.805513,1.715237,9.363003,2.198572,2.577733,0,2.577733,7.562956,54.02101,0.2183602,3.513936,0.6899969,5,3.061068
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.088698,2.088698,4.604792,0,1.422108,2.088698,45.40165,0,0,0,0.9483034,0,0,2.516094,2.390289,6.785269,4.518532,3.338593,0,3.338593,10.73022,76.6443,0.2184703,2.297568,0.7586427,5,5.466835
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.244848,4.244848,5,0,1.53,4.244848,54.32425,0,0,0,2.305982,0,0,0.7551519,0.7173943,3.446677,7.523265,3.023376,0,3.023376,13.59845,97.13159,0.2185591,4.669333,1.844785,5,9.829247
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0.7451815,0,0,1.168482,0,0,0,0,0.4233007,10.2443,0.4233007,0,0.4233007,14.00003,100,0.2185239,0,0.9347858,0,11.41279
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.1609,3.1609,2.138289,0,0.7487529,3.1609,34.05462,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2185239,3.47699,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.517001,3.517001,2.784564,0,0.9251859,3.517001,21.9217,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2185239,3.868701,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1676155,0.1676155,0,0,0,0.1676155,274.7073,0.2840147,0,0,0.4604521,0.1764374,0.1676155,0,0,0,10.62527,0,0,0,14.00003,100,0.2185239,0.1843771,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.323751,1.323751,0,0,0,1.323751,9.811156,0,2.220446E-16,0,0.1298753,1.393422,1.323751,0,0,0,10.62527,0,1.263547,-1.263547,12.66813,90.48648,0.2185239,1.456126,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.014759,3.33,0,-1,0,3.33,0,0,0.6847587,1.086235,0,3.505263,3.33,0,0,1.403941,9.361728,0,3.505263,-3.505263,8.973261,64.09459,0.2185239,4.416234,0,0,9.361728
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.665262,1.665262,0,-1,0,1.665262,0,0,0,0,0,1.752908,1.665262,0,0,5.298678,5.856464,0,1.752908,-1.752908,7.125534,50.89657,0.2185239,1.831789,0,0,5.856464
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1883554,0.1883554,0,-1,0,0.1883554,0,0,2.775558E-17,0,0,0.1982688,0.1883554,0,0,7.246353,4.103556,0,0.1982688,-0.1982688,6.91654,49.40376,0.2185239,0.2071909,0,0,4.103556
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.8541707,0.8541707,0,-1,0,0.8541707,0,0,0,0,0,0.8991271,0.8541707,0,0,7.466652,3.905288,0,0.8991271,-0.8991271,5.968777,42.63404,0.2185239,0.9395878,0,0,3.905288
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1566161,0.1566161,0,-1,0,0.1566161,0,0,2.775558E-17,0,0,0.164859,0.1566161,0,0,8.465682,3.00616,0,0.164859,-0.164859,5.795,41.39278,0.2185239,0.1722777,0,0,3.00616
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4029741,0.4029741,0,-1,0,0.4029741,0,0,5.551115E-17,0,0,0.4241832,0.4029741,0,0,8.648859,2.841301,0,0.4241832,-0.4241832,5.347872,38.19901,0.2185239,0.4432715,0,0,2.841301
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3662069,0.3662069,0,-1,0,0.3662069,0,0,5.551115E-17,0,0,0.385481,0.3662069,0,0,9.120173,2.417118,0,0.385481,-0.385481,4.941539,35.29664,0.2185239,0.4028276,0,0,2.417118
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.9823521,0.9823521,0,-1,0,0.9823521,0,0,2.220446E-16,0,0,1.034055,0.9823521,0,0,9.548486,2.031637,0,1.034055,-1.034055,3.85155,27.51101,0.2185239,1.080587,0,0,2.031637
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7638189,0.7638189,0,-1,0,0.7638189,0,0,1.110223E-16,0,0,0.8040199,0.7638189,0,0,10.69744,0.9975823,0,0.8040199,-0.8040199,3.004038,21.45737,0.2185239,0.8402008,0,0,0.9975823
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.119207,0.1838843,0,-1,0,0.1838843,0,0,0.935323,1.047244,0,0.1935625,0.1838843,0,0,11.59079,0.1935625,0,0.1935625,-0.1935625,2.800006,20,0.2185239,1.231128,0,0,0.1935625
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.192282,1.192282,4.697546,0,1.44743,1.192282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186449,1.311511,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1501401,0.1501401,3.655403,0,1.162925,0.1501401,8.152749,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2186445,0.1651541,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.05492,2.05492,5,0,1.53,2.05492,8.311398,0,0,0,0.1707926,0,0,2.94508,2.797826,5.13362,6.005016,2.968619,0,2.968619,11.94613,85.32932,0.2187559,2.260412,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.295227,1.295227,0,0,0,1.295227,47.63451,0,2.220446E-16,0,0.6169752,1.363397,1.295227,0,0,2.165001,8.676773,0,0.7464219,-0.7464219,11.15933,79.70934,0.2187559,1.42475,0.4935802,0,9.293749
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,10.20755,3.33,0,-1,0,3.33,12.44398,0,6.877553,7.898309,0.4143845,3.505263,3.33,0,0,2.994359,7.930351,0,3.090879,-3.090879,7.901258,56.43744,0.2187559,11.22831,0.3315076,0,8.344736
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.187238,3.187238,5,0,1.53,3.187238,23.3948,0,0,0,0.745648,0,0,1.812762,1.722124,6.428668,4.839473,2.467772,0,2.467772,10.24239,73.15979,0.2188412,3.505962,0.5965185,5,5.585121
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.433568,6.433568,5,0,1.53,6.433568,11.38052,2.220446E-16,0,0,0.7321735,1.509018,1.433567,0,0,3.960896,7.060467,0,0.7768447,-0.7768447,9.423525,67.31076,0.2188412,7.076924,0.5857388,5,7.792641
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,4.824058,6.283623,4.276695,0,4.276695,13.48075,96.29091,0.2187459,0,0.7573557,5,7.230317
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.470996,2.470996,0,0,0,2.470996,63.33604,0,0,0,1.565031,2.601048,2.470996,0,0,0.5473627,10.13265,0,1.036017,-1.036017,12.3887,88.49051,0.2187459,2.718095,1.252025,0,11.69768
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.9489827,0.9489827,0,-1,0,0.9489827,67.98305,0,0,0,0.6451473,0.9989291,0.9489827,0,0,1.698493,9.09663,0,0.3537818,-0.3537818,12.01578,85.82681,0.2187459,1.043881,0.5161178,0,9.741777
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.352843,5.352843,5,0,1.53,5.352843,19.65835,0,0,0,1.052281,0.3714142,0.3528435,0,0,2.091584,8.742848,0.6808664,0,0.6808664,12.6617,90.44056,0.2187638,5.888128,0.8418245,5,9.795129
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.722019,2.722019,0,0,0,2.722019,8.404032,0,4.440892E-16,0,0.2287594,2.865283,2.722019,0,0,1.410718,9.355628,0,2.636524,-2.636524,9.882564,70.5896,0.2187638,2.994221,0.1830075,0,9.584388
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.784827,2.784827,0,0,0,2.784827,14.29582,0,4.440892E-16,0,0.398114,2.931397,2.784827,0,0,4.340189,6.719104,0,2.533283,-2.533283,7.212249,51.51596,0.2187638,3.06331,0.3184912,0,7.117218
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.368766,3.368766,5,0,1.53,3.368766,6.159202,0,0,0,0.2074891,0,0,1.631234,1.549672,7.154948,4.185821,1.757161,0,1.757161,8.879238,63.423,0.2188281,3.705642,0.1659913,5,4.39331
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04198725,0.04198725,0,-1,0,0.04198725,0,0,0,0,0,0.0441971,0.04198725,0,0,5.397786,5.767267,0,0.0441971,-0.0441971,8.83265,63.09024,0.2188281,0.04618598,0,0,5.767267
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.60793,3.33,0,-1,0,3.33,0,0,3.27793,3.938723,0,3.505263,3.33,0,0,5.446894,5.72307,0,3.505263,-3.505263,5.137779,36.69835,0.2188281,7.268723,0,0,5.72307
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.341631,2.217806,0,0,0,5.137779,36.69835,0.2188281,0,0,0,2.217806
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.08829538,0.08829538,0,-1,0,0.08829538,0,0,1.387779E-17,0,0,0.09294251,0.08829538,0,0,9.341631,2.217806,0,0.09294251,-0.09294251,5.039809,35.99856,0.2188281,0.09712491,0,0,2.217806
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3744211,0.3744211,0,-1,0,0.3744211,0,0,0,0,0,0.3941275,0.3744211,0,0,9.444901,2.124864,0,0.3941275,-0.3941275,4.624362,33.03109,0.2188281,0.4118632,0,0,2.124864
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2065421,0.2065421,0,-1,0,0.2065421,0,0,2.775558E-17,0,0,0.2174128,0.2065421,0,0,9.88282,1.730736,0,0.2174128,-0.2174128,4.395189,31.39414,0.2188281,0.2271963,0,0,1.730736
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4408056,0.4408056,0,-1,0,0.4408056,0,0,5.551115E-17,0,0,0.4640059,0.4408056,0,0,10.12439,1.513324,0,0.4640059,-0.4640059,3.906084,27.90054,0.2188281,0.4848862,0,0,1.513324
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2870553,0.2870553,0,-1,0,0.2870553,0,0,5.551115E-17,0,0,0.3021634,0.2870553,0,0,10.63995,1.049318,0,0.3021634,-0.3021634,3.587575,25.62549,0.2188281,0.3157608,0,0,1.049318
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.805413,0.7097965,0,-1,0,0.7097965,0,0,0.09561642,0.1761577,0,0.7471543,0.7097965,0,0,10.97569,0.7471543,0,0.7471543,-0.7471543,2.800006,20,0.2188281,0.8859543,0,0,0.7471543
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.555917,0,0,-1,0,0,0,0,1.555917,1.711509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188281,1.711509,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.6785584,0.6785584,4.183822,0,1.307183,0.6785584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188891,0.7464142,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1658907,0.1658907,3.671154,0,1.167225,0.1658907,14.38528,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2188892,0.1824798,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.158198,1.158198,4.663461,0,1.438125,1.158198,11.20356,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.218994,1.274018,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.411863,2.411863,0,0,0,2.411863,15.01679,0,0,0,0.3621844,2.538804,2.411863,0,0,1.662237,9.129261,0,2.176619,-2.176619,10.12873,72.34795,0.218994,2.65305,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.231336,2.231336,0,-1,0,2.231336,62.56798,0,4.440892E-16,0,1.396102,2.348775,2.231336,0,0,4.080703,6.952642,0,0.9526729,-0.9526729,9.124528,65.17507,0.218994,2.454469,1.116881,0,8.348743
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.908214,2.908214,0,0,0,2.908214,60.6868,0,0,0,1.764902,3.061277,2.908214,0,0,5.139228,5.999969,0,1.296376,-1.296376,7.758028,55.41438,0.218994,3.199035,1.411922,0,7.764871
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.083302,4.083302,5,0,1.53,4.083302,28.25666,0,0,0,1.153805,0,0,0.9166977,0.8708628,6.579646,4.703593,2.024668,0,2.024668,9.678797,69.13412,0.2190569,4.491632,0.923044,5,5.857399
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7236176,0.7236176,4.037522,0,1.267243,0.7236176,194.4078,0,0,0,1.406769,0,0,3.313904,3.148209,4.554977,6.525795,4.554977,0,4.554977,14.00003,100,0.2189997,0.7959793,1.125415,5,7.932563
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.747352,3.747352,2.852263,0,0.9436678,3.747352,25.14307,0,0,0,0.9421994,0.9421994,0.8950894,0,0,0,10.62527,0,0,0,14.00003,100,0.2189997,4.122087,0.7537595,5,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.92659,2.92659,0,-1,0,2.92659,40.99938,0,4.440892E-16,0,1.199884,3.080621,2.92659,0,0,0,10.62527,0,1.880737,-1.880737,12.01756,85.83952,0.2189997,3.219249,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.649346,1.649346,0,0,0,1.649346,86.11497,0,0,0,1.420334,1.736154,1.649346,0,0,2.089708,8.744537,0,0.3158198,-0.3158198,11.68465,83.46165,0.2189997,1.814281,1.136267,0,10.16487
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.185143,3.185143,4.780652,0,1.470118,3.185143,23.89645,0,0,0,0.7611362,0,0,1.595509,1.515733,2.440619,8.428717,2.27687,0,2.27687,13.84468,98.89038,0.2190766,3.503658,0.608909,5,9.189854
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.06924176,0,0,0.2329913,0,0,0,0,0.1637496,10.4779,0.1637496,0,0.1637496,14.00003,100,0.2190631,0,0.1863931,0,10.71089
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9011469,0.9011469,0,0,0,0.9011469,21.39542,0,1.110223E-16,0,0.1928042,0.9485757,0.9011469,0,0,0,10.62527,0,0.7557715,-0.7557715,13.20337,94.30963,0.2190631,0.9912616,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.606139,1.606139,0,-1,0,1.606139,0,0,0,0,0,1.690673,1.606139,0,0,0.8397461,9.869503,0,1.690673,-1.690673,11.42125,81.58018,0.2190631,1.766753,0,0,9.869503
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.758053,3.33,0,-1,0,3.33,0,0,2.428053,3.003859,0,3.505263,3.33,0,0,2.718272,8.17883,0,3.505263,-3.505263,7.726377,55.1883,0.2190631,6.333859,0,0,8.17883
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613008,4.673566,0,0,0,7.726377,55.1883,0.2190631,0,0,0,4.673566
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.380106,0.380106,0,-1,0,0.380106,0,0,5.551115E-17,0,0,0.4001116,0.380106,0,0,6.613008,4.673566,0,0.4001116,-0.4001116,7.304623,52.17577,0.2190631,0.4181166,0,0,4.673566
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.384312,1.384312,0,-1,0,1.384312,0,0,0,0,0,1.45717,1.384312,0,0,7.057577,4.273455,0,1.45717,-1.45717,5.768631,41.20442,0.2190631,1.522743,0,0,4.273455
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9593176,0.9593176,0,-1,0,0.9593176,0,0,0,0,0,1.009808,0.9593176,0,0,8.676655,2.816285,0,1.009808,-1.009808,4.704199,33.60136,0.2190631,1.055249,0,0,2.816285
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7684525,0.7684525,0,-1,0,0.7684525,0,0,1.110223E-16,0,0,0.8088974,0.7684525,0,0,9.798664,1.806477,0,0.8088974,-0.8088974,3.851547,27.51099,0.2190631,0.8452978,0,0,1.806477
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02185701,0.02185701,0,-1,0,0.02185701,0,0,0,0,0,0.02300738,0.02185701,0,0,10.69744,0.9975793,0,0.02300738,-0.02300738,3.827295,27.33776,0.2190631,0.02404271,0,0,0.9975793
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.723,0.974572,0,0,0,3.827295,27.33776,0.2190631,0,0,0,0.974572
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3545858,0.3545858,0,-1,0,0.3545858,0,0,5.551115E-17,0,0,0.3732482,0.3545858,0,0,10.723,0.974572,0,0.3732482,-0.3732482,3.433856,24.5275,0.2190631,0.3900444,0,0,0.974572
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.015145,1.015145,4.520408,0,1.399071,1.015145,0,0,0,0,0,0,0,3.505263,3.33,11.13772,0.6013237,3.33,0,3.33,6.592972,47.09256,0.2191616,1.116659,0,5,0.6013237
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6628045,0.6628045,4.168067,0,1.302882,0.6628045,7.241696,0,0,0,0.04799829,0,0,3.505263,3.33,7.807723,3.598324,3.377998,0,3.377998,9.797623,69.98288,0.2192159,0.729085,0.03839863,5,3.646322
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.462163,6.462163,5,0,1.53,6.462163,12.78453,2.220446E-16,0,0,0.826157,1.539119,1.462163,0,0,4.429724,6.638522,0,0.7129625,-0.7129625,9.046094,64.61483,0.2192159,7.10838,0.6609256,5,7.464679
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.8746653,0.8746653,4.150074,0,1.29797,0.8746653,241.2657,0,0,0,2.110267,0,0,3.275408,3.111638,5.221905,5.92556,5.221905,0,5.221905,14.00003,100,0.2191167,0.9621319,1.688214,5,8.035827
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.790864,1.790864,0,0,0,1.790864,221.942,2.089559,0,0,3.974679,1.88512,1.790864,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,1.96995,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.673954,2.673954,0,0,0,2.673954,147.3723,1.125978,0,0,3.940666,2.814688,2.673954,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,2.941349,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.350886,3.350886,1.25,0,0.50625,3.350886,109.1173,1.444938,0,0,3.656398,2.211459,2.100886,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,3.685975,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.668029,3.668029,1.64016,0,0.6127636,3.668029,58.19473,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,4.034832,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.313674,3.313674,0,-1,0,3.313674,110.8142,0.183945,0,0.3150415,3.672023,3.488078,3.313674,0,0,0,10.62527,0,0,0,14.00003,100,0.2191167,3.645041,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.929651,2.929651,0,0,0,2.929651,102.5968,0,4.440892E-16,0,3.005729,3.083843,2.929651,0,0,0,10.62527,0,0.07811458,-0.07811458,13.91769,99.41186,0.2191167,3.222616,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.251917,7.251917,5,0,1.53,7.251917,27.03336,0,0,0,1.960437,2.370439,2.251917,0,0,0.08679397,10.54716,0,0.4100025,-0.4100025,13.48551,96.32486,0.2191167,7.977109,1.568349,5,12.5076
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.7171739,0,0,1.259526,0,0,0,0,0.5423523,10.13716,0.5423523,0,0.5423523,14.00003,100,0.2190723,0,1.007621,0,11.39668
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,13.51034,8.33,5,0,1.53,8.33,2.545118,0,5.180343,6.531377,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2190723,14.86138,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.832063,3.33,0,-1,0,3.33,0,0,2.502063,3.085269,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.2190723,6.415269,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.263937,3.33,0,-1,0,3.33,0,0,2.933937,3.560331,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.2190723,6.890331,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.820625,0.3054184,0,-1,0,0.3054184,0,0,4.515207,4.997269,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.2190723,5.302688,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.5892836,0,0,-1,0,0,0,0,0.5892836,0.648212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0.648212,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2982408,0,0,-1,0,0,0,0,0.2982408,0.3280648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0.3280648,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9577385,0,0,-1,0,0,0,0,0.9577385,1.053512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,1.053512,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5021536,0,0,-1,0,0,0,0,0.5021536,0.552369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0.552369,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5251188,0,0,-1,0,0,0,0,0.5251188,0.5776307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0.5776307,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.622099,0,0,-1,0,0,0,0,0.622099,0.6843089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0.6843089,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190723,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.788869,1.788869,5,0,1.53,1.788869,2.121002,0,0,0,0.03794195,0,0,3.211131,3.050575,11.80586,0,3.088516,0,3.088516,5.73003,40.9287,0.2191875,1.967756,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.251557,4.251557,5,0,1.53,4.251557,15.80398,0,0,0,0.6719152,0,0,0.7484428,0.7110206,8.717343,2.779665,1.382936,0,1.382936,7.041998,50.29988,0.2192313,4.676713,0.5375322,5,3.45158
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,9.258665,8.33,5,0,1.53,8.33,21.14804,0,0.9286651,1.854532,1.761632,3.505263,3.33,0,0,7.334408,4.024307,0,1.743631,-1.743631,5.204049,37.1717,0.2192313,10.18453,1.409306,5,5.785939
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.696738,3.33,0,-1,0,3.33,91.75032,0,0.3667379,1.319265,3.055286,3.505263,3.33,0,0,9.271776,2.280676,0,0.4499775,-0.4499775,4.729731,33.78373,0.2192313,4.066412,2.444229,0,5.335962
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.753908,1.753908,0,0,0,1.753908,226.2224,0,0,0,3.967733,1.846219,1.753908,0,0,9.77175,1.830698,2.121514,0,2.121514,6.742376,48.15973,0.2190579,1.929299,3.174186,0,5.798431
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.872885,3.872885,5,0,1.53,3.872885,103.781,0,0,0,4.01932,0,0,1.127116,1.07076,7.650237,3.740061,5.090079,0,5.090079,11.57125,82.65161,0.2190662,4.260173,3.215456,5,7.75938
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3226499,0.3226499,0,0,0,0.3226499,1308.805,1.323069,0,0,4.222858,0.3396315,0.3226499,0,0,2.560158,8.321133,2.560158,0,2.560158,14.00003,100,0.2188577,0.3549149,3.378286,0,12.54399
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.793421,4.793421,1.463421,0,0.564514,4.793421,95.39524,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188577,5.272764,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.31898,3.31898,0,-1,0,3.31898,108.9528,0.1224592,0,0.3208779,3.616122,3.493663,3.31898,0,0,0,10.62527,0,0,0,14.00003,100,0.2188577,3.650878,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.955315,2.955315,0,0,0,2.955315,83.75555,0,0,0,2.475241,3.110858,2.955315,0,0,0,10.62527,0,0.6356174,-0.6356174,13.33003,95.2143,0.2188577,3.250847,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.618042,1.618042,0,0,0,1.618042,129.6613,0,0,0,2.097975,1.703203,1.618042,0,0,0.7062415,9.989656,0.394772,0,0.394772,13.70454,97.88939,0.2188256,1.779847,1.67838,0,12.08763
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.340463,6.340463,5,0,1.53,6.340463,18.14075,0,0,0,1.150207,1.411014,1.340463,0,0,0.3114696,10.34495,0,0.2608066,-0.2608066,13.42963,95.92572,0.2188256,6.97451,0.9201658,5,11.49516
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,12.05562,8.33,5,0,1.53,8.33,2.555495,0,3.725624,4.931186,0.2128727,3.505263,3.33,0,0,0.6012547,10.08414,0,3.29239,-3.29239,9.959144,71.1366,0.2188256,13.26119,0.1702982,5,10.29702
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.259466,6.791755,0,0,0,9.959144,71.1366,0.2188256,0,0,0,6.791755
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.149284,1.149284,0,-1,0,1.149284,0,0,0,0,0,1.209773,1.149284,0,0,4.259466,6.791755,0,1.209773,-1.209773,8.683931,62.02796,0.2188256,1.264212,0,0,6.791755
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.762702,1.762702,0,-1,0,1.762702,0,0,2.220446E-16,0,0,1.855476,1.762702,0,0,5.603658,5.581982,0,1.855476,-1.855476,6.728088,48.05767,0.2188256,1.938972,0,0,5.581982
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7266416,0.7266416,0,-1,0,0.7266416,0,0,1.110223E-16,0,0,0.7648859,0.7266416,0,0,7.665298,3.726506,0,0.7648859,-0.7648859,5.921827,42.29868,0.2188256,0.7993057,0,0,3.726506
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9068899,0.9068899,0,-1,0,0.9068899,0,0,1.110223E-16,0,0,0.9546209,0.9068899,0,0,8.515171,2.96162,0,0.9546209,-0.9546209,4.915568,35.11113,0.2188256,0.9975789,0,0,2.96162
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3157994,0.3157994,0,-1,0,0.3157994,0,0,5.551115E-17,0,0,0.3324204,0.3157994,0,0,9.575861,2.006999,0,0.3324204,-0.3324204,4.565166,32.60827,0.2188256,0.3473793,0,0,2.006999
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.08213817,0.08213817,0,-1,0,0.08213817,0,0,0,0,0,0.08646124,0.08213817,0,0,9.945217,1.674579,0,0.08646124,-0.08646124,4.474029,31.95728,0.2188256,0.09035199,0,0,1.674579
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.4746857,0.4746857,0,-1,0,0.4746857,0,0,5.551115E-17,0,0,0.4996691,0.4746857,0,0,10.04129,1.588117,0,0.4996691,-0.4996691,3.947331,28.19516,0.2188256,0.5221542,0,0,1.588117
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.51985,0.51985,0,-1,0,0.51985,0,0,0,0,0,0.5472105,0.51985,0,0,10.59647,1.088448,0,0.5472105,-0.5472105,3.37052,24.0751,0.2188256,0.5718349,0,0,1.088448
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4591427,0.4591427,0,-1,0,0.4591427,0,0,5.551115E-17,0,0,0.4833081,0.4591427,0,0,11.20448,0.541238,0,0.4833081,-0.4833081,2.861069,20.43617,0.2188256,0.505057,0,0,0.541238
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6532494,0.6532494,4.158513,0,1.300274,0.6532494,0,0,0,0,0,0,0,3.505263,3.33,11.74149,0.05792978,3.33,0,3.33,6.020185,43.00123,0.2188826,0.7185743,0,5,0.05792978
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.411494,3.05493,3.390989,0,3.390989,9.237159,65.97957,0.218861,0,0.04879083,5,3.115918
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.399587,3.399587,5,0,1.53,3.399587,23.34485,0,0,0,0.7936288,0,0,1.600413,1.520392,5.020505,6.10682,2.314021,0,2.314021,11.43243,81.66006,0.218938,3.739546,0.634903,5,6.900448
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.447119,3.447119,5,0,1.53,3.447119,30.51772,0,0,0,1.051982,0,0,1.552881,1.475237,2.706485,8.189438,2.527219,0,2.527219,13.82996,98.78525,0.2190198,3.791831,0.8415855,5,9.24142
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.416237,3.33,0,-1,0,3.33,48.59335,0,0.08623747,0.4278612,1.618159,3.505263,3.33,0,0,0.1792654,10.46393,0,1.887105,-1.887105,11.84078,84.57682,0.2190198,3.757861,1.294527,0,12.08209
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.425256,2.425256,0,0,0,2.425256,79.7477,0,0,0,1.934086,2.552902,2.425256,0,0,2.276048,8.576831,0,0.6188151,-0.6188151,11.18849,79.91763,0.2190198,2.667782,1.547269,0,10.51092
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.654897,0.654897,0,0,0,0.654897,413.5068,0,0,0,2.708044,0.6893653,0.654897,0,0,2.963621,7.958015,2.018678,0,2.018678,13.10358,93.59679,0.2188562,0.7203867,2.166435,0,10.66606
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.141258,2.141258,0,0,0,2.141258,198.3929,1.049206,0,0,4.248104,2.253955,2.141258,0,0,0.9449422,9.774826,0.9449422,0,0.9449422,14.00003,100,0.2187797,2.355383,3.398483,0,14.02293
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.095391,5.095391,1.765391,0,0.6469518,5.095391,76.42765,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187797,5.60493,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.179222,3.33,0,-1,0,3.33,59.10755,0,3.849221,4.567143,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2187797,7.897143,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.305534,2.305534,0,0,0,2.305534,72.28977,0,0,0,1.666666,2.426878,2.305534,0,0,1.707757,9.088292,0,0.7602128,-0.7602128,11.57857,82.70393,0.2187797,2.536088,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.713385,1.713385,0,0,0,1.713385,81.91246,0,0,0,1.403476,1.803563,1.713385,0,0,2.552438,8.328079,0,0.4000874,-0.4000874,11.15684,79.69158,0.2187797,1.884723,1.12278,0,9.731555
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.131822,2.131822,0,0,0,2.131822,53.12566,0,4.440892E-16,0,1.132545,2.244023,2.131822,0,0,2.99698,7.927992,0,1.111479,-1.111479,9.985242,71.32301,0.2187797,2.345004,0.9060356,0,9.060536
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,4.231956,6.816514,0.2026892,0,0.2026892,10.17753,72.6965,0.2187633,0,0.1621514,0,7.019203
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.13729,3.33,0,-1,0,3.33,0,0,1.80729,2.321019,0,3.505263,3.33,0,0,4.029267,6.998934,0,3.505263,-3.505263,6.482658,46.30461,0.2187633,5.651019,0,0,6.998934
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.751148,3.318987,0,-1,0,3.318987,0,0,1.432161,1.907276,0,3.493671,3.318987,0,0,7.924004,3.493671,0,3.493671,-3.493671,2.800006,20,0.2187633,5.226263,0,0,3.493671
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.442145,0,0,-1,0,0,0,0,4.442145,4.88636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,4.88636,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.18253,0,0,-1,0,0,0,0,0.18253,0.200783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,0.200783,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.72324,0,0,-1,0,0,0,0,1.72324,1.895564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,1.895564,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01564593,0,0,-1,0,0,0,0,0.01564593,0.01721053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,0.01721053,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2539478,0,0,-1,0,0,0,0,0.2539478,0.2793426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,0.2793426,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3763465,0,0,-1,0,0,0,0,0.3763465,0.4139812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,0.4139812,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4371035,0,0,-1,0,0,0,0,0.4371035,0.4808138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,0.4808138,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.972041,0,0,-1,0,0,0,0,0.972041,1.069245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187633,1.069245,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4863327,0.4863327,3.991596,0,1.254706,0.4863327,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188014,0.534966,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7263868,0.7263868,4.23165,0,1.32024,0.7263868,8.588076,4.440892E-16,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2188613,0.7990255,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.838124,4.838124,5,0,1.53,4.838124,12.85285,0,0,0,0.6218367,0,0,0.1618756,0.1537819,5.083477,6.050144,0.7756186,0,0.7756186,9.913234,70.80867,0.2188828,5.321937,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.786706,2.786706,5,0,1.53,2.786706,53.56723,0,0,0,1.492761,0,0,2.213294,2.102629,4.307859,6.748201,3.59539,0,3.59539,13.32412,95.1721,0.2189987,3.065377,1.194209,5,8.240962
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2390155,0.2390155,0,-1,0,0.2390155,808.5251,0.9684362,0,0,1.9325,0.2515952,0.2390155,0,0,0.7124686,9.984053,0.7124686,0,0.7124686,14.00003,100,0.2189412,0.262917,1.546,0,11.91655
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3381933,0.3381933,0,0,0,0.3381933,681.1682,1.947672,0,0,2.303665,0.3559929,0.3381933,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,0.3720126,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.636035,4.636035,2.103585,0,0.7392788,4.636035,57.50035,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,5.099638,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.469963,1.469963,0,-1,0,1.469963,159.5739,0.798347,0,0,2.345676,1.547329,1.469963,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,1.616959,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3844416,0.3844416,0,0,0,0.3844416,143.2649,0.1460945,0,0,0.5507699,0.4046754,0.3844416,0,0,0,10.62527,0,0,0,14.00003,100,0.2189412,0.4228858,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.631533,2.631533,0,0,0,2.631533,47.50259,0,4.440892E-16,0,1.250046,2.770035,2.631533,0,0,0,10.62527,0,1.519988,-1.519988,12.39782,88.55568,0.2189412,2.894686,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.688876,9.105286,0.3829832,0,0.3829832,12.76115,91.15089,0.2189104,0,0.3063865,0,9.488269
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.185539,2.185539,0,0,0,2.185539,9.850236,0,0,0,0.2152808,2.300567,2.185539,0,0,1.305893,9.44997,0,2.085287,-2.085287,10.56306,75.45031,0.2189104,2.404093,0.1722246,0,9.665252
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.961214,1.961214,0,-1,0,1.961214,0,0,4.440892E-16,0,0,2.064436,1.961214,0,0,3.622878,7.364684,0,2.064436,-2.064436,8.386958,59.90672,0.2189104,2.157335,0,0,7.364684
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,10.51195,3.33,0,-1,0,3.33,0,0,7.181954,8.23315,0,3.505263,3.33,0,0,5.916696,5.300248,0,3.505263,-3.505263,4.692086,33.51483,0.2189104,11.56315,0,0,5.300248
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.628793,1.628793,0,-1,0,1.628793,0,0,0,0.08643655,0,1.714519,1.628793,0,0,9.811432,1.794985,0,1.714519,-1.714519,2.884824,20.60585,0.2189104,1.791672,0,0,1.794985
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3130521,0.07644276,0,-1,0,0.07644276,0,0,0.2366093,0.2679145,0,0.08046605,0.07644276,0,0,11.71645,0.08046605,0,0.08046605,-0.08046605,2.800006,20,0.2189104,0.3443573,0,0,0.08046605
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4254779,0,0,-1,0,0,0,0,0.4254779,0.4680257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,0.4680257,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.376008,0,0,-1,0,0,0,0,1.376008,1.513609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,1.513609,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.431747,0,0,-1,0,0,0,0,1.431747,1.574922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,1.574922,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.243847,0,0,-1,0,0,0,0,1.243847,1.368232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,1.368232,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8518717,0,0,-1,0,0,0,0,0.8518717,0.9370589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,0.9370589,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9688132,0,0,-1,0,0,0,0,0.9688132,1.065695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,1.065695,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189104,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07159783,0.07159783,3.576861,0,1.141483,0.07159783,42.90401,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2188994,0.07875761,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.047704,2.047704,5,0,1.53,2.047704,12.38592,0,0,0,0.2536269,0,0,2.952296,2.804681,8.445142,3.024647,3.058308,0,3.058308,8.889628,63.49722,0.2190093,2.252474,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.995353,1.995353,4.710814,0,1.451052,1.995353,35.81294,0,0,0,0.7145947,0,0,2.71546,2.579687,5.386834,5.777124,3.294282,0,3.294282,12.01486,85.82025,0.2191223,2.194889,0.5716758,5,6.491719
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.067423,3.33,0,-1,0,3.33,37.58192,0,2.737423,3.344166,1.251478,3.505263,3.33,0,0,2.092552,8.741978,0,2.253785,-2.253785,9.639161,68.85101,0.2191223,6.674166,1.001182,0,9.993455
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.241102,3.241102,5,0,1.53,3.241102,45.35067,0,0,0,1.469861,0,0,1.758899,1.670954,4.596758,6.488192,3.140815,0,3.140815,12.6188,90.1341,0.2192208,3.565212,1.175889,5,7.958054
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.420085,2.420085,0,0,0,2.420085,84.4352,0,0,0,2.043404,2.547458,2.420085,0,0,1.455943,9.314926,0,0.5040542,-0.5040542,12.08748,86.33897,0.2192208,2.662094,1.634723,0,11.35833
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.952784,4.952784,5,0,1.53,4.952784,35.05095,6.938894E-18,0,0,1.735998,0,0,0.04721632,0.04485551,2.016003,8.810871,1.780853,0,1.780853,13.77695,98.40656,0.2192663,5.448062,1.388798,5,10.54687
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.9503974,0.9503974,0,0,0,0.9503974,289.7248,1.517969,0,0,2.753537,1.000418,0.9503974,0,0,0.2351499,10.41364,0.2351499,0,0.2351499,14.00003,100,0.2192474,1.045437,2.20283,0,13.16718
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.038137,3.33,0,-1,0,3.33,43.73821,0,1.708137,2.211951,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2192474,5.541951,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.089985,2.089985,0,0,0,2.089985,29.8415,0,0,0,0.623683,2.199984,2.089985,0,0,2.276423,8.576493,0,1.576301,-1.576301,10.17886,72.70597,0.2192474,2.298984,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.660258,2.660258,0,0,0,2.660258,3.631465,0,4.440892E-16,0,0.09660631,2.800271,2.660258,0,0,4.027869,7.000192,0,2.703665,-2.703665,7.328943,52.34949,0.2192474,2.926283,0.07728505,0,7.096798
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.382469,5.382469,5,0,1.53,5.382469,8.762259,0,0,0,0.4716258,0.4025991,0.3824691,0,0,7.031941,4.296527,0.06902673,0,0.06902673,7.394427,52.81723,0.2192491,5.920716,0.3773007,5,4.768153
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.252105,2.252105,5,0,1.53,2.252105,7.599343,0,0,0,0.1711452,0,0,2.747895,2.6105,6.962914,4.358651,2.781646,0,2.781646,10.03333,71.66649,0.219349,2.477315,0.1369161,5,4.529797
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.157551,3.33,0,-1,0,3.33,0,0,3.827551,4.543306,0,3.505263,3.33,0,0,4.181269,6.862133,0,3.505263,-3.505263,6.338457,45.2746,0.219349,7.873306,0,0,6.862133
