Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.374116,2.374116,0,-1,0,2.374116,0,0,0,0,0,2.49907,2.374116,0,0,8.076006,3.356869,0,2.49907,-2.49907,3.704205,26.45856,0.219349,2.611528,0,0,3.356869
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,12.83107,0.8149092,0,-1,0,0.8149092,0,0,12.01616,13.29927,0,0.8577992,0.8149092,0,0,10.85275,0.8577992,0,0.8577992,-0.8577992,2.800006,20,0.219349,14.11418,0,0,0.8577992
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.756534,0,0,-1,0,0,0,0,1.756534,1.932187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.932187,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.080994,0,0,-1,0,0,0,0,1.080994,1.189093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.189093,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04257533,0,0,-1,0,0,0,0,0.04257533,0.04683286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,0.04683286,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.619222,0,0,-1,0,0,0,0,1.619222,1.781144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.781144,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.056578,0,0,-1,0,0,0,0,1.056578,1.162235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.162235,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.294639,0,0,-1,0,0,0,0,1.294639,1.424103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.424103,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.051256,0,0,-1,0,0,0,0,1.051256,1.156381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219349,1.156381,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.204957,1.204957,4.710221,0,1.45089,1.204957,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194656,1.325453,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.266142,1.266142,4.59144,0,1.418463,1.266142,4.569156,0,0,0,0.05785201,0,0,3.325298,3.159033,8.475861,2.997,3.216885,0,3.216885,9.010926,64.36362,0.2195778,1.392756,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.885594,2.885594,5,0,1.53,2.885594,22.84863,0,0,0,0.6593187,0,0,2.114406,2.008685,5.258976,5.892196,2.668004,0,2.668004,11.54202,82.44281,0.2196673,3.174154,0.527455,5,6.551515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.798825,1.798825,0,0,0,1.798825,68.9567,0,2.220446E-16,0,1.24041,1.893499,1.798825,0,0,2.590971,8.2934,0,0.6530893,-0.6530893,10.8536,77.52556,0.2196673,1.978707,0.9923281,0,9.533811
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,3.316626,7.640311,2.004291,0,2.004291,12.75504,91.10723,0.2195069,0,1.603433,0,9.644602
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.357771,3.357771,2.731162,0,0.9106072,3.357771,58.72717,0,0,0,1.971924,0.6595891,0.6266096,0,0,1.312335,9.444173,1.312335,0,1.312335,14.00003,100,0.2195397,3.693548,1.577539,5,11.4161
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.839382,3.839382,2.00297,0,0.7118108,3.839382,50.34834,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2195397,4.22332,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8623057,0.8623057,0,0,0,0.8623057,250.0893,1.248844,0,0,2.156534,0.9076902,0.8623057,0,0,0,10.62527,0,0,0,14.00003,100,0.2195397,0.9485363,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195397,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.06109,3.06109,0,-1,0,3.06109,65.62599,0,0,0.03719906,2.008871,3.2222,3.06109,0,0,0,10.62527,0,1.213329,-1.213329,12.72107,90.86458,0.2195397,3.367199,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.369182,2.369182,0,0,0,2.369182,34.71098,0,0,0,0.8223665,2.493876,2.369182,0,0,1.348144,9.411945,0,1.67151,-1.67151,10.95914,78.27942,0.2195397,2.606101,0.6578932,0,10.23431
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2510853,0.2510853,0,0,0,0.2510853,334.4941,0,0,0,0.8398657,0.2643004,0.2510853,0,0,3.205377,7.740435,0.5755653,0,0.5755653,11.50517,82.17962,0.2194937,0.2761939,0.6718925,0,8.580301
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.60175,2.60175,0,0,0,2.60175,18.11286,0,4.440892E-16,0,0.4712512,2.738684,2.60175,0,0,2.629811,8.258444,0,2.267433,-2.267433,9.115087,65.10763,0.2194937,2.861925,0.377001,0,8.729695
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.38371,8.33,5,0,1.53,8.33,2.382764,0,0.05370965,0.8920806,0.1984843,3.505263,3.33,0,0,5.149181,5.991011,0,3.306779,-3.306779,5.629435,40.21017,0.2194937,9.22208,0.1587874,5,6.189496
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.505764,2.550021,0,-1,0,2.550021,0,0,3.955743,4.606319,0,2.684232,2.550021,0,0,8.82338,2.684232,0,2.684232,-2.684232,2.800006,20,0.2194937,7.15634,0,0,2.684232
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.558053,0,0,-1,0,0,0,0,5.558053,6.113858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,6.113858,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.734177,0,0,-1,0,0,0,0,2.734177,3.007595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,3.007595,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1502766,0,0,-1,0,0,0,0,0.1502766,0.1653043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,0.1653043,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.303478,0,0,-1,0,0,0,0,1.303478,1.433826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,1.433826,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.476939,0,0,-1,0,0,0,0,1.476939,1.624633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,1.624633,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6144866,0,0,-1,0,0,0,0,0.6144866,0.6759353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,0.6759353,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1313794,0,0,-1,0,0,0,0,0.1313794,0.1445174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,0.1445174,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3389236,0,0,-1,0,0,0,0,0.3389236,0.372816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194937,0.372816,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.08972501,0.08972501,3.594988,0,1.146432,0.08972501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194866,0.09869751,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8717881,0.8717881,4.377051,0,1.359935,0.8717881,2.634311,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2195638,0.9589669,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.604341,2.604341,5,0,1.53,2.604341,24.89272,0,0,0,0.6482914,0,0,2.395659,2.275876,5.122895,6.014669,2.924168,0,2.924168,11.91413,85.10078,0.2196623,2.864775,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.006621,3.006621,0,0,0,3.006621,55.66883,0,0,0,1.673751,3.164864,3.006621,0,0,2.198727,8.64642,0,1.491113,-1.491113,10.34236,73.87386,0.2196623,3.307283,1.339,0,10.32017
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.911927,2.911927,0,-1,0,2.911927,83.81251,0,4.440892E-16,0,2.440559,3.065186,2.911927,0,0,3.85552,7.155306,0,0.6246273,-0.6246273,9.683946,69.17091,0.2196623,3.20312,1.952447,0,9.595865
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.172856,1.172856,0,0,0,1.172856,249.7809,0,0,0,2.929569,1.234585,1.172856,0,0,4.54955,6.530679,1.694985,0,1.694985,11.29195,80.65662,0.2195273,1.290141,2.343656,0,9.460249
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.141232,1.141232,0,0,0,1.141232,336.4688,0,0,0,3.83989,1.201297,1.141232,0,0,2.854565,8.056166,2.638593,0,2.638593,13.79514,98.53651,0.2193175,1.255355,3.071912,0,11.89606
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,3.791419,0,0,4.007392,0,0,0,0,0.2159725,10.4309,0.2159725,0,0.2159725,14.00003,100,0.2193004,0,3.205914,0,14.43829
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.984787,1.984787,0,0,0,1.984787,179.7319,1.478046,0,0,3.567296,2.08925,1.984787,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,2.183266,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.526429,3.526429,1.25,0,0.50625,3.526429,73.70554,0.2029326,0,0,2.599174,2.396241,2.276429,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,3.879072,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.050246,3.050246,1.962991,0,0.7008965,3.050246,37.52088,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,3.35527,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.288385,5.288385,4.390334,0,1.363561,5.288385,17.87536,3.330669E-16,0,0,0.945318,0.945318,0.8980521,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,5.817224,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.980614,4.980614,4.776738,0,1.46905,4.980614,4.30883,3.608225E-16,0,0,0.2146062,0.2146062,0.2038759,0,0,0,10.62527,0,0,0,14.00003,100,0.2193004,5.478675,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.993409,3.33,0,-1,0,3.33,0,0,2.663409,3.26275,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2193004,6.59275,0,0,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.374875,3.33,0,-1,0,3.33,0,0,3.044875,3.682362,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2193004,7.012362,0,0,7.120011
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.674563,3.33,0,-1,0,3.33,0,0,4.344563,5.11202,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2193004,8.442019,0,0,3.614748
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1980805,0.1040105,0,-1,0,0.1040105,0,0,0.09407003,0.1138781,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2193004,0.2178886,0,0,0.1094847
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3068308,0,0,-1,0,0,0,0,0.3068308,0.3375138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,0.3375138,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2926162,0,0,-1,0,0,0,0,0.2926162,0.3218778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,0.3218778,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.427275,0,0,-1,0,0,0,0,1.427275,1.570003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,1.570003,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6359387,0,0,-1,0,0,0,0,0.6359387,0.6995326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,0.6995326,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.713222,0,0,-1,0,0,0,0,0.713222,0.7845442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,0.7845442,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2661945,0,0,-1,0,0,0,0,0.2661945,0.2928139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193004,0.2928139,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.274979,1.274979,4.780242,0,1.470006,1.274979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194208,1.402477,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7618608,0.7618608,4.267124,0,1.329925,0.7618608,6.558434,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2194835,0.8380468,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.290884,4.290884,5,0,1.53,4.290884,13.8483,0,0,0,0.5942144,0,0,0.7091165,0.6736606,5.095894,6.03897,1.267875,0,1.267875,10.36845,74.06021,0.2195225,4.719972,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.172817,1.172817,3.49144,0,1.118163,1.172817,138.5832,0,0,0,1.625328,0,0,2.318622,2.202691,3.828019,7.180057,3.828019,0,3.828019,14.00003,100,0.2194647,1.290099,1.300262,5,8.805385
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.922721,1.922721,0,-1,0,1.922721,147.7652,0.8171952,0,0,2.841112,2.023917,1.922721,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,2.114993,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.952056,3.952056,2.061031,0,0.7276614,3.952056,50.36753,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,4.347262,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2731023,0.2731023,0,-1,0,0.2731023,570.1479,1.269611,0,0,1.557087,0.2874761,0.2731023,0,0,0,10.62527,0,0,0,14.00003,100,0.2194647,0.3004125,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.257251,2.257251,0,0,0,2.257251,67.3987,0,0,0,1.521358,2.376054,2.257251,0,0,0,10.62527,0,0.8546959,-0.8546959,13.0991,93.56481,0.2194647,2.482976,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.421157,5.421157,5,0,1.53,5.421157,12.54904,0,0,0,0.6803034,0.4433232,0.4211571,0,0,0.949662,9.770578,0.2369802,0,0.2369802,13.32392,95.17065,0.2194705,5.963273,0.5442427,5,10.45088
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.457603,3.457603,3.693699,0,1.17338,3.457603,13.42433,0,0,0,0.4641602,0,0,0.2360955,0.2242908,0.7126818,9.983861,0.688451,0,0.688451,13.97704,99.83581,0.2194901,3.803364,0.3713282,5,10.44802
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,7.95834,7.95834,5,0,1.53,7.95834,2.369921,0,0,0.4241736,0.1886064,3.114042,2.95834,0,0,0.02423086,10.60347,0,2.925435,-2.925435,10.89336,77.80956,0.2194901,8.754173,0.1508851,5,10.79207
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.148603,3.148603,0,-1,0,3.148603,0,0,4.440892E-16,0.1334629,0,3.314319,3.148603,0,0,3.274714,7.678031,0,3.314319,-3.314319,7.399763,52.85534,0.2194901,3.463463,0,0,7.678031
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.957291,4.363712,0,0,0,7.399763,52.85534,0.2194901,0,0,0,4.363712
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.979381,3.33,0,-1,0,3.33,0,0,1.649381,2.147319,0,3.505263,3.33,0,0,6.957291,4.363712,0,3.505263,-3.505263,3.704891,26.46345,0.2194901,5.477319,0,0,4.363712
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8536406,0.8155268,0,-1,0,0.8155268,0,0,0.03811377,0.1234778,0,0.8584493,0.8155268,0,0,10.85203,0.8584493,0,0.8584493,-0.8584493,2.800006,20,0.2194901,0.9390047,0,0,0.8584493
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1139313,0,0,-1,0,0,0,0,0.1139313,0.1253244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,0.1253244,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8348407,0,0,-1,0,0,0,0,0.8348407,0.9183247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,0.9183247,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5463901,0,0,-1,0,0,0,0,0.5463901,0.6010291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,0.6010291,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.082169,0,0,-1,0,0,0,0,1.082169,1.190386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,1.190386,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.906173,0,0,-1,0,0,0,0,1.906173,2.09679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,2.09679,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6740102,0,0,-1,0,0,0,0,0.6740102,0.7414112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,0.7414112,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194901,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2019927,0.2019927,3.707256,0,1.177081,0.2019927,20.61161,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.219492,0.2221919,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.815877,2.815877,5,0,1.53,2.815877,16.95069,0,0,0,0.4773107,0,0,2.184123,2.074917,8.434226,3.034471,2.552227,0,2.552227,8.419874,60.14183,0.2195783,3.097465,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3184148,0.3184148,3.823678,0,1.208864,0.3184148,156.7318,0,0,0,0.4990572,0,0,3.505263,3.33,5.881999,5.331475,3.829057,0,3.829057,12.05244,86.08866,0.2195567,0.3502563,0.3992458,5,5.830533
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.368039,3.33,0,-1,0,3.33,22.71695,0,3.038039,3.674843,0.7564743,3.505263,3.33,0,0,2.052942,8.777627,0,2.748789,-2.748789,9.154959,65.39243,0.2195567,7.004843,0.6051794,0,9.534101
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.841718,3.841718,5,0,1.53,3.841718,28.78848,0,0,0,1.105972,0,0,1.158282,1.100368,5.107152,6.028838,2.20634,0,2.20634,11.24808,80.34325,0.2196233,4.22589,0.8847777,5,7.13481
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,2.900811,8.014544,0.4726428,0,0.4726428,11.69647,83.54601,0.2195861,0,0.3781142,0,8.487186
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.294313,3.294313,4.496913,0,1.392657,3.294313,35.28122,0,0,0,1.162274,0,0,1.2026,1.14247,2.428169,8.439922,2.304744,0,2.304744,13.88294,99.16364,0.2196555,3.623744,0.929819,5,9.602197
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.730362,4.730362,3.800408,0,1.202511,4.730362,23.30316,3.885781E-16,0,0,1.102324,0.9788988,0.9299539,0,0,0.1234247,10.51419,0.1234247,0,0.1234247,14.00003,100,0.2196586,5.203398,0.8818588,5,11.61652
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196586,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.6828168,0.6828168,0,0,0,0.6828168,225.5708,0.8214811,0,0,1.540236,0.7187545,0.6828168,0,0,0,10.62527,0,0,0,14.00003,100,0.2196586,0.7510985,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196586,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196586,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.405294,4.405294,4.201518,0,1.312014,4.405294,4.869182,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2196586,4.845823,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.805383,1.805383,0,-1,0,1.805383,0,0,2.220446E-16,0,0,1.900403,1.805383,0,0,0,10.62527,0,1.900403,-1.900403,11.99683,85.69145,0.2196586,1.985921,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.71165,3.33,0,-1,0,3.33,0,0,3.38165,4.052815,0,3.505263,3.33,0,0,2.111559,8.724871,0,3.505263,-3.505263,8.301955,59.29956,0.2196586,7.382815,0,0,8.724871
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.43456,3.33,0,-1,0,3.33,0,0,3.10456,3.748016,0,3.505263,3.33,0,0,6.006296,5.219608,0,3.505263,-3.505263,4.607084,32.90767,0.2196586,7.078015,0,0,5.219608
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.519146,0.519146,0,-1,0,0.519146,0,0,0,0,0,0.5464695,0.519146,0,0,9.901032,1.714345,0,0.5464695,-0.5464695,4.031054,28.79319,0.2196586,0.5710606,0,0,1.714345
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.44296,1.109482,0,-1,0,1.109482,0,0,0.3334782,0.4777742,0,1.167875,1.109482,0,0,10.50822,1.167875,0,1.167875,-1.167875,2.800006,20,0.2196586,1.587256,0,0,1.167875
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.861861,0,0,-1,0,0,0,0,1.861861,2.048047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196586,2.048047,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3996751,0,0,-1,0,0,0,0,0.3996751,0.4396426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196586,0.4396426,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3035,0,0,-1,0,0,0,0,0.3035,0.33385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196586,0.33385,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.166807,0,0,-1,0,0,0,0,1.166807,1.283487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196586,1.283487,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196586,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4790338,0.4790338,3.984297,0,1.252713,0.4790338,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196936,0.5269372,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3114361,0.3114361,3.816699,0,1.206959,0.3114361,5.113808,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2197092,0.3425798,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.274744,3.274744,5,0,1.53,3.274744,8.66558,0,0,0,0.2837756,0,0,1.725256,1.638993,5.129934,6.008334,1.922769,0,1.922769,10.95744,78.2673,0.2197745,3.602218,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.299402,8.299402,5,0,1.53,8.299402,5.783369,0,0,0.7993429,0.4799851,3.473055,3.299403,0,0,3.207165,7.738825,0,2.99307,-2.99307,7.802471,55.73182,0.2197745,9.129343,0.3839881,5,8.21881
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.6957043,0.6957043,0,-1,0,0.6957043,111.8617,0,0,0,0.778227,0.7323204,0.6957043,0,0,6.532799,4.745755,0.04590664,0,0.04590664,7.846022,56.0429,0.2197709,0.7652748,0.6225816,0,5.523982
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,6.486892,4.787071,0.592473,0,0.592473,8.408091,60.05767,0.2197243,0,0.4739784,0,5.379544
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.484186,2.484186,0,0,0,2.484186,17.4596,4.440892E-16,0,0,0.4337291,2.614933,2.484186,0,0,5.894419,5.320297,0,2.181204,-2.181204,6.1089,43.63491,0.2197243,2.732605,0.3469833,0,5.754026
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.602933,3.602933,5,0,1.53,3.602933,10.5828,0,0,0,0.3812913,0,0,1.397067,1.327214,8.317979,3.139093,1.708505,0,1.708505,7.72973,55.21225,0.2197808,3.963226,0.3050331,5,3.520384
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.205361,4.205361,5,0,1.53,4.205361,20.68171,0,0,0,0.8697408,0,0,0.7946385,0.7549065,6.609474,4.676747,1.624647,0,1.624647,9.271006,66.22134,0.2198289,4.625898,0.6957927,5,5.546488
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.665086,3.33,0,-1,0,3.33,15.21344,0,1.335086,1.801594,0.5066074,3.505263,3.33,0,0,4.984827,6.13893,0,2.998656,-2.998656,6.110145,43.64381,0.2198289,5.131595,0.405286,0,6.645537
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,8.316667,3.140274,0.5765764,0,0.5765764,6.657134,47.55086,0.2197837,0,0.4612611,0,3.716851
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.649364,1.649364,0,0,0,1.649364,19.15196,0,0,0,0.3158856,1.736173,1.649364,0,0,7.74009,3.659193,0,1.420287,-1.420287,5.160019,36.8572,0.2197837,1.814301,0.2527085,0,3.975078
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.297239,5.297239,5,0,1.53,5.297239,4.725202,0,0,0,0.2503052,0.312883,0.2972388,0,0,9.318188,2.238905,0,0.06257773,-0.06257773,5.094057,36.38604,0.2197837,5.826962,0.2002442,5,2.489211
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.230432,1.230432,4.735695,0,1.457845,1.230432,17.53929,0,0,0,0.2158091,0,0,3.505263,3.33,9.387718,2.176328,3.545809,0,3.545809,8.457906,60.41349,0.2198828,1.353475,0.1726473,5,2.392137
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3526621,0.3526621,0,-1,0,0.3526621,0,0,5.551115E-17,0,0,0.3712232,0.3526621,0,0,5.841909,5.367556,0,0.3712232,-0.3712232,8.066603,57.61847,0.2198828,0.3879283,0,0,5.367556
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.25438,4.996333,0,0,0,8.066603,57.61847,0.2198828,0,0,0,4.996333
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.25438,4.996333,0,0,0,8.066603,57.61847,0.2198828,0,0,0,4.996333
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.25438,4.996333,0,0,0,8.066603,57.61847,0.2198828,0,0,0,4.996333
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.156552,1.156552,0,-1,0,1.156552,0,0,0,0,0,1.217423,1.156552,0,0,6.25438,4.996333,0,1.217423,-1.217423,6.783326,48.45223,0.2198828,1.272207,0,0,4.996333
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.527302,1.527302,0,-1,0,1.527302,0,0,0,0,0,1.607687,1.527302,0,0,7.607072,3.778909,0,1.607687,-1.607687,5.088675,36.34761,0.2198828,1.680033,0,0,3.778909
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5160074,0.5160074,0,-1,0,0.5160074,0,0,0,0,0,0.5431656,0.5160074,0,0,9.393391,2.171223,0,0.5431656,-0.5431656,4.516129,32.258,0.2198828,0.5676081,0,0,2.171223
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5719619,0.5719619,0,-1,0,0.5719619,0,0,0,0,0,0.6020651,0.5719619,0,0,9.996908,1.628057,0,0.6020651,-0.6020651,3.881496,27.72492,0.2198828,0.6291581,0,0,1.628057
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8377984,0.8377984,0,-1,0,0.8377984,0,0,1.110223E-16,0,0,0.8818931,0.8377984,0,0,10.66587,1.025992,0,0.8818931,-0.8818931,2.951899,21.08495,0.2198828,0.9215783,0,0,1.025992
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4150259,0.1368938,0,-1,0,0.1368938,0,0,0.2781321,0.3196347,0,0.1440988,0.1368938,0,0,11.64575,0.1440988,0,0.1440988,-0.1440988,2.800006,20,0.2198828,0.4565285,0,0,0.1440988
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198828,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2198807,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.738537,3.738537,5,0,1.53,3.738537,5.470478,0,0,0,0.2045158,0,0,1.261463,1.19839,11.77924,0.02395977,1.402906,0,1.402906,4.156175,29.6869,0.2199281,4.112391,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.731855,3.731855,5,0,1.53,3.731855,6.493983,0,0,0,0.242346,0,0,1.268145,1.204738,10.37633,1.286575,1.447084,0,1.447084,5.528999,39.49277,0.2199766,4.105041,0.1938768,5,1.528921
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.117343,2.887391,0,-1,0,2.887391,15.59914,0,1.229953,1.983998,0.4504082,3.039358,2.887391,0,0,8.929249,2.58895,0,2.58895,-2.58895,2.800006,20,0.2199766,4.529078,0.3603266,0,3.039358
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.080628,5.239831,5,0,1.53,5.239831,4.817982,0,0.8407971,1.640725,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.2199766,6.688691,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.2199468,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.418531,4.418531,5,0,1.53,4.418531,6.777853,0,0,0,0.2994816,0,0,0.5814685,0.552395,8.314763,3.141988,0.8518766,0,0.8518766,6.920113,49.42928,0.2199735,4.860385,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,7.462886,3.908677,3.879699,0,3.879699,10.60072,75.71926,0.2199134,0,0.4397589,5,4.458375
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.687887,1.687887,0,-1,0,1.687887,38.7289,0,0,0,0.6536999,1.776723,1.687887,0,0,3.583187,7.400405,0,1.123023,-1.123023,9.416948,67.26378,0.2199134,1.856675,0.5229599,0,8.054106
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.358222,2.358222,0,0,0,2.358222,14.11125,0,0,0,0.3327746,2.48234,2.358222,0,0,4.83099,6.277383,0,2.149565,-2.149565,7.151108,51.07924,0.2199134,2.594045,0.2662197,0,6.610157
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.054466,6.054466,5,0,1.53,6.054466,4.899406,0,0,0,0.2966329,1.109964,1.054466,0,0,7.219396,4.127818,0,0.8133314,-0.8133314,6.293781,44.95549,0.2199134,6.659913,0.2373063,5,4.424451
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,8.123097,3.314486,3.596958,0,3.596958,9.706155,69.32954,0.2198755,0,0.2135661,5,3.581444
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.568664,5.568664,5,0,1.53,5.568664,3.718644,2.220446E-16,0,0,0.2070788,0.5985934,0.5686637,0,0,4.52614,6.551748,0,0.3915146,-0.3915146,9.293462,66.38174,0.2198755,6.12553,0.165663,5,6.758827
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,10.94347,3.33,0,-1,0,3.33,0,0,7.613469,8.707816,0,3.505263,3.33,0,0,4.961156,6.160233,0,3.505263,-3.505263,5.59859,39.98985,0.2198755,12.03782,0,0,6.160233
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.576584,1.576584,0,-1,0,1.576584,0,0,0,0,0,1.659562,1.576584,0,0,8.855893,2.65497,0,1.659562,-1.659562,3.849258,27.49465,0.2198755,1.734242,0,0,2.65497
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.516309,0.9456381,0,-1,0,0.9456381,0,0,3.570671,4.022302,0,0.9954085,0.9456381,0,0,10.69985,0.9954085,0,0.9954085,-0.9954085,2.800006,20,0.2198755,4.96794,0,0,0.9954085
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.4794427,0,0,-1,0,0,0,0,0.4794427,0.527387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,0.527387,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.003623,0,0,-1,0,0,0,0,1.003623,1.103986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,1.103986,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.088401,0,0,-1,0,0,0,0,1.088401,1.197241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,1.197241,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5429748,0,0,-1,0,0,0,0,0.5429748,0.5972723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,0.5972723,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.282239,0,0,-1,0,0,0,0,1.282239,1.410463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,1.410463,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5562141,0,0,-1,0,0,0,0,0.5562141,0.6118355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,0.6118355,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198755,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2176181,0.2176181,3.722881,0,1.181347,0.2176181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198819,0.2393799,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.399675,1.399675,4.729309,0,1.456101,1.399675,0.367165,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2199932,1.539642,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,5.865283,5.865283,5,0,1.53,5.865283,2.02837,4.440892E-16,0,0,0.1189697,0.9108243,0.8652831,0,0,5.307569,5.848462,0,0.7918546,-0.7918546,8.130137,58.0723,0.2199932,6.451811,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.470774,5.470774,5,0,1.53,5.470774,3.176793,0,8.881784E-16,0,0.1737951,0.4955517,0.4707741,0,0,6.187407,5.056607,0,0.3217565,-0.3217565,7.790977,55.64972,0.2199932,6.017851,0.1390361,5,5.230402
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.231084,3.33,0,-1,0,3.33,14.1912,0,0.9010838,1.324192,0.4725671,3.505263,3.33,0,0,6.544915,4.734851,0,3.032696,-3.032696,4.594234,32.81589,0.2199932,4.654192,0.3780537,0,5.207418
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.505473,5.505473,5,0,1.53,5.505473,13.42379,0,0,0,0.7390434,0.5320767,0.5054729,0,0,9.914577,1.702155,0.2069667,0,0.2069667,4.79058,34.21836,0.2199982,6.05602,0.5912347,5,2.441198
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,9.70761,1.888425,4.123973,0,4.123973,8.702924,62.16362,0.2199194,0,0.6351783,5,2.682398
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.027145,4.027145,5,0,1.53,4.027145,14.8637,0,0,0,0.5985827,0,0,0.9728553,0.9242126,5.583638,5.6,1.522795,0,1.522795,10.14757,72.48253,0.2199662,4.429859,0.4788662,5,6.198583
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.288856,1.288856,4.591649,0,1.41852,1.288856,23.55049,0,0,0,0.303532,0,0,3.302792,3.137653,4.060843,6.970516,3.441185,0,3.441185,13.41217,95.80102,0.2200567,1.417742,0.2428256,5,7.274048
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.377007,1.377007,0,-1,0,1.377007,7.748301,0,2.220446E-16,0,0.1066947,1.449481,1.377007,0,0,0.6196577,10.06758,0,1.342787,-1.342787,11.99675,85.69088,0.2200567,1.514708,0.08535574,0,10.17428
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.111643,8.724795,0.2777712,0,0.2777712,12.26026,87.57314,0.2200352,0,0.2222169,0,9.002566
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.872068,1.872068,0,0,0,1.872068,8.152689,0,0,0,0.1526239,1.970598,1.872068,0,0,1.833872,8.97479,0,1.817974,-1.817974,10.34395,73.88522,0.2200352,2.059275,0.1220991,0,9.127414
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.627953,2.627953,0,0,0,2.627953,3.617733,0,4.440892E-16,0,0.09507234,2.766267,2.627953,0,0,3.853843,7.156816,0,2.671194,-2.671194,7.528266,53.77322,0.2200352,2.890749,0.07605787,0,7.251888
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,6.821836,4.485621,0.2137514,0,0.2137514,7.731048,55.22166,0.2200186,0,0.1710011,0,4.699373
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.112291,3.33,0,-1,0,3.33,0,0,0.7822915,1.193521,0,3.505263,3.33,0,0,6.608085,4.677998,0,3.505263,-3.505263,4.036177,28.82977,0.2200186,4.52352,0,0,4.677998
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50282,1.172735,0,0,0,4.036177,28.82977,0.2200186,0,0,0,1.172735
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.847836,1.114098,0,-1,0,1.114098,0,0,2.733738,3.118521,0,1.172735,1.114098,0,0,10.50282,1.172735,0,1.172735,-1.172735,2.800006,20,0.2200186,4.232619,0,0,1.172735
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2514289,0,0,-1,0,0,0,0,0.2514289,0.2765718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,0.2765718,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6576036,0,0,-1,0,0,0,0,0.6576036,0.7233639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,0.7233639,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.9248952,0,0,-1,0,0,0,0,0.9248952,1.017385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,1.017385,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3562616,0,0,-1,0,0,0,0,0.3562616,0.3918877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,0.3918877,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8585921,0,0,-1,0,0,0,0,0.8585921,0.9444513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,0.9444513,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.260901,0,0,-1,0,0,0,0,1.260901,1.386991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,1.386991,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3635086,0,0,-1,0,0,0,0,0.3635086,0.3998594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200186,0.3998594,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.058851,1.058851,4.564114,0,1.411003,1.058851,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201146,1.164736,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.387382,1.387382,4.70238,0,1.44875,1.387382,4.336463,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2202259,1.52612,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.470401,1.470401,4.776412,0,1.468961,1.470401,48.43674,0,0,0,0.7122142,0,0,3.306012,3.140711,5.266448,5.88547,3.852925,0,3.852925,12.65904,90.42155,0.2203036,1.617441,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.57703,1.57703,0,0,0,1.57703,66.63465,0,0,0,1.050849,1.660032,1.57703,0,0,1.413523,9.353104,0,0.6091833,-0.6091833,12.01691,85.83488,0.2203036,1.734733,0.8406789,0,10.40395
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.334713,3.33,0,-1,0,3.33,57.87646,0,1.004712,1.438184,1.927286,3.505263,3.33,0,0,2.090394,8.74392,0,1.577977,-1.577977,10.35357,73.95394,0.2203036,4.768184,1.541829,0,10.67121
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.840172,4.840172,5,0,1.53,4.840172,46.56328,0,0,0,2.253743,0,0,0.1598278,0.1518364,3.843702,7.165943,2.405579,0,2.405579,12.6357,90.25486,0.2203625,5.324189,1.802994,5,9.419685
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.308143,1.308143,0,0,0,1.308143,207.2862,0,0,0,2.711599,1.376992,1.308143,0,0,1.438122,9.330964,1.334607,0,1.334607,13.90182,99.29855,0.2202594,1.438957,2.169279,0,12.04256
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.125436,2.125436,0,0,0,2.125436,147.0028,0.7836341,0,0,3.12445,2.237301,2.125436,0,0,0.1035157,10.53211,0.1035157,0,0.1035157,14.00003,100,0.2202514,2.337979,2.49956,0,13.65656
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.048328,6.048328,3.521059,0,1.126249,6.048328,43.98379,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2202514,6.653162,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.793738,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.4637376,0.8431113,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.2202514,4.173111,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.388638,3.388638,2.987823,0,0.9806757,3.388638,51.96323,0,0,0,1.760846,0.4219104,0.4008149,0,0,1.338935,9.420233,1.338935,0,1.338935,14.00003,100,0.2202833,3.727502,1.408677,5,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.212968,2.212968,0,0,0,2.212968,37.68258,0,4.440892E-16,0,0.8339037,2.32944,2.212968,0,0,0,10.62527,0,1.495537,-1.495537,12.42359,88.73978,0.2202833,2.434265,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.069089,3.069089,3.715206,0,1.179251,3.069089,31.98294,0,0,0,0.9815851,0,0,0.6461163,0.6138104,1.661707,9.129738,1.595395,0,1.595395,13.93712,99.55065,0.2203279,3.375998,0.7852681,5,10.11132
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.376779,8.33,5,0,1.53,8.33,2.553872,0,0.04677883,0.8844567,0.2127375,3.505263,3.33,0,0,0.06631193,10.56559,0,3.292526,-3.292526,10.46649,74.76051,0.2203279,9.214457,0.17019,5,10.77833
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724674,7.273068,0,0,0,10.46649,74.76051,0.2203279,0,0,0,7.273068
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.905658,3.33,0,-1,0,3.33,0,0,0.5756576,0.9662234,0,3.505263,3.33,0,0,3.724674,7.273068,0,3.505263,-3.505263,6.77162,48.36862,0.2203279,4.296223,0,0,7.273068
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.287997,3.287997,0,-1,0,3.287997,0,0,4.440892E-16,0.2867968,0,3.46105,3.287997,0,0,7.619411,3.767805,0,3.46105,-3.46105,3.123354,22.30963,0.2203279,3.616797,0,0,3.767805
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.8992825,0.2914173,0,-1,0,0.2914173,0,0,0.6078652,0.6977934,0,0.3067551,0.2914173,0,0,11.46502,0.3067551,0,0.3067551,-0.3067551,2.800006,20,0.2203279,0.9892107,0,0,0.3067551
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4684921,0,0,-1,0,0,0,0,0.4684921,0.5153413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0.5153413,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07446229,0,0,-1,0,0,0,0,0.07446229,0.08190852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0.08190852,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203279,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.007566,1.007566,4.512829,0,1.397002,1.007566,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204175,1.108323,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4786599,0.4786599,3.983923,0,1.252611,0.4786599,6.046409,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2204486,0.5265259,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.905227,3.905227,5,0,1.53,3.905227,22.73109,0,0,0,0.8877008,0,0,1.094773,1.040035,5.116919,6.020048,1.927735,0,1.927735,10.9745,78.38915,0.2205055,4.29575,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.281499,0,0.5148491,0,0,0,0,0,1.97176,0,0,1.281499,1.217424,3.189183,7.755009,3.189183,0,3.189183,14.00003,100,0.2202635,0,1.577408,5,9.726768
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.865716,2.865716,0,-1,0,2.865716,104.2248,0,0,0,2.986786,3.016543,2.865716,0,0,0,10.62527,0,0.02975684,-0.02975684,13.96866,99.77596,0.2202635,3.152287,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.979879,2.979879,0,0,0,2.979879,113.0852,0.2000249,0,0,3.369803,3.136715,2.979879,0,0,0.03306315,10.59552,0.03306315,0,0.03306315,14.00003,100,0.2202609,3.277867,2.695843,0,13.96532
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.221786,1.221786,0,0,0,1.221786,362.3213,3.1407,0,0,4.426791,1.28609,1.221786,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,1.343965,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.756815,3.756815,1.25,0,0.50625,3.756815,124.6648,2.044672,0,0,4.683425,2.638753,2.506815,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,4.132497,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.158005,5.158005,1.828005,0,0.6640454,5.158005,90.68574,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,5.673806,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.4937597,0.4937597,0,-1,0,0.4937597,725.7252,3.063591,0,0,3.583338,0.5197471,0.4937597,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,0.5431357,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.118403,4.118403,1.329709,0,0.5280106,4.118403,71.27683,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,4.530244,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202609,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.772873,1.772873,0,0,0,1.772873,59.4264,0,0,0,1.053554,1.866182,1.772873,0,0,0,10.62527,0,0.8126273,-0.8126273,13.14344,93.88155,0.2202609,1.95016,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.506719,3.506719,4.164371,0,1.301873,3.506719,6.007165,0,0,0,0.2106544,0,0,0.6576516,0.624769,0.9029192,9.812647,0.8354234,0,0.8354234,13.936,99.54263,0.2202875,3.857391,0.1685235,5,10.0233
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06749582,10.56453,0,0,0,13.936,99.54263,0.2202875,0,0,0,10.56453
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.022444,1.022444,0,-1,0,1.022444,0,0,2.220446E-16,0,0,1.076257,1.022444,0,0,0.06749582,10.56453,0,1.076257,-1.076257,12.80152,91.43925,0.2202875,1.124689,0,0,10.56453
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.494379,2.494379,0,-1,0,2.494379,0,0,4.440892E-16,0,0,2.625662,2.494379,0,0,1.263337,9.488271,0,2.625662,-2.625662,10.03383,71.67007,0.2202875,2.743817,0,0,9.488271
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.809467,0.809467,0,-1,0,0.809467,0,0,1.110223E-16,0,0,0.8520706,0.809467,0,0,4.180739,6.862608,0,0.8520706,-0.8520706,9.135669,65.25465,0.2202875,0.8904137,0,0,6.862608
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06516724,0.06516724,0,-1,0,0.06516724,0,0,0,0,0,0.06859709,0.06516724,0,0,5.127484,6.010538,0,0.06859709,-0.06859709,9.063361,64.73817,0.2202875,0.07168397,0,0,6.010538
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3210284,0.3210284,0,-1,0,0.3210284,0,0,5.551115E-17,0,0,0.3379246,0.3210284,0,0,5.203703,5.941941,0,0.3379246,-0.3379246,8.707157,62.19386,0.2202875,0.3531312,0,0,5.941941
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.98832,1.98832,0,-1,0,1.98832,0,0,2.220446E-16,0,0,2.092969,1.98832,0,0,5.579175,5.604016,0,2.092969,-2.092969,6.500975,46.43544,0.2202875,2.187152,0,0,5.604016
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4744041,0.4744041,0,-1,0,0.4744041,0,0,5.551115E-17,0,0,0.4993728,0.4744041,0,0,7.904696,3.511048,0,0.4993728,-0.4993728,5.974589,42.67555,0.2202875,0.5218445,0,0,3.511048
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.9892057,0.9892057,0,-1,0,0.9892057,0,0,1.110223E-16,0,0,1.041269,0.9892057,0,0,8.459555,3.011675,0,1.041269,-1.041269,4.876996,34.83561,0.2202875,1.088126,0,0,3.011675
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616521,1.970406,0,0,0,4.876996,34.83561,0.2202875,0,0,0,1.970406
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1941703,0.1941703,0,0,0,0.1941703,0,0,0,0,0,0.2043898,0.1941703,0,0,9.616521,1.970406,0,0.2043898,-0.2043898,4.66155,33.29672,0.2202875,0.2135874,0,0,1.970406
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9401836,0.9401836,0,0,0,0.9401836,6.029668,0,1.110223E-16,0,0.05668995,0.9896669,0.9401836,0,0,9.84362,1.766016,0,0.932977,-0.932977,3.678106,26.27213,0.2202875,1.034202,0.04535196,0,1.822706
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.6977269,0.6977269,0,0,0,0.6977269,104.254,0,0,0,0.7274079,0.7344493,0.6977269,0,0,10.88026,0.8330388,0,0.007041494,-0.007041494,3.670683,26.21911,0.2202875,0.7674996,0.5819263,0,1.560447
