Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.71502,3.71502,5,0,1.53,3.71502,42.63662,0,0,0,1.583959,0,0,1.28498,1.220731,10.88809,0.8259974,2.80469,0,2.80469,6.331446,45.22452,0.2203671,4.086523,1.267167,5,2.409956
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.947275,1.947275,0,-1,0,1.947275,131.5001,0,0,0,2.560668,2.049763,1.947275,0,0,8.083396,3.350218,0.5109057,0,0.5109057,6.816133,48.68657,0.2203279,2.142002,2.048535,0,5.910886
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.007921,2.007921,0,0,0,2.007921,81.96523,0,0,0,1.645797,2.1136,2.007921,0,0,7.57249,3.810033,0,0.467804,-0.467804,6.323025,45.16437,0.2203279,2.208713,1.316637,0,5.45583
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6360678,0.6360678,0,0,0,0.6360678,277.0316,0,0,0,1.762109,0.6695451,0.6360678,0,0,8.092272,3.342229,1.092564,0,1.092564,7.359521,52.56791,0.220244,0.6996745,1.409687,0,5.104338
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.903497,1.903497,0,0,0,1.903497,174.9685,0,0,0,3.33052,2.003681,1.903497,0,0,6.999709,4.325537,1.326839,0,1.326839,8.618272,61.55896,0.2201423,2.093846,2.664416,0,7.656056
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.8843065,0.8843065,0,0,0,0.8843065,396.4364,0,0,0,3.505712,0.9308489,0.8843065,0,0,5.672869,5.519692,2.574863,0,2.574863,11.061,79.007,0.2199451,0.9727371,2.80457,0,9.025404
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.008908,2.008908,0,-1,0,2.008908,155.8474,0,0,0,3.13083,2.11464,2.008908,0,0,3.098006,7.837069,1.016191,0,1.016191,12.02504,85.89301,0.2198674,2.209798,2.504664,0,10.9679
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3771662,0.3771662,0,0,0,0.3771662,552.6902,0,0,0,2.08456,0.397017,0.3771662,0,0,2.081815,8.75164,1.687543,0,1.687543,13.62599,97.32829,0.2197384,0.4148827,1.667648,0,10.8362
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.068155,1.068155,0,0,0,1.068155,118.2191,0,0,0,1.262763,1.124374,1.068155,0,0,0.3942721,10.27043,0.1383895,0,0.1383895,13.75728,98.26606,0.2197279,1.174971,1.010211,0,11.53319
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.372756,2.372756,0,0,0,2.372756,26.26026,0,4.440892E-16,0,0.6230919,2.497638,2.372756,0,0,0.2558827,10.39498,0,1.874546,-1.874546,11.78133,84.1522,0.2197279,2.610032,0.4984735,0,11.01807
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.479938,2.479938,0,0,0,2.479938,8.407002,0,4.440892E-16,0,0.2084884,2.610461,2.479938,0,0,2.338712,8.520433,0,2.401972,-2.401972,9.24943,66.06722,0.2197279,2.727931,0.1667907,0,8.728922
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.169295,3.33,0,-1,0,3.33,0,0,0.839295,1.256224,0,3.505263,3.33,0,0,5.00757,6.118461,0,3.505263,-3.505263,5.554558,39.67533,0.2197279,4.586225,0,0,6.118461
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.906429,2.482538,0,-1,0,2.482538,0,0,2.423891,2.914534,0,2.613198,2.482538,0,0,8.902307,2.613198,0,2.613198,-2.613198,2.800006,20,0.2197279,5.397072,0,0,2.613198
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.395796,0,0,-1,0,0,0,0,1.395796,1.535376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,1.535376,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1545396,0,0,-1,0,0,0,0,0.1545396,0.1699936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0.1699936,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3884785,0,0,-1,0,0,0,0,0.3884785,0.4273264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0.4273264,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5296214,0,0,-1,0,0,0,0,0.5296214,0.5825835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197279,0.5825835,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03802339,0.03802339,3.543287,0,1.132317,0.03802339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197153,0.04182573,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.954245,1.954245,5,0,1.53,1.954245,2.478456,0,0,0,0.04843509,0,0,3.045755,2.893468,8.475861,2.997,2.941903,0,2.941903,8.750055,62.50027,0.2198164,2.149669,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.008937,1.008937,4.5142,0,1.397377,1.008937,65.52678,4.440892E-16,0,0,0.6611241,0,0,3.505263,3.33,5.533957,5.644712,3.991124,0,3.991124,12.53637,89.5453,0.2198555,1.109831,0.5288992,5,6.305836
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.283505,8.283505,5,0,1.53,8.283505,12.56983,0,0,0.7818561,1.041222,3.456321,3.283505,0,0,1.542834,9.236724,0,2.415099,-2.415099,9.990629,71.3615,0.2198555,9.111856,0.8329778,5,10.27795
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.855876,3.33,0,-1,0,3.33,31.34147,0,1.525876,2.011463,1.043671,3.505263,3.33,0,0,4.226277,6.821625,0,2.461592,-2.461592,7.395884,52.82763,0.2198555,5.341464,0.8349369,0,7.865296
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.642413,4.642413,5,0,1.53,4.642413,25.35443,0,0,0,1.177057,0,0,0.3575868,0.3397074,6.96138,4.360033,1.516765,0,1.516765,8.834813,63.10568,0.219895,5.106655,0.9416459,5,5.53709
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,5.444615,5.725121,5.080279,0,5.080279,13.65439,97.53115,0.2197454,0,1.400223,5,7.4754
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.665301,2.665301,0,0,0,2.665301,93.49026,0,4.440892E-16,0,2.491796,2.805579,2.665301,0,0,0.3643357,10.29737,0,0.3137829,-0.3137829,13.32363,95.16862,0.2197454,2.931831,1.993437,0,12.78917
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.273124,2.273124,0,0,0,2.273124,85.69293,0,0,0,1.947906,2.392762,2.273124,0,0,0.7129834,9.983589,0,0.4448554,-0.4448554,12.85471,91.8192,0.2197454,2.500436,1.558325,0,11.9315
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.716546,1.716546,0,-1,0,1.716546,79.44568,0,0,0,1.363721,1.80689,1.716546,0,0,1.207267,9.538733,0,0.4431688,-0.4431688,12.38757,88.48248,0.2197454,1.8882,1.090977,0,10.90246
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.020595,4.020595,4.092318,0,1.282203,4.020595,40.39649,0,0,0,1.624179,0,0,0.07172274,0.0681366,1.699677,9.095565,1.692316,0,1.692316,13.99304,99.95012,0.2197861,4.422654,1.299343,5,10.71974
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.32532,1.32532,0,0,0,1.32532,84.45264,0,0,0,1.119268,1.395074,1.32532,0,0,0.007361018,10.61865,0,0.275806,-0.275806,13.70232,97.87352,0.2197861,1.457852,0.8954144,0,11.73792
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.990747,4.990747,4.550821,0,1.407374,4.990747,15.56665,2.220446E-16,0,0,0.7768921,0.46308,0.439926,0,0,0.3138121,10.34284,0.3138121,0,0.3138121,14.00003,100,0.2197935,5.489822,0.6215137,5,11.11974
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.39524,5.39524,5,0,1.53,5.39524,3.881346,0,0,0,0.209408,0.4160424,0.3952403,0,0,0,10.62527,0,0.2066344,-0.2066344,13.78222,98.44421,0.2197935,5.934764,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.028735,2.028735,0,-1,0,2.028735,0,0,4.440892E-16,0,0,2.13551,2.028735,0,0,0.2295938,10.41864,0,2.13551,-2.13551,11.53119,82.36548,0.2197935,2.231608,0,0,10.41864
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.669591,3.33,0,-1,0,3.33,0,0,0.3395908,0.7065498,0,3.505263,3.33,0,0,2.602383,8.28313,0,3.505263,-3.505263,7.836318,55.97359,0.2197935,4.03655,0,0,8.28313
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.49712,4.777866,0,0,0,7.836318,55.97359,0.2197935,0,0,0,4.777866
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008489209,0.008489209,0,-1,0,0.008489209,0,0,0,0,0,0.00893601,0.008489209,0,0,6.49712,4.777866,0,0.00893601,-0.00893601,7.8269,55.90631,0.2197935,0.00933813,0,0,4.777866
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.022304,0.022304,0,-1,0,0.022304,0,0,3.469447E-18,0,0,0.02347789,0.022304,0,0,6.507049,4.76893,0,0.02347789,-0.02347789,7.802151,55.72954,0.2197935,0.0245344,0,0,4.76893
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.6850538,0.6850538,0,-1,0,0.6850538,0,0,1.110223E-16,0,0,0.7211092,0.6850538,0,0,6.533135,4.745452,0,0.7211092,-0.7211092,7.042036,50.30015,0.2197935,0.7535591,0,0,4.745452
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02993318,0.02993318,0,-1,0,0.02993318,0,0,6.938894E-18,0,0,0.03150861,0.02993318,0,0,7.334368,4.024343,0,0.03150861,-0.03150861,7.008822,50.06292,0.2197935,0.0329265,0,0,4.024343
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.147417,1.147417,0,-1,0,1.147417,0,0,2.220446E-16,0,0,1.207807,1.147417,0,0,7.369378,3.992834,0,1.207807,-1.207807,5.735682,40.96908,0.2197935,1.262158,0,0,3.992834
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7748557,0.7748557,0,-1,0,0.7748557,0,0,0,0,0,0.8156376,0.7748557,0,0,8.711385,2.785028,0,0.8156376,-0.8156376,4.875925,34.82796,0.2197935,0.8523413,0,0,2.785028
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9277244,0.9277244,0,-1,0,0.9277244,0,0,1.110223E-16,0,0,0.976552,0.9277244,0,0,9.617649,1.96939,0,0.976552,-0.976552,3.846549,27.47529,0.2197935,1.020497,0,0,1.96939
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6471454,0.6471454,0,0,0,0.6471454,0,0,0,0,0,0.6812057,0.6471454,0,0,10.70271,0.9928378,0,0.6812057,-0.6812057,3.128495,22.34635,0.2197935,0.7118599,0,0,0.9928378
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.743287,1.743287,5,0,1.53,1.743287,3.084886,0,0,0,0.0537784,0,0,3.256713,3.093878,11.4596,0.3116322,3.147656,0,3.147656,6.114624,43.6758,0.219901,1.917615,0.04302272,5,0.3654106
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.551844,2.551844,5,0,1.53,2.551844,29.48195,0,0,0,0.7523333,0,0,2.448156,2.325749,8.311946,3.144523,3.078082,0,3.078082,9.034748,64.53379,0.2199983,2.807028,0.6018667,5,3.896856
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,5.233864,5.914796,4.836822,0,4.836822,13.62336,97.30952,0.2198676,0,1.205457,5,7.421618
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.9104492,0.9104492,0,-1,0,0.9104492,205.7211,0.5175762,0,0,1.872987,0.9583676,0.9104492,0,0,0.3970428,10.26794,0.3970428,0,0.3970428,14.00003,100,0.2198376,1.001494,1.498389,0,12.14092
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.206494,5.206494,4.556855,0,1.409021,5.206494,13.13418,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2198376,5.727144,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.005858,2.005858,0,0,0,2.005858,47.72972,0,0,0,0.9573907,2.11143,2.005858,0,0,0,10.62527,0,1.154039,-1.154039,12.78356,91.31099,0.2198376,2.206444,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1914562,0.1914562,0,0,0,0.1914562,1162.13,0.7411714,0,0,2.22497,0.2015328,0.1914562,0,0,1.282266,9.471235,1.282266,0,1.282266,14.00003,100,0.2197407,0.2106018,1.779976,0,11.69621
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.413689,6.413689,3.597741,0,1.147183,6.413689,46.21608,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2197407,7.055058,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.087724,3.33,0,-1,0,3.33,101.7293,0,0.7577236,1.166496,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2197407,4.496496,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.337613,2.337613,0,0,0,2.337613,60.10217,0,4.440892E-16,0,1.404956,2.460645,2.337613,0,0,0.1307529,10.5076,0,1.055689,-1.055689,12.76319,91.16547,0.2197407,2.571375,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.436273,2.436273,0,0,0,2.436273,43.29567,0,4.440892E-16,0,1.054801,2.564498,2.436273,0,0,1.303741,9.451907,0,1.509697,-1.509697,11.17183,79.79863,0.2197407,2.6799,0.8438405,0,10.50671
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.679426,4.679426,5,0,1.53,4.679426,17.5537,0,0,0,0.8214125,0,0,0.3205741,0.3045454,2.981182,7.94221,1.125958,0,1.125958,12.24001,87.42845,0.2197704,5.147368,0.65713,5,8.763622
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,1.855224,8.955572,0.2043469,0,0.2043469,12.43387,88.81316,0.219755,0,0.1634775,0,9.159919
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2876604,0.2876604,0,-1,0,0.2876604,0,0,0,0,0,0.3028004,0.2876604,0,0,1.650877,9.139484,0,0.3028004,-0.3028004,12.11469,86.53332,0.219755,0.3164265,0,0,9.139484
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.79546,3.33,0,-1,0,3.33,0,0,4.46546,5.245006,0,3.505263,3.33,0,0,1.987322,8.836684,0,3.505263,-3.505263,8.419817,60.14143,0.219755,8.575006,0,0,8.836684
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,11.86239,3.33,0,-1,0,3.33,0,0,8.532389,9.718628,0,3.505263,3.33,0,0,5.882059,5.331421,0,3.505263,-3.505263,4.724945,33.74954,0.219755,13.04863,0,0,5.331421
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776796,1.826158,0,0,0,4.724945,33.74954,0.219755,0,0,0,1.826158
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1065973,0.1065973,0,-1,0,0.1065973,0,0,1.387779E-17,0,0,0.1122077,0.1065973,0,0,9.776796,1.826158,0,0.1122077,-0.1122077,4.606668,32.9047,0.219755,0.1172571,0,0,1.826158
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8733833,0.8733833,0,-1,0,0.8733833,0,0,1.110223E-16,0,0,0.9193509,0.8733833,0,0,9.901471,1.71395,0,0.9193509,-0.9193509,3.637587,25.98271,0.219755,0.9607217,0,0,1.71395
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.628846,0.7548692,0,-1,0,0.7548692,0,0,0.8739766,1.036861,0,0.7945992,0.7548692,0,0,10.92297,0.7945992,0,0.7945992,-0.7945992,2.800006,20,0.219755,1.79173,0,0,0.7945992
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.097405,0,0,-1,0,0,0,0,2.097405,2.307146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219755,2.307146,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219755,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.9534021,0,0,-1,0,0,0,0,0.9534021,1.048742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219755,1.048742,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1973466,0.1973466,3.70261,0,1.175812,0.1973466,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197592,0.2170813,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.048668,2.048668,5,0,1.53,2.048668,0.8976018,0,0,0,0.01838888,0,0,2.951332,2.803765,8.475861,2.997,2.822154,0,2.822154,8.636451,61.68881,0.2198553,2.253535,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.485479,0.485479,3.990742,0,1.254473,0.485479,156.6177,0,0,0,0.7603459,0,0,3.505263,3.33,5.653707,5.536939,4.090346,0,4.090346,12.51689,89.4062,0.219832,0.5340269,0.6082767,5,6.297285
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.374582,5.374582,5,0,1.53,5.374582,27.89536,0,0,0,1.499259,0.3942964,0.3745816,0,0,1.56336,9.21825,1.104962,0,1.104962,13.56515,96.89376,0.2198579,5.91204,1.199407,5,10.71751
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.810837,1.810837,0,-1,0,1.810837,129.375,0,0,0,2.342771,1.906144,1.810837,0,0,0.4583981,10.21272,0.4366269,0,0.4366269,13.97937,99.85247,0.219825,1.991921,1.874217,0,12.55549
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.267311,0,0,3.289083,0,0,0,0,0.02177119,10.60568,0.02177119,0,0.02177119,14.00003,100,0.2198234,0,2.631266,0,13.89476
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,5.984635,5.984635,2.750939,0,0.9160063,5.984635,56.87717,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,6.583099,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.049529,8.049529,4.71953,0,1.453431,8.049529,57.44088,1.118458,0,0.5244824,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,8.854483,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.816681,1.816681,0,0,0,1.816681,136.6714,0.5705875,0,0,2.482883,1.912296,1.816681,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,1.998349,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.705457,4.705457,3.249696,0,1.052167,4.705457,32.56602,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2198234,5.176003,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.504376,2.504376,0,0,0,2.504376,36.54288,0,4.440892E-16,0,0.9151712,2.636185,2.504376,0,0,0,10.62527,0,1.721014,-1.721014,12.18592,87.04211,0.2198234,2.754814,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.357526,5.357526,5,0,1.53,5.357526,3.813747,0,0,0,0.2043225,0.3763436,0.3575265,0,0,1.912238,8.90426,0,0.1720211,-0.1720211,12.00459,85.74693,0.2198234,5.893279,0.163458,5,9.108582
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.325113,3.33,0,-1,0,3.33,0,0,0.9951126,1.427624,0,3.505263,3.33,0,0,2.103372,8.732239,0,3.505263,-3.505263,8.309722,59.35504,0.2198234,4.757624,0,0,8.732239
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.998109,5.226976,0,0,0,8.309722,59.35504,0.2198234,0,0,0,5.226976
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.042509,3.33,0,-1,0,3.33,0,0,1.712509,2.216759,0,3.505263,3.33,0,0,5.998109,5.226976,0,3.505263,-3.505263,4.61485,32.96315,0.2198234,5.546759,0,0,5.226976
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.8475242,0.8475242,0,-1,0,0.8475242,0,0,1.110223E-16,0,0,0.8921307,0.8475242,0,0,9.892846,1.721713,0,0.8921307,-0.8921307,3.674462,26.2461,0.2198234,0.9322765,0,0,1.721713
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.8959105,0.7881029,0,-1,0,0.7881029,0,0,0.1078076,0.1973986,0,0.829582,0.7881029,0,0,10.8841,0.829582,0,0.829582,-0.829582,2.800006,20,0.2198234,0.9855015,0,0,0.829582
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.763462,0,0,-1,0,0,0,0,1.763462,1.939808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198234,1.939808,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4732664,0,0,-1,0,0,0,0,0.4732664,0.520593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198234,0.520593,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5914551,0,0,-1,0,0,0,0,0.5914551,0.6506006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198234,0.6506006,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.660994,0,0,-1,0,0,0,0,1.660994,1.827093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198234,1.827093,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.6824848,0,0,-1,0,0,0,0,0.6824848,0.7507333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198234,0.7507333,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1723378,0.1723378,3.677601,0,1.168985,0.1723378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198249,0.1895716,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.480017,1.480017,4.801299,0,1.475755,1.480017,0.956354,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2199323,1.628018,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.188039,4.188039,5,0,1.53,4.188039,9.308471,0,0,0,0.3898424,0,0,0.8119612,0.7713631,5.306488,5.849435,1.161206,0,1.161206,10.06747,71.91034,0.2199676,4.606843,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.258089,3.258089,5,0,1.53,3.258089,34.55039,0,0,0,1.125682,0,0,1.741911,1.654816,4.145282,6.89452,2.780498,0,2.780498,12.70528,90.75182,0.2200498,3.583898,0.900546,5,8.020203
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.639765,2.639765,0,-1,0,2.639765,11.36618,0,0,0,0.3000404,2.7787,2.639765,0,0,1.364784,9.396969,0,2.47866,-2.47866,10.09254,72.08945,0.2200498,2.903742,0.2400323,0,9.697009
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.226375,5.226375,5,0,1.53,5.226375,10.22021,0,0,0,0.5341463,0.2382892,0.2263747,0,0,4.11885,6.918309,0.2958571,0,0.2958571,10.37322,74.09427,0.2200567,5.749012,0.4273171,5,7.452455
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.173762,3.173762,4.633521,0,1.429951,3.173762,72.04084,0,0,0,2.286405,0,0,1.459759,1.386771,3.822993,7.18458,3.673176,0,3.673176,13.8579,98.98479,0.2201309,3.491138,1.829124,5,9.470985
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.30366,6.30366,3.401615,0,1.093641,6.30366,50.83716,0,0,0,3.204602,3.054784,2.902045,0,0,0.1498174,10.49044,0.1498174,0,0.1498174,14.00003,100,0.2201344,6.934026,2.563681,5,13.69504
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.152568,2.152568,0,0,0,2.152568,171.0786,1.416723,0,0,3.682584,2.265861,2.152568,0,0,0,10.62527,0,0,0,14.00003,100,0.2201344,2.367825,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2201344,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.52624,2.52624,0,0,0,2.52624,71.10112,0,0,0,1.796185,2.6592,2.52624,0,0,0,10.62527,0,0.863015,-0.863015,13.09033,93.50217,0.2201344,2.778864,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.87396,2.87396,0,0,0,2.87396,58.21814,0,0,0,1.673166,3.025221,2.87396,0,0,0.9589055,9.762259,0,1.352055,-1.352055,11.66514,83.32226,0.2201344,3.161356,1.338533,0,11.43543
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.336695,6.336695,5,0,1.53,6.336695,10.76638,2.220446E-16,0,0,0.6822329,1.407047,1.336695,0,0,2.461189,8.410204,0,0.7248142,-0.7248142,10.90112,77.86497,0.2201344,6.970364,0.5457863,5,9.092438
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,10.17284,8.33,5,0,1.53,8.33,2.063801,0,1.842836,2.86012,0.1719146,3.505263,3.33,0,0,3.266538,7.68539,0,3.333349,-3.333349,7.38746,52.76747,0.2201344,11.19012,0.1375317,5,7.857305
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.235519,3.33,0,-1,0,3.33,0,0,3.905519,4.629071,0,3.505263,3.33,0,0,6.970258,4.352042,0,3.505263,-3.505263,3.692589,26.37558,0.2201344,7.959071,0,0,4.352042
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.11393,0.8044395,0,-1,0,0.8044395,0,0,4.309491,4.820884,0,0.8467785,0.8044395,0,0,10.865,0.8467785,0,0.8467785,-0.8467785,2.800006,20,0.2201344,5.625323,0,0,0.8467785
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.55019,0,0,-1,0,0,0,0,7.55019,8.305209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,8.305209,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.004602,0,0,-1,0,0,0,0,1.004602,1.105062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,1.105062,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.981623,0,0,-1,0,0,0,0,1.981623,2.179785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,2.179785,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.3703,0,0,-1,0,0,0,0,1.3703,1.50733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,1.50733,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04814201,0,0,-1,0,0,0,0,0.04814201,0.05295621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,0.05295621,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9227042,0,0,-1,0,0,0,0,0.9227042,1.014975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,1.014975,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.221074,0,0,-1,0,0,0,0,1.221074,1.343181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,1.343181,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201344,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.106808,1.106808,4.612072,0,1.424096,1.106808,4.73495,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.220228,1.217489,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.601441,3.601441,5,0,1.53,3.601441,21.16601,0,0,0,0.7622812,0,0,1.398559,1.328631,8.423453,3.044166,2.090912,0,2.090912,7.992452,57.08883,0.2202903,3.961585,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9600903,0.9600903,4.465353,0,1.384042,0.9600903,139.4554,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,6.332541,4.925987,4.668898,0,4.668898,12.42176,88.72666,0.2202723,1.056099,1.071118,5,6.264885
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.648836,3.33,0,-1,0,3.33,77.21305,0,2.318836,2.88372,2.571195,3.505263,3.33,0,0,1.663643,9.127995,0,0.9340685,-0.9340685,11.43716,81.69386,0.2202723,6.21372,2.056956,0,11.69919
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.703073,1.703073,0,0,0,1.703073,222.1429,0,0,0,3.783257,1.792709,1.703073,0,0,2.701497,8.193927,1.990548,0,1.990548,13.32556,95.1824,0.2201236,1.873381,3.026605,0,11.97718
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.0429076,0.0429076,0,0,0,0.0429076,8943.926,3.081509,0,0,3.837624,0.0451659,0.0429076,0,0,0.7109493,9.98542,0.7109493,0,0.7109493,14.00003,100,0.2200706,0.04719836,3.070099,0,13.82304
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.497611,5.497611,2.167611,0,0.7567577,5.497611,65.5425,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200706,6.047372,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.43279,4.43279,2.24529,0,0.7779642,4.43279,51.94542,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2200706,4.876069,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.469673,3.33,0,-1,0,3.33,66.37677,0,0.1396728,0.48664,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2200706,3.81664,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.871047,3.871047,2.960625,0,0.9732507,3.871047,61.92472,0,0,0,2.397135,0.958339,0.9104221,0,0,1.438796,9.330358,1.438796,0,1.438796,14.00003,100,0.2201038,4.258152,1.917708,5,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.304823,2.304823,0,0,0,2.304823,93.74203,0,0,0,2.160588,2.426129,2.304823,0,0,0,10.62527,0,0.2655416,-0.2655416,13.72012,98.00068,0.2201038,2.535305,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.432084,5.432084,4.625821,0,1.427849,5.432084,21.05535,0,0,0,1.143744,0.8486983,0.8062633,0,0,0.2950462,10.35973,0.2950462,0,0.2950462,14.00003,100,0.2201106,5.975293,0.9149956,5,11.50348
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.792032,3.792032,3.601448,0,1.148195,3.792032,5.290422,0,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2201106,4.171236,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.243179,3.33,0,-1,0,3.33,0,0,1.913179,2.437497,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2201106,5.767497,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.431137,3.33,0,-1,0,3.33,0,0,0.1011368,0.4442505,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2201106,3.774251,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.651387,2.651387,0,-1,0,2.651387,0,0,4.440892E-16,0,0,2.790934,2.651387,0,0,7.789474,3.614748,0,2.790934,-2.790934,3.668381,26.20267,0.2201106,2.916526,0,0,3.614748
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.569235,0.782623,0,-1,0,0.782623,0,0,0.7866122,0.9435357,0,0.8238137,0.782623,0,0,10.89051,0.8238137,0,0.8238137,-0.8238137,2.800006,20,0.2201106,1.726159,0,0,0.8238137
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03366209,0,0,-1,0,0,0,0,0.03366209,0.0370283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,0.0370283,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4647034,0,0,-1,0,0,0,0,0.4647034,0.5111738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,0.5111738,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.350166,0,0,-1,0,0,0,0,1.350166,1.485183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,1.485183,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.000549,0,0,-1,0,0,0,0,1.000549,1.100604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,1.100604,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.34619,0,0,-1,0,0,0,0,0.34619,0.380809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,0.380809,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4068854,0,0,-1,0,0,0,0,0.4068854,0.4475739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201106,0.4475739,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2806884,0.2806884,3.785952,0,1.198565,0.2806884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201228,0.3087572,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.9455833,0.9455833,4.450847,0,1.380081,0.9455833,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2202033,1.040142,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.566694,6.566694,5,0,1.53,6.566694,2.539606,2.220446E-16,0,0,0.1667681,1.649151,1.566694,0,0,5.14586,5.994,0,1.482383,-1.482383,7.555667,53.96894,0.2202033,7.223363,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.258501,5.258501,5,0,1.53,5.258501,9.636378,0,0,0,0.5067291,0.272106,0.2585007,0,0,6.792953,4.511617,0.2346231,0,0.2346231,7.77825,55.55882,0.2202086,5.784351,0.4053832,5,5.018346
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.382939,3.33,0,-1,0,3.33,13.6812,0,0.05293889,0.3912328,0.4555838,3.505263,3.33,0,0,6.55833,4.722778,0,3.049679,-3.049679,4.563606,32.59712,0.2202086,3.721233,0.3644671,0,5.178361
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.837987,1.837987,4.777924,0,1.469373,1.837987,35.24202,0,0,0,0.6477438,0,0,2.939936,2.792939,9.946862,1.673098,3.440683,0,3.440683,7.827725,55.91221,0.2203141,2.021786,0.518195,5,2.320842
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.798316,1.798316,5,0,1.53,1.798316,45.7646,0,0,0,0.8229923,0,0,3.201684,3.0416,6.506179,4.769713,3.864592,0,3.864592,11.494,82.09982,0.2204106,1.978148,0.6583938,5,5.592706
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.403329,4.403329,5,0,1.53,4.403329,15.23763,0,0,0,0.6709631,0,0,0.5966706,0.5668371,2.641587,8.247846,1.2378,0,1.2378,12.66828,90.48753,0.2204448,4.843662,0.5367705,5,8.918809
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.539895,1.539895,0,0,0,1.539895,67.44743,0,0,0,1.038619,1.620942,1.539895,0,0,1.403787,9.361866,0,0.5823224,-0.5823224,12.05446,86.1031,0.2204448,1.693884,0.8308954,0,10.40049
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7057403,0.7057403,0,-1,0,0.7057403,117.7101,0,0,0,0.8307276,0.7428846,0.7057403,0,0,2.050812,8.779544,0.08784305,0,0.08784305,12.13779,86.69834,0.2204383,0.7763144,0.6645821,0,9.610271
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2727556,0.2727556,0,0,0,0.2727556,320.4021,0,0,0,0.8739147,0.2871112,0.2727556,0,0,1.962969,8.858603,0.5868034,0,0.5868034,12.69448,90.6747,0.2203947,0.3000312,0.6991317,0,9.732517
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.566744,5.566744,5,0,1.53,5.566744,6.826459,0,0,0,0.3800115,0.5965723,0.5667437,0,0,1.376165,9.386725,0,0.2165608,-0.2165608,12.46621,89.04417,0.2203947,6.123418,0.3040092,5,9.766737
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.386928,4.386928,5,0,1.53,4.386928,10.85868,0,0,0,0.4763626,0,0,0.6130726,0.582419,1.616788,9.170165,1.058782,0,1.058782,13.47066,96.21878,0.220425,4.82562,0.38109,5,9.646527
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,9.925282,8.33,5,0,1.53,8.33,2.39106,0,1.595283,2.587811,0.1991753,3.505263,3.33,0,0,0.5580068,10.12307,0,3.306088,-3.306088,9.985734,71.32653,0.220425,10.91781,0.1593403,5,10.32224
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.024331,3.33,0,-1,0,3.33,0,0,2.694331,3.296764,0,3.505263,3.33,0,0,4.231438,6.81698,0,3.505263,-3.505263,6.290862,44.93464,0.220425,6.626764,0,0,6.81698
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126175,3.311717,0,0,0,6.290862,44.93464,0.220425,0,0,0,3.311717
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.897384,1.897384,0,-1,0,1.897384,0,0,0,0,0,1.997246,1.897384,0,0,8.126175,3.311717,0,1.997246,-1.997246,4.18558,29.89694,0.220425,2.087122,0,0,3.311717
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34534,1.314471,0,0,0,4.18558,29.89694,0.220425,0,0,0,1.314471
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.7929589,0.7929589,0,-1,0,0.7929589,0,0,1.110223E-16,0,0,0.8346936,0.7929589,0,0,10.34534,1.314471,0,0.8346936,-0.8346936,3.305736,23.61235,0.220425,0.8722548,0,0,1.314471
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.7055592,0.4557886,0,-1,0,0.4557886,0,0,0.2497706,0.3203265,0,0.4797775,0.4557886,0,0,11.27277,0.4797775,0,0.4797775,-0.4797775,2.800006,20,0.220425,0.7761151,0,0,0.4797775
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3488677,0,0,-1,0,0,0,0,0.3488677,0.3837545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220425,0.3837545,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220425,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06460708,0,0,-1,0,0,0,0,0.06460708,0.07106778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220425,0.07106778,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6178562,0,0,-1,0,0,0,0,0.6178562,0.6796418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220425,0.6796418,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220425,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.553782,0.553782,4.059045,0,1.273119,0.553782,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204647,0.6091601,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.184292,1.184292,4.689555,0,1.445249,1.184292,24.12648,4.440892E-16,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2205474,1.302722,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2131875,0.2131875,3.718451,0,1.180137,0.2131875,300.0152,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2205049,0.2345063,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.897403,3.33,0,-1,0,3.33,47.71437,0,0.5674036,0.9571439,1.588888,3.505263,3.33,0,0,0.8905371,9.823791,0,1.916375,-1.916375,11.13515,79.53665,0.2205049,4.287144,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.703604,3.703604,3.951635,0,1.243796,3.703604,74.48845,0,0,0,2.758757,0,0,0.248031,0.2356294,3.019842,7.907416,2.994387,0,2.994387,13.97588,99.82751,0.2205583,4.073964,2.207006,5,10.66617
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.466949,0,0,1.492405,0,0,0,0,0.02545581,10.60236,0.02545581,0,0.02545581,14.00003,100,0.2205564,0,1.193924,0,12.09477
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.711493,6.711493,4.610372,0,1.423632,6.711493,32.95402,0,8.881784E-16,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,7.382642,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.139121,5.139121,3.40683,0,1.095065,5.139121,35.48203,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,5.653032,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.511074,4.511074,3.401132,0,1.093509,4.511074,25.89981,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,4.962181,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.427072,3.427072,3.3556,0,1.081079,3.427072,2.195265,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2205564,3.769779,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.188077,3.33,0,-1,0,3.33,0,0,2.858077,3.476885,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2205564,6.806885,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1567437,0.1567437,0,-1,0,0.1567437,0,0,2.775558E-17,0,0,0.1649933,0.1567437,0,0,3.894737,7.120011,0,0.1649933,-0.1649933,10.13124,72.36584,0.2205564,0.172418,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.873154,2.873154,0,-1,0,2.873154,0,0,4.440892E-16,0,0,3.024372,2.873154,0,0,4.078063,6.955018,0,3.024372,-3.024372,6.94327,49.59468,0.2205564,3.160469,0,0,6.955018
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2250699,0.2250699,0,-1,0,0.2250699,0,0,0,0,0,0.2369157,0.2250699,0,0,7.438477,3.930645,0,0.2369157,-0.2369157,6.693539,47.81089,0.2205564,0.2475769,0,0,3.930645
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.068014,1.068014,0,-1,0,1.068014,0,0,2.220446E-16,0,0,1.124225,1.068014,0,0,7.701716,3.69373,0,1.124225,-1.124225,5.508502,39.34636,0.2205564,1.174815,0,0,3.69373
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4837448,0.4837448,0,-1,0,0.4837448,0,0,0,0,0,0.509205,0.4837448,0,0,8.950855,2.569505,0,0.509205,-0.509205,4.971752,35.51244,0.2205564,0.5321193,0,0,2.569505
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02103836,0.02103836,0,-1,0,0.02103836,0,0,3.469447E-18,0,0,0.02214565,0.02103836,0,0,9.516639,2.0603,0,0.02214565,-0.02214565,4.948409,35.34571,0.2205564,0.0231422,0,0,2.0603
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.195919,1.195919,0,-1,0,1.195919,0,0,2.220446E-16,0,0,1.258862,1.195919,0,0,9.541245,2.038154,0,1.258862,-1.258862,3.621452,25.86746,0.2205564,1.315511,0,0,2.038154
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.422408,0.422408,0,-1,0,0.422408,0,0,0,0,0,0.44464,0.422408,0,0,10.93998,0.7792923,0,0.44464,-0.44464,3.15276,22.51967,0.2205564,0.4646488,0,0,0.7792923
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5516886,0.3179197,0,-1,0,0.3179197,0,0,0.2337689,0.2889378,0,0.3346523,0.3179197,0,0,11.43402,0.3346523,0,0.3346523,-0.3346523,2.800006,20,0.2205564,0.6068575,0,0,0.3346523
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9568398,0.9568398,4.462103,0,1.383154,0.9568398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206367,1.052524,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8729528,0.8729528,4.378216,0,1.360253,0.8729528,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2207084,0.9602481,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.661925,0.661925,4.167188,0,1.302642,0.661925,105.7184,4.440892E-16,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2207069,0.7281175,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.573128,3.573128,3.256571,0,1.054044,3.573128,40.56115,0,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.220732,3.930441,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.992741,1.992741,0,-1,0,1.992741,142.1485,0.7350296,0,0,2.832652,2.097622,1.992741,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,2.192015,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2003614,0.2003614,0,0,0,0.2003614,1364.184,2.522392,0,0,2.733298,0.2109067,0.2003614,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,0.2203975,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.433115,5.433115,2.103115,0,0.7391503,5.433115,75.99387,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,5.976426,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.387531,1.387531,0,0,0,1.387531,326.4338,3.068811,0,0,4.529369,1.460559,1.387531,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,1.526284,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.16814,2.16814,0,0,0,2.16814,173.8472,1.486998,0,0,3.769251,2.282252,2.16814,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,2.384954,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.322203,3.322203,0,-1,0,3.322203,114.5932,0.3099615,0,0.3244229,3.807017,3.497055,3.322203,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,3.654423,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7327834,0.7327834,0,0,0,0.7327834,379.4138,2.008931,0,0,2.780282,0.771351,0.7327834,0,0,0,10.62527,0,0,0,14.00003,100,0.220732,0.8060618,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.56485,7.56485,5,0,1.53,7.56485,30.23506,0,0,0,2.287237,2.699842,2.56485,0,0,0,10.62527,0,0.4126052,-0.4126052,13.5651,96.89341,0.220732,8.321336,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.630295,2.630295,0,0,0,2.630295,49.21584,0,0,0,1.294522,2.768732,2.630295,0,0,0.4584502,10.21267,0,1.47421,-1.47421,12.01115,85.79376,0.220732,2.893325,1.035618,0,11.50719
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.730184,7.730184,5,0,1.53,7.730184,2.53112,0,0,0.1732022,0.1956602,2.873878,2.730184,0,0,2.096461,8.73846,0,2.678217,-2.678217,9.188062,65.62888,0.220732,8.503202,0.1565282,5,8.934119
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.475303,3.33,0,-1,0,3.33,0,0,0.1453034,0.4928338,0,3.505263,3.33,0,0,5.072258,6.060242,0,3.505263,-3.505263,5.493189,39.23699,0.220732,3.822834,0,0,6.060242
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.368654,2.42723,0,-1,0,2.42723,0,0,0.9414247,1.27829,0,2.554979,2.42723,0,0,8.966995,2.554979,0,2.554979,-2.554979,2.800006,20,0.220732,3.70552,0,0,2.554979
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.874632,0,0,-1,0,0,0,0,2.874632,3.162095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,3.162095,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4444405,0,0,-1,0,0,0,0,0.4444405,0.4888845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0.4888845,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.357666,0,0,-1,0,0,0,0,0.357666,0.3934326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0.3934326,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8440031,0,0,-1,0,0,0,0,0.8440031,0.9284034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0.9284034,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4339741,0,0,-1,0,0,0,0,0.4339741,0.4773715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0.4773715,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6232394,0,0,-1,0,0,0,0,0.6232394,0.6855633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,0.6855633,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.071194,0,0,-1,0,0,0,0,1.071194,1.178314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220732,1.178314,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7062407,0.7062407,4.211504,0,1.314741,0.7062407,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207865,0.7768647,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1490106,0.1490106,3.654274,0,1.162617,0.1490106,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2207845,0.1639116,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2207061,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.247904,4.247904,3.308625,0,1.068255,4.247904,46.36004,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2207281,4.672694,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.004997,3.33,0,-1,0,3.33,86.0366,0,2.674997,3.275496,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2207281,6.605496,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.026119,4.026119,1.42624,0,0.5543635,4.026119,85.6432,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2206937,4.42873,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.081664,2.081664,0,0,0,2.081664,162.1697,1.184603,0,0,3.375828,2.191226,2.081664,0,0,0,10.62527,0,0,0,14.00003,100,0.2206937,2.289831,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.410752,6.410752,3.080752,0,1.006045,6.410752,60.35717,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2206937,7.051827,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8348753,0.8348753,0,0,0,0.8348753,441.6221,2.808178,0,0,3.686994,0.8788162,0.8348753,0,0,0,10.62527,0,0,0,14.00003,100,0.2206937,0.9183629,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.386001,1.386001,0,-1,0,1.386001,300.9434,2.71213,0,0,4.171078,1.458948,1.386001,0,0,0,10.62527,0,0,0,14.00003,100,0.2206937,1.524601,3.336863,0,14.79635
