Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.132672,3.132672,1.25,0,0.50625,3.132672,76.08243,0.4016528,0,0,2.383413,1.98176,1.882672,0,0,0,10.62527,0,0,0,14.00003,100,0.2206937,3.44594,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.44764,2.44764,0,0,0,2.44764,65.6226,0,0,0,1.606205,2.576463,2.44764,0,0,0,10.62527,0,0.9702583,-0.9702583,12.97729,92.69472,0.2206937,2.692404,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.137675,7.137675,5,0,1.53,7.137675,15.26381,0,0,0,1.089481,2.250184,2.137675,0,0,1.078065,9.655016,0,1.160703,-1.160703,11.7538,83.95553,0.2206937,7.851443,0.8715847,5,10.7445
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.367735,8.494312,0.1906172,0,0.1906172,11.93463,85.24721,0.2206797,0,0.1524938,0,8.68493
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.655441,3.33,0,-1,0,3.33,0,0,0.3254413,0.6909854,0,3.505263,3.33,0,0,2.177118,8.665868,0,3.505263,-3.505263,8.23976,58.85532,0.2206797,4.020986,0,0,8.665868
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071855,5.160605,0,0,0,8.23976,58.85532,0.2206797,0,0,0,5.160605
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.09649,3.33,0,-1,0,3.33,0,0,0.7664901,1.176139,0,3.505263,3.33,0,0,6.071855,5.160605,0,3.505263,-3.505263,4.544889,32.46343,0.2206797,4.506139,0,0,5.160605
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.966592,1.655342,0,0,0,4.544889,32.46343,0.2206797,0,0,0,1.655342
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.604297,0.604297,0,-1,0,0.604297,0,0,1.110223E-16,0,0,0.6361022,0.604297,0,0,9.966592,1.655342,0,0.6361022,-0.6361022,3.874378,27.67408,0.2206797,0.6647268,0,0,1.655342
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6752827,0.6752827,0,-1,0,0.6752827,0,0,1.110223E-16,0,0,0.7108239,0.6752827,0,0,10.67337,1.01924,0,0.7108239,-0.7108239,3.125104,22.32213,0.2206797,0.742811,0,0,1.01924
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8587977,0.2929948,0,-1,0,0.2929948,0,0,0.5658028,0.6516826,0,0.3084156,0.2929948,0,0,11.46318,0.3084156,0,0.3084156,-0.3084156,2.800006,20,0.2206797,0.9446774,0,0,0.3084156
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3239757,0,0,-1,0,0,0,0,0.3239757,0.3563732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206797,0.3563732,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206797,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206797,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.316687,0.316687,3.82195,0,1.208392,0.316687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206948,0.3483557,0,5,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1570849,0.1570849,3.662348,0,1.164821,0.1570849,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2206937,0.1727934,0,5,2.997
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.212914,3.212914,5,0,1.53,3.212914,8.076515,0,0,0,0.2594914,0,0,1.787086,1.697732,5.14586,5.994,1.957224,0,1.957224,10.97502,78.39285,0.220755,3.534205,0.2075932,5,6.253491
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.042013,1.042013,3.938577,0,1.240231,1.042013,41.92855,-4.440892E-16,0,0,0.4369008,0,0,2.896564,2.751736,3.188637,7.755501,3.188637,0,3.188637,14.00003,100,0.220792,1.146214,0.3495206,5,8.192402
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0.9682519,0,0,0.9682519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220792,0,0.7746015,0,11.59353
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,1.624954,0,0,1.624954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220792,0,1.299963,0,12.25023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.217524,1.217524,0,0,0,1.217524,173.7536,0.8338879,0,0,2.115492,1.281604,1.217524,0,0,0,10.62527,0,0,0,14.00003,100,0.220792,1.339276,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220792,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220792,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.575554,1.575554,0,-1,0,1.575554,56.90655,0,0,0,0.8965932,1.658477,1.575554,0,0,0,10.62527,0,0.7618842,-0.7618842,13.19693,94.26361,0.220792,1.733109,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.359174,3.359174,3.028734,0,0.9918445,3.359174,35.55545,0,0,0,1.19437,0.3478315,0.33044,0,0,0.8465381,9.86339,0.8465381,0,0.8465381,14.00003,100,0.2208109,3.695092,0.9554957,5,11.05776
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.334927,6.334927,5,0,1.53,6.334927,6.161113,0,0,0,0.390302,1.405186,1.334927,0,0,0,10.62527,0,1.014884,-1.014884,12.93025,92.35872,0.2208109,6.96842,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.520622,2.520622,0,0,0,2.520622,24.41413,0,0,0,0.6153879,2.653286,2.520622,0,0,1.127649,9.61039,0,2.037898,-2.037898,10.78211,77.01494,0.2208109,2.772684,0.4923103,0,10.22578
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.615984,3.615984,5,0,1.53,3.615984,4.07413,0,0,0,0.1473199,0,0,1.384016,1.314815,3.39198,7.572492,1.462135,0,1.462135,12.16922,86.9228,0.220857,3.977583,0.1178559,5,7.719812
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.031235,1.031235,0,-1,0,1.031235,0,0,2.220446E-16,0,0,1.085511,1.031235,0,0,1.929846,8.888413,0,1.085511,-1.085511,11.02499,78.74975,0.220857,1.134359,0,0,8.888413
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.8233916,0.8233916,0,-1,0,0.8233916,0,0,1.110223E-16,0,0,0.866728,0.8233916,0,0,3.135968,7.802903,0,0.866728,-0.866728,10.11138,72.22397,0.220857,0.9057308,0,0,7.802903
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.679189,3.33,0,-1,0,3.33,0,0,1.349189,1.817108,0,3.505263,3.33,0,0,4.099,6.936174,0,3.505263,-3.505263,6.416504,45.83208,0.220857,5.147108,0,0,6.936174
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.578888,0.578888,0,-1,0,0.578888,0,0,0,0,0,0.6093558,0.578888,0,0,7.993736,3.430912,0,0.6093558,-0.6093558,5.774187,41.24411,0.220857,0.6367768,0,0,3.430912
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3797123,0.3797123,0,-1,0,0.3797123,0,0,5.551115E-17,0,0,0.3996972,0.3797123,0,0,8.670798,2.821556,0,0.3996972,-0.3996972,5.352869,38.2347,0.220857,0.4176835,0,0,2.821556
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.272126,1.272126,0,-1,0,1.272126,0,0,0,0,0,1.33908,1.272126,0,0,9.114906,2.421859,0,1.33908,-1.33908,3.941354,28.15247,0.220857,1.399339,0,0,2.421859
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60277,1.082778,0,0,0,3.941354,28.15247,0.220857,0,0,0,1.082778
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60277,1.082778,0,0,0,3.941354,28.15247,0.220857,0,0,0,1.082778
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.054805,1.028639,0,-1,0,1.028639,0,0,0.02616519,0.1316456,0,1.082778,1.028639,0,0,10.60277,1.082778,0,1.082778,-1.082778,2.800006,20,0.220857,1.160285,0,0,1.082778
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220857,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03478689,0.03478689,3.54005,0,1.131434,0.03478689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2208435,0.03826558,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.50306,1.50306,5,0,1.53,1.50306,0,0,0,0,0,0,0,3.49694,3.322093,8.475861,2.997,3.322093,0,3.322093,9.110736,65.07655,0.2209516,1.653366,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.775918,3.775918,5,0,1.53,3.775918,13.43949,0,0,0,0.5074642,0,0,1.224082,1.162878,5.153767,5.986884,1.670342,0,1.670342,10.69536,76.39528,0.2210006,4.15351,0.4059713,5,6.494348
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.137428,1.137428,3.075529,0,1.004619,1.137428,144.3809,0,0,0,1.642229,0,0,1.938101,1.841196,3.483425,7.490192,3.483425,0,3.483425,14.00003,100,0.2209293,1.251171,1.313783,5,9.132421
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.226033,3.33,0,-1,0,3.33,59.71983,0,1.896033,2.418636,1.98867,3.505263,3.33,0,0,0,10.62527,0,1.516593,-1.516593,12.4014,88.58125,0.2209293,5.748636,1.590936,0,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.223666,4.223666,3.132547,0,1.020185,4.223666,67.0898,0,0,0,2.833649,1.148546,1.091119,0,0,1.685103,9.108682,1.685103,0,1.685103,14.00003,100,0.2209667,4.646033,2.266919,5,11.94233
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.212737,1.212737,0,0,0,1.212737,226.7917,1.473821,0,0,2.750386,1.276565,1.212737,0,0,0,10.62527,0,0,0,14.00003,100,0.2209667,1.334011,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.511456,3.511456,1.25,0,0.50625,3.511456,88.75566,0.736136,0,0,3.116616,2.38048,2.261456,0,0,0,10.62527,0,0,0,14.00003,100,0.2209667,3.862602,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.406781,7.406781,5,0,1.53,7.406781,33.24615,4.440892E-16,0,0,2.46247,2.533453,2.40678,0,0,0,10.62527,0,0.07098338,-0.07098338,13.92521,99.46555,0.2209667,8.147459,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.741295,3.33,0,-1,0,3.33,88.7626,0,1.411295,1.885425,2.955795,3.505263,3.33,0,0,0.07887042,10.55429,0,0.5494685,-0.5494685,13.34601,95.32848,0.2209667,5.215425,2.364636,0,13.51009
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.197119,3.197119,1.25,0,0.50625,3.197119,92.26074,0.2106957,0,0,2.949686,2.0496,1.94712,0,0,0.689391,10.00482,0.689391,0,0.689391,14.00003,100,0.2209165,3.516831,2.359749,5,12.95451
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.521293,3.521293,1.695018,0,0.6277399,3.521293,54.59343,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2209165,3.873422,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2865928,0.2865928,0,0,0,0.2865928,280.1438,0.5011953,0,0,0.8028719,0.3016766,0.2865928,0,0,0,10.62527,0,0,0,14.00003,100,0.2209165,0.3152521,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.094745,8.094745,5,0,1.53,8.094745,2.316248,0,0,0.5742189,0.1874944,3.257626,3.094744,0,0,0,10.62527,0,3.070131,-3.070131,10.76383,76.88432,0.2209165,8.904219,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.760165,1.760165,0,-1,0,1.760165,0,0,2.220446E-16,0,0,1.852805,1.760165,0,0,3.411257,7.555143,0,1.852805,-1.852805,8.810798,62.93414,0.2209165,1.936181,0,0,7.555143
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.777532,1.777532,0,-1,0,1.777532,0,0,2.220446E-16,0,0,1.871087,1.777532,0,0,5.469929,5.702338,0,1.871087,-1.871087,6.838499,48.84632,0.2209165,1.955285,0,0,5.702338
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.0872,3.0872,0,-1,0,3.0872,0,0,4.440892E-16,0.06592043,0,3.249685,3.0872,0,0,7.548914,3.831251,0,3.249685,-3.249685,3.413031,24.37874,0.2209165,3.395921,0,0,3.831251
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.9255621,0.5524884,0,-1,0,0.5524884,0,0,0.3730738,0.46563,0,0.5815667,0.5524884,0,0,11.15967,0.5815667,0,0.5815667,-0.5815667,2.800006,20,0.2209165,1.018118,0,0,0.5815667
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4560803,0,0,-1,0,0,0,0,0.4560803,0.5016883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,0.5016883,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.66584,0,0,-1,0,0,0,0,1.66584,1.832424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,1.832424,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.462298,0,0,-1,0,0,0,0,1.462298,1.608527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,1.608527,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5383224,0,0,-1,0,0,0,0,0.5383224,0.5921547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,0.5921547,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6775294,0,0,-1,0,0,0,0,0.6775294,0.7452823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,0.7452823,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.552288,0,0,-1,0,0,0,0,1.552288,1.707517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209165,1.707517,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1291323,0.1291323,3.634396,0,1.15719,0.1291323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209124,0.1420456,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.289963,1.289963,4.795226,0,1.474097,1.289963,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2210201,1.418959,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2209423,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.830719,2.830719,0,0,0,2.830719,73.51267,0,0,0,2.080938,2.979705,2.830719,0,0,0.9779084,9.745156,0,0.8987672,-0.8987672,12.12492,86.60639,0.2209423,3.113791,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.7162003,0.7162003,0,-1,0,0.7162003,354.4267,0,0,0,2.538405,0.753895,0.7162003,0,0,1.976539,8.84639,1.78451,0,1.78451,13.81785,98.69875,0.2208129,0.7878203,2.030724,0,11.38479
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.529701,6.529701,3.199701,0,1.038518,6.529701,58.40445,0.1163439,0,0,3.813636,3.505263,3.33,0,0,0.1920287,10.45245,0.1920287,0,0.1920287,14.00003,100,0.220799,7.182672,3.050909,5,14.26608
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220799,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.5866051,0.5866051,0,0,0,0.5866051,712.9436,3.564684,0,0,4.182163,0.617479,0.5866051,0,0,0,10.62527,0,0,0,14.00003,100,0.220799,0.6452656,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4269737,0.4269737,0,0,0,0.4269737,864.1264,3.240147,0,0,3.689593,0.449446,0.4269737,0,0,0,10.62527,0,0,0,14.00003,100,0.220799,0.4696711,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.046777,3.33,0,-1,0,3.33,91.34612,0,1.716777,2.221455,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.220799,5.551455,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.67434,5.67434,3.584289,0,1.143511,5.67434,47.8467,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2208104,6.241774,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.54077,1.54077,0,0,0,1.54077,115.7565,0.1616789,0,0,1.783542,1.621863,1.54077,0,0,0,10.62527,0,0,0,14.00003,100,0.2208104,1.694847,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208104,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.575165,1.575165,0,0,0,1.575165,9.896064,0,2.220446E-16,0,0.1558794,1.658069,1.575165,0,0,0,10.62527,0,1.502189,-1.502189,12.41658,88.68969,0.2208104,1.732682,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7980993,0.7980993,0,-1,0,0.7980993,0,0,1.110223E-16,0,0,0.8401045,0.7980993,0,0,1.669099,9.123085,0,0.8401045,-0.8401045,11.53103,82.36436,0.2208104,0.8779092,0,0,9.123085
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602549,8.28298,0,0,0,11.53103,82.36436,0.2208104,0,0,0,8.28298
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8032876,0.8032876,0,-1,0,0.8032876,0,0,1.110223E-16,0,0,0.8455659,0.8032876,0,0,2.602549,8.28298,0,0.8455659,-0.8455659,10.63973,75.99791,0.2208104,0.8836163,0,0,8.28298
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3392532,0.3392532,0,-1,0,0.3392532,0,0,0,0,0,0.3571086,0.3392532,0,0,3.542066,7.437414,0,0.3571086,-0.3571086,10.2633,73.30916,0.2208104,0.3731785,0,0,7.437414
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7058073,0.7058073,0,-1,0,0.7058073,0,0,0,0,0,0.742955,0.7058073,0,0,3.938854,7.080306,0,0.742955,-0.742955,9.48016,67.71529,0.2208104,0.776388,0,0,7.080306
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.360077,1.360077,0,-1,0,1.360077,0,0,0,0,0,1.43166,1.360077,0,0,4.764359,6.337351,0,1.43166,-1.43166,7.971058,56.93602,0.2208104,1.496084,0,0,6.337351
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.7940296,0.7940296,0,-1,0,0.7940296,0,0,0,0,0,0.8358206,0.7940296,0,0,6.355092,4.905691,0,0.8358206,-0.8358206,7.090026,50.64294,0.2208104,0.8734325,0,0,4.905691
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1994579,0.1994579,0,-1,0,0.1994579,0,0,2.775558E-17,0,0,0.2099557,0.1994579,0,0,7.283782,4.06987,0,0.2099557,-0.2099557,6.868713,49.06214,0.2208104,0.2194037,0,0,4.06987
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9118521,0.9118521,0,-1,0,0.9118521,0,0,1.110223E-16,0,0,0.9598444,0.9118521,0,0,7.517066,3.859915,0,0.9598444,-0.9598444,5.856948,41.83526,0.2208104,1.003037,0,0,3.859915
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3752491,0.3752491,0,-1,0,0.3752491,0,0,5.551115E-17,0,0,0.3949991,0.3752491,0,0,8.58356,2.90007,0,0.3949991,-0.3949991,5.440583,38.86123,0.2208104,0.412774,0,0,2.90007
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7229683,0.7229683,0,0,0,0.7229683,0,0,1.110223E-16,0,0,0.7610193,0.7229683,0,0,9.022448,2.505071,0,0.7610193,-0.7610193,4.638398,33.13135,0.2208104,0.7952652,0,0,2.505071
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.270061,0.270061,0,0,0,0.270061,0,0,5.551115E-17,0,0,0.2842747,0.270061,0,0,9.868025,1.744052,0,0.2842747,-0.2842747,4.338746,30.99098,0.2208104,0.297067,0,0,1.744052
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.163976,4.163976,5,0,1.53,4.163976,14.70568,0,0,0,0.612341,0,0,0.8360242,0.794223,10.18389,1.459777,1.406564,0,1.406564,5.67313,40.52228,0.2208495,4.580373,0.4898728,5,2.072119
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.700097,1.700097,4.850774,0,1.489261,1.700097,35.68704,0,0,0,0.6067142,0,0,3.150677,2.993143,8.777321,2.725685,3.599858,0,3.599858,9.088255,64.91598,0.2209469,1.870106,0.4853714,5,3.332399
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.990013,3.33,0,-1,0,3.33,18.58014,0,0.660013,1.059014,0.6187186,3.505263,3.33,0,0,5.177464,5.965557,0,2.886544,-2.886544,6.04557,43.18256,0.2209469,4.389014,0.4949749,0,6.584276
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.316258,3.316258,5,0,1.53,3.316258,71.40919,0,0,0,2.368113,0,0,1.683742,1.599555,8.384735,3.079013,3.967668,0,3.967668,9.80963,70.06865,0.2210322,3.647884,1.89449,5,5.447125
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.098394,3.098394,4.93591,0,1.512504,3.098394,80.13311,0,0,0,2.482839,0,0,1.837517,1.745641,4.417068,6.649914,4.22848,0,4.22848,13.82112,98.72208,0.2210921,3.408233,1.986272,5,9.132753
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.071625,2.071625,0,0,0,2.071625,132.8356,0.3826097,0,0,2.751855,2.180659,2.071625,0,0,0.1885872,10.45555,0.1885872,0,0.1885872,14.00003,100,0.2210785,2.278788,2.201484,0,13.2074
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.650197,1.650197,0,0,0,1.650197,227.6184,2.019102,0,0,3.756151,1.737049,1.650197,0,0,0,10.62527,0,0,0,14.00003,100,0.2210785,1.815216,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.9758757,0.9758757,0,-1,0,0.9758757,130.4061,0.2453636,0,0,1.272601,1.027238,0.9758757,0,0,0,10.62527,0,0,0,14.00003,100,0.2210785,1.073463,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,10.17594,8.33,5,0,1.53,8.33,6.231927,0,1.845942,2.863536,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2210785,11.19354,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.725678,8.33,5,0,1.53,8.33,8.561091,0,0.3956789,1.268247,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2210785,9.598247,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.624576,1.624576,4.621188,0,1.426584,1.624576,47.3532,0,0,0,0.7692888,0,0,2.996611,2.846781,6.420298,4.847006,3.616069,0,3.616069,11.3397,80.99772,0.2211513,1.787034,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.840131,3.840131,5,0,1.53,3.840131,4.631183,0,0,0,0.1778435,0,0,1.159869,1.101875,2.804228,8.101469,1.279719,0,1.279719,12.55375,89.66947,0.2211904,4.224144,0.1422748,5,8.279312
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.524509,9.253216,0,0,0,12.55375,89.66947,0.2211904,0,0,0,9.253216
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.502808,3.33,0,-1,0,3.33,0,0,2.172808,2.723089,0,3.505263,3.33,0,0,1.524509,9.253216,0,3.505263,-3.505263,8.85888,63.27758,0.2211904,6.053089,0,0,9.253216
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.25115,3.33,0,-1,0,3.33,0,0,6.921155,7.94627,0,3.505263,3.33,0,0,5.419246,5.747952,0,3.505263,-3.505263,5.164008,36.8857,0.2211904,11.27627,0,0,5.747952
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6177875,0.6177875,0,-1,0,0.6177875,0,0,1.110223E-16,0,0,0.6503026,0.6177875,0,0,9.313983,2.242689,0,0.6503026,-0.6503026,4.478528,31.98943,0.2211904,0.6795662,0,0,2.242689
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.8747618,0.8747618,0,-1,0,0.8747618,0,0,1.110223E-16,0,0,0.9208019,0.8747618,0,0,10.03654,1.592387,0,0.9208019,-0.9208019,3.507918,25.05651,0.2211904,0.962238,0,0,1.592387
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.657786,0.6380057,0,-1,0,0.6380057,0,0,1.01978,1.185559,0,0.6715849,0.6380057,0,0,11.05966,0.6715849,0,0.6715849,-0.6715849,2.800006,20,0.2211904,1.823565,0,0,0.6715849
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4489562,0,0,-1,0,0,0,0,0.4489562,0.4938518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,0.4938518,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.367579,0,0,-1,0,0,0,0,1.367579,1.504337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,1.504337,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5879447,0,0,-1,0,0,0,0,0.5879447,0.6467392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,0.6467392,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.008151,5.44013,5,0,1.53,5.44013,8.516247,0,1.56802,2.62094,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2211904,7.708966,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.91682,1.91682,4.584101,0,1.41646,1.91682,45.96423,0,0,0,0.8810515,0,0,2.667281,2.533917,11.80586,0,3.414968,0,3.414968,6.039729,43.14083,0.2212738,2.108502,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.447063,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.117063,1.698875,1.437351,3.505263,3.33,0,0,8.390892,3.073472,0,2.067912,-2.067912,3.859958,27.57108,0.2212738,4.89177,1.149881,0,4.510823
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.941673,1.941673,4.708365,0,1.450384,1.941673,127.97,0,0,0,2.484759,0,0,2.766692,2.628357,10.68857,1.00556,5.113116,0,5.113116,8.710686,62.21906,0.221247,2.13584,1.987807,5,3.490318
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,5.948589,5.948589,5,0,1.53,5.948589,38.14059,0,0,0,2.268827,0.9985153,0.9485896,0,0,5.575456,5.607364,1.270312,0,1.270312,9.91581,70.82706,0.2212746,6.543448,1.815061,5,7.876191
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.795875,2.795875,4.710058,0,1.450846,2.795875,81.91408,0,0,0,2.290215,0,0,1.914183,1.818473,4.305144,6.750644,4.108689,0,4.108689,13.81365,98.66876,0.2213202,3.075463,1.832172,5,9.040859
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.056238,3.056238,1.25,0,0.50625,3.056238,91.18488,0.6890684,0,0,2.786828,1.901304,1.806238,0,0,0.1964556,10.44846,0.1964556,0,0.1964556,14.00003,100,0.2213061,3.361862,2.229462,5,13.23529
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.421027,3.33,0,-1,0,3.33,94.53967,0,3.091027,3.733129,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2213061,7.063129,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.724228,2.724228,0,0,0,2.724228,81.81314,0,0,0,2.228777,2.867609,2.724228,0,0,0.3967689,10.26818,0,0.638832,-0.638832,12.95023,92.50147,0.2213061,2.996651,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,1.106582,9.62935,1.064024,0,1.064024,13.95965,99.71162,0.2212297,0,0.8512193,0,10.69337
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.044693,3.044693,2.52508,0,0.8543468,3.044693,19.36218,2.498002E-16,0,0,0.5895188,0.5469607,0.5196126,0,0,0.04255825,10.58697,0.04255825,0,0.04255825,14.00003,100,0.2212306,3.349162,0.4716151,5,11.17649
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.043657,3.043657,2.905989,0,0.9583349,3.043657,4.761189,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2212306,3.348023,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.412129,3.33,0,-1,0,3.33,0,0,2.08213,2.623343,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2212306,5.953342,0,0,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.188951,3.33,0,-1,0,3.33,0,0,1.858951,2.377846,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2212306,5.707846,0,0,7.120011
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.910646,3.33,0,-1,0,3.33,0,0,1.580647,2.071711,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2212306,5.401711,0,0,3.614748
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1866203,0.1040105,0,-1,0,0.1040105,0,0,0.08260986,0.1012719,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2212306,0.2052824,0,0,0.1094847
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1682218,0,0,-1,0,0,0,0,0.1682218,0.185044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.185044,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.7983891,0,0,-1,0,0,0,0,0.7983891,0.878228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.878228,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3352605,0,0,-1,0,0,0,0,0.3352605,0.3687865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.3687865,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4411917,0,0,-1,0,0,0,0,0.4411917,0.4853109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.4853109,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6628982,0,0,-1,0,0,0,0,0.6628982,0.7291881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.7291881,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4300315,0,0,-1,0,0,0,0,0.4300315,0.4730347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212306,0.4730347,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1922515,0.1922515,3.697515,0,1.174422,0.1922515,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212325,0.2114766,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212154,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.747077,2.747077,5,0,1.53,2.747077,22.42643,0,0,0,0.6160712,0,0,2.252923,2.140277,5.14586,5.994,2.756348,0,2.756348,11.73314,83.80796,0.2212967,3.021785,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.471582,2.471582,0,0,0,2.471582,60.63611,0,0,0,1.498671,2.601666,2.471582,0,0,2.389512,8.474713,0,1.102994,-1.102994,10.57048,75.50327,0.2212967,2.718741,1.198937,0,9.973385
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.615061,7.371719,2.748325,0,2.748325,13.17777,94.12674,0.2211001,0,2.19866,0,10.12004
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.403686,4.403686,1.399055,0,0.5469419,4.403686,91.50302,0,0,0,4.029505,3.162769,3.004631,0,0,0.8667359,9.845212,0.8667359,0,0.8667359,14.00003,100,0.2210528,4.844054,3.223604,5,13.87472
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2872865,0.2872865,0,0,0,0.2872865,1642.776,4.417066,0,0,4.719473,0.3024069,0.2872865,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,0.3160152,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.518724,3.518724,1.25,0,0.50625,3.518724,137.2219,2.44033,0,0,4.82846,2.38813,2.268724,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,3.870596,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.563353,1.563353,0,0,0,1.563353,322.5557,3.39705,0,0,5.042685,1.645635,1.563353,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,1.719688,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.751303,3.33,0,-1,0,3.33,136.035,1.024702,1.421303,1.896433,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,5.226433,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.276582,5.276582,1.946582,0,0.696417,5.276582,71.52119,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,5.804241,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.376944,0.376944,0,0,0,0.376944,654.9418,2.07198,0,0,2.468764,0.3967831,0.376944,0,0,0,10.62527,0,0,0,14.00003,100,0.2210528,0.4146384,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,5.88056,5.88056,5,0,1.53,5.88056,14.96704,2.220446E-16,0,0,0.8801458,0.9269058,0.8805605,0,0,0,10.62527,0,0.04675994,-0.04675994,13.95074,99.64793,0.2210528,6.468616,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,9.231977,8.33,5,0,1.53,8.33,1.691896,0,0.9019762,1.825174,0.1409349,3.505263,3.33,0,0,0.05195549,10.57851,0,3.364328,-3.364328,10.40443,74.31718,0.2210528,10.15517,0.1127479,5,10.71945
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.498178,3.33,0,-1,0,3.33,0,0,3.168178,3.817996,0,3.505263,3.33,0,0,3.790098,7.214186,0,3.505263,-3.505263,6.709554,47.92529,0.2210528,7.147996,0,0,7.214186
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.449328,2.449328,0,-1,0,2.449328,0,0,4.440892E-16,0,0,2.57824,2.449328,0,0,7.684835,3.708923,0,2.57824,-2.57824,3.99185,28.51316,0.2210528,2.69426,0,0,3.708923
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54955,1.130683,0,0,0,3.99185,28.51316,0.2210528,0,0,0,1.130683
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2972473,0.2972473,0,-1,0,0.2972473,0,0,5.551115E-17,0,0,0.3128918,0.2972473,0,0,10.54955,1.130683,0,0.3128918,-0.3128918,3.662034,26.15733,0.2210528,0.326972,0,0,1.130683
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2586933,0.2586933,0,-1,0,0.2586933,0,0,0,0,0,0.2723087,0.2586933,0,0,10.8972,0.8177914,0,0.2723087,-0.2723087,3.374995,24.10706,0.2210528,0.2845626,0,0,0.8177914
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8200266,0.5182086,0,-1,0,0.5182086,0,0,0.3018181,0.3838208,0,0.5454827,0.5182086,0,0,11.19977,0.5454827,0,0.5454827,-0.5454827,2.800006,20,0.2210528,0.9020293,0,0,0.5454827
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7051126,0,0,-1,0,0,0,0,0.7051126,0.7756239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210528,0.7756239,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4289839,0,0,-1,0,0,0,0,0.4289839,0.4718823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210528,0.4718823,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210528,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.622135,0,0,-1,0,0,0,0,1.622135,1.784349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210528,1.784349,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4652444,0.4652444,3.970508,0,1.248949,0.4652444,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210816,0.5117689,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8061357,0.8061357,4.311399,0,1.342012,0.8061357,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2211436,0.8867493,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.681996,2.681996,5,0,1.53,2.681996,16.97195,0,0,0,0.455187,0,0,2.318004,2.202104,5.14586,5.994,2.657291,0,2.657291,11.63916,83.13672,0.2212231,2.950196,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4661752,0.4661752,0,0,0,0.4661752,146.7197,0,0,0,0.6839706,0.4907108,0.4661752,0,0,2.48857,8.385562,0.1932599,0,0.1932599,11.82251,84.4463,0.2212093,0.5127928,0.5471765,0,9.069532
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.29531,8.559495,1.503416,0,1.503416,13.24877,94.6339,0.2211022,0,1.202733,0,10.06291
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.59577,4.59577,4.227336,0,1.319063,4.59577,25.66966,3.330669E-16,0,0,1.179718,0.3878252,0.3684339,0,0,0.7918934,9.91257,0.7918934,0,0.7918934,14.00003,100,0.2211193,5.055347,0.9437748,5,11.09229
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.268737,2.268737,0,0,0,2.268737,85.23183,0,0,0,1.933686,2.388144,2.268737,0,0,0,10.62527,0,0.4544582,-0.4544582,13.52099,96.57829,0.2211193,2.495611,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.48906,3.48906,2.204329,0,0.766782,3.48906,53.23214,0,0,0,1.857301,1.352347,1.28473,0,0,0.5049536,10.17082,0.5049536,0,0.5049536,14.00003,100,0.2211302,3.837965,1.485841,5,12.02812
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5403941,0.5403941,0,0,0,0.5403941,111.9411,0.03608725,0,0,0.6049231,0.5688359,0.5403941,0,0,0,10.62527,0,0,0,14.00003,100,0.2211302,0.5944335,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.232441,3.33,0,-1,0,3.33,6.863268,0,0.9024407,1.325685,0.2285468,3.505263,3.33,0,0,0,10.62527,0,3.276716,-3.276716,10.54607,75.32889,0.2211302,4.655685,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.617852,1.617852,0,0,0,1.617852,47.60714,0,0,0,0.7702129,1.703002,1.617852,0,0,3.640796,7.348558,0,0.932789,-0.932789,9.562819,68.30572,0.2211302,1.779637,0.6161703,0,8.118771
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.677228,6.415769,1.105689,0,1.105689,10.61177,75.79819,0.2210516,0,0.8845515,0,7.521458
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.260351,5.260351,5,0,1.53,5.260351,15.62993,0,0,0,0.8221891,0.2740535,0.2603508,0,0,3.571539,7.410889,0.5481356,0,0.5481356,11.13178,79.51253,0.2210634,5.786386,0.6577513,5,8.233078
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.512751,3.512751,5,0,1.53,3.512751,4.86789,0,0,0,0.1709969,0,0,1.487249,1.412887,3.023403,7.904211,1.583883,0,1.583883,12.63438,90.24538,0.2211117,3.864026,0.1367975,5,8.075208
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.766664,3.33,0,-1,0,3.33,0,0,3.436664,4.113331,0,3.505263,3.33,0,0,1.43952,9.329706,0,3.505263,-3.505263,8.939507,63.8535,0.2211117,7.443331,0,0,9.329706
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.334257,5.824443,0,0,0,8.939507,63.8535,0.2211117,0,0,0,5.824443
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.606746,1.606746,0,-1,0,1.606746,0,0,0,0,0,1.691311,1.606746,0,0,5.334257,5.824443,0,1.691311,-1.691311,7.156709,51.11925,0.2211117,1.76742,0,0,5.824443
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.89304,1.89304,0,-1,0,1.89304,0,0,2.220446E-16,0,0,1.992674,1.89304,0,0,7.213491,4.133132,0,1.992674,-1.992674,5.056247,36.11597,0.2211117,2.082344,0,0,4.133132
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.8934904,0.8934904,0,-1,0,0.8934904,0,0,1.110223E-16,0,0,0.9405162,0.8934904,0,0,9.427573,2.140458,0,0.9405162,-0.9405162,4.064856,29.03462,0.2211117,0.9828394,0,0,2.140458
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.273041,1.139945,0,-1,0,1.139945,0,0,0.1330961,0.2604002,0,1.199942,1.139945,0,0,10.47259,1.199942,0,1.199942,-1.199942,2.800006,20,0.2211117,1.400345,0,0,1.199942
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8094729,0,0,-1,0,0,0,0,0.8094729,0.8904201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211117,0.8904201,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.445508,0,0,-1,0,0,0,0,1.445508,1.590059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211117,1.590059,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.8420931,0,0,-1,0,0,0,0,0.8420931,0.9263024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211117,0.9263024,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.288451,0,0,-1,0,0,0,0,1.288451,1.417296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211117,1.417296,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2677517,0.2677517,3.773015,0,1.195033,0.2677517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221121,0.2945268,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.433375,1.433375,4.938639,0,1.513248,1.433375,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2212259,1.576713,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.015446,1.015446,4.520709,0,1.399153,1.015446,83.773,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2212474,1.11699,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.085938,4.085938,3.206828,0,1.040464,4.085938,46.27015,1.110223E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2212681,4.494532,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2081616,0.2081616,0,-1,0,0.2081616,1473.821,2.848813,0,0,3.06793,0.2191175,0.2081616,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,0.2289778,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.070922,2.070922,0,0,0,2.070922,185.1024,1.653407,0,0,3.833325,2.179918,2.070922,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,2.278014,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.607728,6.607728,3.277728,0,1.05982,6.607728,71.30093,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,7.268501,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212681,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.805003,1.805003,0,0,0,1.805003,90.46441,0,0,0,1.632885,1.900003,1.805003,0,0,0,10.62527,0,0.267118,-0.267118,13.71846,97.98881,0.2212681,1.985504,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7662928,0.7662928,0,0,0,0.7662928,71.68649,0,0,0,0.5493284,0.806624,0.7662928,0,0,0.2967977,10.35816,0,0.2572955,-0.2572955,13.44725,96.05157,0.2212681,0.8429221,0.4394628,0,10.90749
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,10.44357,8.33,5,0,1.53,8.33,1.955377,0,2.113567,3.157924,0.1628829,3.505263,3.33,0,0,0.5826817,10.10086,0,3.34238,-3.34238,9.924069,70.88607,0.2212681,11.48792,0.1303063,5,10.26374
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.340131,3.33,0,-1,0,3.33,0,0,3.010131,3.644145,0,3.505263,3.33,0,0,4.296438,6.758481,0,3.505263,-3.505263,6.229198,44.49418,0.2212681,6.974144,0,0,6.758481
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.410188,3.090556,0,-1,0,3.090556,0,0,3.319631,3.96065,0,3.253217,3.090556,0,0,8.191175,3.253217,0,3.253217,-3.253217,2.800006,20,0.2212681,7.051206,0,0,3.253217
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.641268,0,0,-1,0,0,0,0,5.641268,6.205395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,6.205395,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6597862,0,0,-1,0,0,0,0,0.6597862,0.7257648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,0.7257648,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.648909,0,0,-1,0,0,0,0,0.648909,0.7138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,0.7138,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.401525,0,0,-1,0,0,0,0,1.401525,1.541677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,1.541677,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9214526,0,0,-1,0,0,0,0,0.9214526,1.013598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,1.013598,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.10842,0,0,-1,0,0,0,0,1.10842,1.219262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212681,1.219262,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3669297,0.3669297,3.872193,0,1.222109,0.3669297,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212868,0.4036227,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.737462,1.737462,5,0,1.53,1.737462,0,0,0,0,0,0,0,3.262538,3.099411,8.475861,2.997,3.099411,0,3.099411,8.899481,63.56759,0.2213839,1.911208,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4899348,0.4899348,3.995198,0,1.255689,0.4899348,28.73484,0,0,0,0.140782,0,0,3.505263,3.33,5.376449,5.78647,3.470782,0,3.470782,12.19215,87.08663,0.2214045,0.5389283,0.1126256,5,5.927252
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.8929653,0.8929653,0,0,0,0.8929653,27.96641,0,1.110223E-16,0,0.2497304,0.9399635,0.8929653,0,0,1.905667,8.910173,0,0.6902331,-0.6902331,11.46458,81.88972,0.2214045,0.9822618,0.1997843,0,9.159904
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.729321,1.729321,0,-1,0,1.729321,32.87204,0,2.220446E-16,0,0.568463,1.820338,1.729321,0,0,2.672593,8.21994,0,1.251875,-1.251875,10.14499,72.46408,0.2214045,1.902253,0.4547704,0,8.788404
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.624654,2.624654,0,0,0,2.624654,16.98951,0,4.440892E-16,0,0.4459158,2.762794,2.624654,0,0,4.063565,6.968066,0,2.316878,-2.316878,7.702788,55.01981,0.2214045,2.887119,0.3567326,0,7.413982
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,6.637873,4.651188,0.2842202,0,0.2842202,7.972424,56.94577,0.2213844,0,0.2273762,0,4.935409
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,6.353653,4.906986,0.6313397,0,0.6313397,8.571365,61.22391,0.2213398,0,0.5050718,0,5.538326
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.746099,1.746099,0,0,0,1.746099,99.33936,0,0,0,1.734564,1.837999,1.746099,0,0,5.722313,5.475192,0,0.1034355,-0.1034355,8.462335,60.44513,0.2213398,1.920709,1.387651,0,7.209756
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.033872,2.033872,0,-1,0,2.033872,60.28715,0,0,0,1.226164,2.140918,2.033872,0,0,5.837242,5.371757,0,0.9147543,-0.9147543,7.498098,53.55774,0.2213398,2.237259,0.9809307,0,6.59792
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.741703,7.741703,5,0,1.53,7.741703,8.743558,0,8.881784E-16,0.185873,0.6769003,2.886003,2.741703,0,0,6.853635,4.457002,0,2.209103,-2.209103,5.1695,36.92493,0.2213398,8.515873,0.5415202,5,5.133903
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.141355,3.141355,5,0,1.53,3.141355,16.80807,0,0,0,0.5280013,0,0,1.858645,1.765713,9.308194,2.2479,2.293714,0,2.293714,7.345508,52.46781,0.2214062,3.455491,0.422401,5,2.775901
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.860834,1.860834,4.662674,0,1.43791,1.860834,31.69875,-4.440892E-16,0,0,0.5898611,0,0,2.80184,2.661748,7.01448,4.312243,3.251609,0,3.251609,10.43026,74.50168,0.2215017,2.046918,0.4718889,5,4.902103
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.729795,7.729795,5,0,1.53,7.729795,2.104698,0,0,0.1727751,0.1626889,2.873469,2.729795,0,0,3.762871,7.238691,0,2.71078,-2.71078,7.572843,54.09163,0.2215017,8.502775,0.1301511,5,7.40138
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.644864,1.644864,0,-1,0,1.644864,0,0,2.220446E-16,0,0,1.731436,1.644864,0,0,6.774848,4.527911,0,1.731436,-1.731436,5.747749,41.05527,0.2215017,1.809351,0,0,4.527911
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.964923,2.656651,0,-1,0,2.656651,0,0,0.3082718,0.6047641,0,2.796475,2.656651,0,0,8.698667,2.796475,0,2.796475,-2.796475,2.800006,20,0.2215017,3.261415,0,0,2.796475
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.832779,0,0,-1,0,0,0,0,4.832779,5.316057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,5.316057,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.664089,0,0,-1,0,0,0,0,0.664089,0.7304979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,0.7304979,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.88456,0,0,-1,0,0,0,0,1.88456,2.073016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,2.073016,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2448804,0,0,-1,0,0,0,0,0.2448804,0.2693684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,0.2693684,0,0,0
