Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.197889,0,0,-1,0,0,0,0,1.197889,1.317677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,1.317677,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6189463,0,0,-1,0,0,0,0,0.6189463,0.6808409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,0.6808409,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4132163,0,0,-1,0,0,0,0,0.4132163,0.454538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215017,0.454538,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3309976,0.3309976,3.836261,0,1.212299,0.3309976,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215167,0.3640974,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2214996,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.447815,2.447815,5,0,1.53,2.447815,1.564144,0,0,0,0.03828736,0,0,2.552185,2.424576,5.14586,5.994,2.462863,0,2.462863,11.45471,81.81922,0.2215758,2.692596,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.95053,3.95053,5,0,1.53,3.95053,9.679624,0,0,0,0.3823965,0,0,1.04947,0.9969961,2.682997,8.210577,1.379393,0,1.379393,12.76332,91.16639,0.2216148,4.345583,0.3059172,5,8.592974
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.899647,3.33,0,-1,0,3.33,10.55106,0,0.5696473,0.959612,0.3513503,3.505263,3.33,0,0,1.303604,9.45203,0,3.153913,-3.153913,9.438805,67.4199,0.2216148,4.289612,0.2810803,0,9.803381
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.282466,2.282466,0,0,0,2.282466,47.8507,0,0,0,1.092176,2.402596,2.282466,0,0,4.807952,6.298117,0,1.31042,-1.31042,8.057501,57.55346,0.2216148,2.510712,0.8737407,0,7.390293
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.838848,4.838848,5,0,1.53,4.838848,18.9054,0,0,0,0.9148037,0,0,0.1611518,0.1530942,6.263974,4.987698,1.067898,0,1.067898,9.070598,64.78985,0.2216389,5.322733,0.7318429,5,5.902501
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,5.196076,5.948806,3.603467,0,3.603467,12.48915,89.20801,0.2216025,0,0.2187738,5,6.222273
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.029747,1.029747,0,0,0,1.029747,82.03154,0,0,0,0.8447174,1.083944,1.029747,0,0,1.592609,9.191926,0,0.2392269,-0.2392269,12.23698,87.40682,0.2216025,1.132722,0.6757739,0,10.03664
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.797211,1.797211,0,-1,0,1.797211,55.52471,0,2.220446E-16,0,0.9978962,1.891801,1.797211,0,0,1.858417,8.9527,0,0.8939049,-0.8939049,11.29472,80.67641,0.2216025,1.976932,0.798317,0,9.950596
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.27071,3.27071,5,0,1.53,3.27071,15.37053,0,0,0,0.5027256,0,0,1.72929,1.642825,2.851644,8.058794,2.145551,0,2.145551,13.33017,95.2153,0.221664,3.597781,0.4021805,5,8.56152
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.488153,2.488153,0,0,0,2.488153,34.31778,0,0,0,0.853879,2.619109,2.488153,0,0,0.7060931,9.98979,0,1.76523,-1.76523,11.46945,81.92451,0.221664,2.736969,0.6831032,0,10.84367
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.813029,2.813029,0,0,0,2.813029,22.29614,0,4.440892E-16,0,0.6271968,2.961083,2.813029,0,0,2.667459,8.224561,0,2.333887,-2.333887,9.009321,64.35217,0.221664,3.094332,0.5017574,0,8.851758
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,5.260667,5.890674,0.160533,0,0.160533,9.161616,65.43999,0.2216527,0,0.1284264,0,6.051207
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.384848,1.384848,0,-1,0,1.384848,0,0,2.220446E-16,0,0,1.457735,1.384848,0,0,5.100134,6.035154,0,1.457735,-1.457735,7.625029,54.46438,0.2216527,1.523333,0,0,6.035154
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.812073,3.33,0,-1,0,3.33,0,0,0.4820726,0.8632798,0,3.505263,3.33,0,0,6.71984,4.577419,0,3.505263,-3.505263,3.930157,28.07249,0.2216527,4.19328,0,0,4.577419
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.385936,1.018548,0,-1,0,1.018548,0,0,5.367388,6.005982,0,1.072156,1.018548,0,0,10.61458,1.072156,0,1.072156,-1.072156,2.800006,20,0.2216527,7.02453,0,0,1.072156
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.387912,0,0,-1,0,0,0,0,1.387912,1.526703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,1.526703,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7713067,0,0,-1,0,0,0,0,0.7713067,0.8484374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,0.8484374,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3180413,0,0,-1,0,0,0,0,0.3180413,0.3498455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,0.3498455,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2551406,0,0,-1,0,0,0,0,0.2551406,0.2806547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,0.2806547,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.981207,0,0,-1,0,0,0,0,0.981207,1.079328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,1.079328,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.495076,0,0,-1,0,0,0,0,0.495076,0.5445836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216527,0.5445836,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05171997,0.05171997,3.556983,0,1.136056,0.05171997,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216406,0.05689196,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7720968,0.7720968,4.27736,0,1.332719,0.7720968,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216976,0.8493065,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2216214,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2215534,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9180819,0.9180819,0,-1,0,0.9180819,252.7864,1.354384,0,0,2.320786,0.966402,0.9180819,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,1.00989,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.187191,3.187191,1.25,0,0.50625,3.187191,99.20262,1.122629,0,0,3.161777,2.039148,1.937191,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,3.50591,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,5.896863,5.896863,2.684086,0,0.8977554,5.896863,57.35033,0,0,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,6.486549,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4272291,0.4272291,0,-1,0,0.4272291,1042.861,4.005692,0,0,4.455407,0.4497148,0.4272291,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,0.469952,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.998871,1.998871,0,0,0,1.998871,179.0687,1.475278,0,0,3.579353,2.104075,1.998871,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,2.198758,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.765139,4.765139,2.344374,0,0.8050143,4.765139,53.47532,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,5.241653,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4799823,0.4799823,0,0,0,0.4799823,223.6971,0.5684619,0,0,1.073706,0.5052445,0.4799823,0,0,0,10.62527,0,0,0,14.00003,100,0.2215534,0.5279805,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.523668,7.523668,5,0,1.53,7.523668,2.094634,0,0,0,0.1575933,2.656493,2.523669,0,0,0,10.62527,0,2.4989,-2.4989,11.36596,81.18524,0.2215534,8.276035,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6292942,0.6292942,0,-1,0,0.6292942,0,0,1.110223E-16,0,0,0.6624148,0.6292942,0,0,2.776555,8.126374,0,0.6624148,-0.6624148,10.66771,76.19778,0.2215534,0.6922235,0,0,8.126374
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.063232,1.063232,0,-1,0,1.063232,0,0,0,0,0,1.119192,1.063232,0,0,3.512572,7.46396,0,1.119192,-1.119192,9.487978,67.77113,0.2215534,1.169555,0,0,7.46396
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9020076,0.9020076,0,-1,0,0.9020076,0,0,1.110223E-16,0,0,0.9494817,0.9020076,0,0,4.756118,6.344768,0,0.9494817,-0.9494817,8.487137,60.62228,0.2215534,0.9922084,0,0,6.344768
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.24788,1.24788,0,-1,0,1.24788,0,0,2.220446E-16,0,0,1.313558,1.24788,0,0,5.811098,5.395286,0,1.313558,-1.313558,7.102525,50.73222,0.2215534,1.372668,0,0,5.395286
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6568235,0.6568235,0,-1,0,0.6568235,0,0,0,0,0,0.6913931,0.6568235,0,0,7.270607,4.081728,0,0.6913931,-0.6913931,6.373733,45.52657,0.2215534,0.7225059,0,0,4.081728
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.465771,0.465771,0,-1,0,0.465771,0,0,0,0,0,0.4902852,0.465771,0,0,8.038821,3.390335,0,0.4902852,-0.4902852,5.856927,41.83511,0.2215534,0.5123481,0,0,3.390335
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3892932,0.3892932,0,-1,0,0.3892932,0,0,0,0,0,0.4097823,0.3892932,0,0,8.583583,2.90005,0,0.4097823,-0.4097823,5.424978,38.74977,0.2215534,0.4282225,0,0,2.90005
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6047768,0.6047768,0,-1,0,0.6047768,0,0,1.110223E-16,0,0,0.6366072,0.6047768,0,0,9.038896,2.490268,0,0.6366072,-0.6366072,4.753935,33.95662,0.2215534,0.6652545,0,0,2.490268
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.536888,1.536888,0,-1,0,1.536888,0,0,2.220446E-16,0,0,1.617777,1.536888,0,0,9.746238,1.853661,0,1.617777,-1.617777,3.048649,21.77602,0.2215534,1.690577,0,0,1.853661
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.043674,0.2240897,0,-1,0,0.2240897,0,0,0.8195847,0.9239522,0,0.2358839,0.2240897,0,0,11.54377,0.2358839,0,0.2358839,-0.2358839,2.800006,20,0.2215534,1.148042,0,0,0.2358839
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01469199,0.01469199,3.519955,0,1.125948,0.01469199,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215379,0.01616119,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.8960404,0.8960404,4.401304,0,1.366556,0.8960404,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216066,0.9856445,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.160023,2.160023,4.991872,0,1.527781,2.160023,34.50072,0,0,0,0.7452235,0,0,2.831849,2.690257,5.14586,5.994,3.43548,0,3.43548,12.37742,88.40996,0.2217049,2.376025,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.71038,9.085932,1.326386,0,1.326386,13.63574,97.39794,0.2216124,0,1.061109,0,10.41232
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.184018,1.184018,0,-1,0,1.184018,128.0667,0,0,0,1.516332,1.246334,1.184018,0,0,0.3839939,10.27968,0.2699973,0,0.2699973,13.89188,99.22752,0.2215936,1.302419,1.213065,0,11.79601
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06363799,0.06363799,0,0,0,0.06363799,3515.557,2.056246,0,0,2.23723,0.06698737,0.06363799,0,0,0.1139966,10.52268,0.1139966,0,0.1139966,14.00003,100,0.2215857,0.0700018,1.789784,0,12.75991
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.124217,1.124217,0,0,0,1.124217,260.7358,1.74785,0,0,2.931237,1.183386,1.124217,0,0,0,10.62527,0,0,0,14.00003,100,0.2215857,1.236639,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215857,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.502306,4.502306,2.931355,0,0.9652599,4.502306,36.72856,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2215857,4.952536,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.358167,3.33,0,-1,0,3.33,90.53825,0,4.028167,4.763984,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2215857,8.093984,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.274708,3.274708,1.830877,0,0.6648294,3.274708,63.04818,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2215971,3.602179,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215971,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215971,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.430469,4.430469,4.287535,0,1.335497,4.430469,3.395952,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2215971,4.873516,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.015212,3.33,0,-1,0,3.33,0,0,1.685212,2.186733,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215971,5.516733,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.296246,2.296246,0,-1,0,2.296246,0,0,0,0,0,2.417101,2.296246,0,0,3.894737,7.120011,0,2.417101,-2.417101,7.757308,55.40923,0.2215971,2.525871,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.769628,3.33,0,-1,0,3.33,0,0,3.439628,4.11659,0,3.505263,3.33,0,0,6.580405,4.702909,0,3.505263,-3.505263,4.062436,29.01734,0.2215971,7.44659,0,0,4.702909
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.195922,1.137764,0,-1,0,1.137764,0,0,0.05815747,0.1777496,0,1.197646,1.137764,0,0,10.47514,1.197646,0,1.197646,-1.197646,2.800006,20,0.2215971,1.315514,0,0,1.197646
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.386657,0,0,-1,0,0,0,0,1.386657,1.525323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,1.525323,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2726804,0,0,-1,0,0,0,0,0.2726804,0.2999485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,0.2999485,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2127117,0,0,-1,0,0,0,0,0.2127117,0.2339829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,0.2339829,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.986955,0,0,-1,0,0,0,0,0.986955,1.08565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,1.08565,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.097767,0,0,-1,0,0,0,0,1.097767,1.207544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215971,1.207544,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.9328354,0.9328354,4.438098,0,1.376601,0.9328354,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221669,1.026119,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4666621,0.4666621,3.971925,0,1.249336,0.4666621,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216965,0.5133283,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.762671,6.762671,5,0,1.53,6.762671,8.327121,0,0,0,0.5631358,1.855443,1.762671,0,0,5.14586,5.994,0,1.292308,-1.292308,7.756024,55.40007,0.2216965,7.438938,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.407326,1.407326,4.71118,0,1.451152,1.407326,109.6051,-4.440892E-16,0,0,1.542501,0,0,3.303854,3.138661,6.581758,4.701693,4.681162,0,4.681162,12.19697,87.121,0.2217003,1.548059,1.234001,5,6.244194
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6682229,0.6682229,0,-1,0,0.6682229,271.7119,0,0,0,1.815641,0.7033925,0.6682229,0,0,1.900595,8.914739,1.112248,0,1.112248,13.25214,94.65793,0.221623,0.7350452,1.452513,0,10.73038
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,1.27232,0,0,2.060667,0,0,0,0,0.7883471,9.915762,0.7883471,0,0.7883471,14.00003,100,0.2215683,0,1.648533,0,11.97643
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.06674,5.06674,1.73674,0,0.63913,5.06674,72.68152,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215683,5.573414,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215683,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.438798,5.438798,2.108799,0,0.740702,5.438798,67.50525,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215683,5.982678,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.9947799,0.9947799,0,-1,0,0.9947799,245.5684,1.395728,0,0,2.442865,1.047137,0.9947799,0,0,0,10.62527,0,0,0,14.00003,100,0.2215683,1.094258,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.776059,1.776059,0,0,0,1.776059,52.76528,0,0,0,0.9371424,1.869535,1.776059,0,0,0,10.62527,0,0.9323931,-0.9323931,13.0172,92.97981,0.2215683,1.953665,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.389539,2.389539,0,0,0,2.389539,10.24138,0,0,0,0.2447218,2.515304,2.389539,0,0,1.035992,9.692881,0,2.270582,-2.270582,10.6238,75.8841,0.2215683,2.628493,0.1957775,0,9.937603
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.369294,0.369294,0,0,0,0.369294,90.79824,0,0,0,0.3353125,0.3887305,0.369294,0,0,3.558861,7.422299,0,0.05341806,-0.05341806,10.56749,75.4819,0.2215683,0.4062234,0.26825,0,7.757611
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.610672,8.33,5,0,1.53,8.33,0.5555942,0,0.2806722,1.141739,0.046281,3.505263,3.33,0,0,3.618215,7.368881,0,3.458982,-3.458982,6.921401,49.43848,0.2215683,9.47174,0.0370248,5,7.415162
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.374229,3.33,0,-1,0,3.33,0,0,0.04422946,0.3816524,0,3.505263,3.33,0,0,7.461528,3.909899,0,3.505263,-3.505263,3.226529,23.04659,0.2215683,3.711653,0,0,3.909899
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.920042,0.3844038,0,-1,0,0.3844038,0,0,8.535638,9.427642,0,0.4046356,0.3844038,0,0,11.35627,0.4046356,0,0.4046356,-0.4046356,2.800006,20,0.2215683,9.812046,0,0,0.4046356
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.525738,0,0,-1,0,0,0,0,2.525738,2.778311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,2.778311,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.5144,0,0,-1,0,0,0,0,1.5144,1.66584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,1.66584,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.9347582,0,0,-1,0,0,0,0,0.9347582,1.028234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,1.028234,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.14302,0,0,-1,0,0,0,0,1.14302,1.257322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,1.257322,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3517828,0,0,-1,0,0,0,0,0.3517828,0.3869611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,0.3869611,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04557183,0,0,-1,0,0,0,0,0.04557183,0.05012901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,0.05012901,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.7456901,0,0,-1,0,0,0,0,0.7456901,0.8202591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215683,0.8202591,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7445833,0.7445833,4.249846,0,1.325208,0.7445833,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216222,0.8190417,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02791885,0.02791885,3.533182,0,1.129559,0.02791885,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.221608,0.03071074,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.830782,1.830782,4.734694,0,1.457572,1.830782,51.00426,0,0,0,0.933777,0,0,2.903912,2.758716,5.14586,5.994,3.692493,0,3.692493,12.62124,90.15156,0.2216825,2.01386,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.652842,1.652842,0,0,0,1.652842,110.5069,0,0,0,1.826505,1.739833,1.652842,0,0,1.453367,9.317244,0.08667116,0,0.08667116,12.70347,90.73886,0.2216765,1.818126,1.461204,0,11.14375
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.127121,2.127121,0,-1,0,2.127121,92.70454,0,0,0,1.971938,2.239075,2.127121,0,0,1.366696,9.395247,0,0.2671371,-0.2671371,12.42188,88.72753,0.2216765,2.339833,1.57755,0,11.36719
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.0213679,0,0,1.684883,0,0,0,0,1.663515,9.128111,1.663515,0,1.663515,14.00003,100,0.2215615,0,1.347906,0,10.81299
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.188807,1.188807,0,0,0,1.188807,241.7196,1.622203,0,0,2.873578,1.251375,1.188807,0,0,0,10.62527,0,0,0,14.00003,100,0.2215615,1.307687,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.638914,1.638914,0,0,0,1.638914,139.8547,0.5669251,0,0,2.292097,1.725172,1.638914,0,0,0,10.62527,0,0,0,14.00003,100,0.2215615,1.802805,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7727328,0.7727328,0,0,0,0.7727328,333.3462,1.762473,0,0,2.575876,0.813403,0.7727328,0,0,0,10.62527,0,0,0,14.00003,100,0.2215615,0.850006,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.774385,2.774385,0,-1,0,2.774385,77.81961,0,4.440892E-16,0,2.159016,2.920406,2.774385,0,0,0,10.62527,0,0.7613899,-0.7613899,13.19745,94.26733,0.2215615,3.051824,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.454512,1.454512,0,0,0,1.454512,204.7289,0.6007524,0,0,2.977806,1.531065,1.454512,0,0,0.8459888,9.863884,0.8459888,0,0.8459888,14.00003,100,0.221503,1.599963,2.382245,0,12.84169
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.073187,1.073187,0,0,0,1.073187,129.971,0.2651614,0,0,1.394832,1.12967,1.073187,0,0,0,10.62527,0,0,0,14.00003,100,0.221503,1.180505,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221503,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221503,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.642638,3.33,0,-1,0,3.33,0,0,2.312638,2.876901,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.221503,6.206901,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.970734,3.33,0,-1,0,3.33,0,0,1.640733,2.137807,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.221503,5.467807,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.587229,1.587229,0,-1,0,1.587229,0,0,2.220446E-16,0,0,1.670768,1.587229,0,0,7.789474,3.614748,0,1.670768,-1.670768,4.849141,34.63665,0.221503,1.745952,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.8090106,0.8090106,0,-1,0,0.8090106,0,0,1.110223E-16,0,0,0.8515901,0.8090106,0,0,9.645883,1.94398,0,0.8515901,-0.8515901,3.951486,28.22484,0.221503,0.8899117,0,0,1.94398
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6407422,0.6407422,0,-1,0,0.6407422,0,0,0,0,0,0.6744655,0.6407422,0,0,10.59209,1.09239,0,0.6744655,-0.6744655,3.240537,23.14664,0.221503,0.7048165,0,0,1.09239
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8678268,0.3970281,0,-1,0,0.3970281,0,0,0.4707986,0.5575813,0,0.4179244,0.3970281,0,0,11.3415,0.4179244,0,0.4179244,-0.4179244,2.800006,20,0.221503,0.9546095,0,0,0.4179244
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.547206,0,0,-1,0,0,0,0,0.547206,0.6019266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221503,0.6019266,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7229248,0,0,-1,0,0,0,0,0.7229248,0.7952172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221503,0.7952172,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1427649,0,0,-1,0,0,0,0,0.1427649,0.1570414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221503,0.1570414,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.320059,0,0,-1,0,0,0,0,1.320059,1.452064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221503,1.452064,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05371091,0.05371091,3.558974,0,1.1366,0.05371091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214914,0.059082,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2214715,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8052214,0.8052214,4.310484,0,1.341762,0.8052214,46.44011,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2215051,0.8857436,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.279599,3.279599,4.261452,0,1.328376,3.279599,10.98576,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2215409,3.607559,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.083357,3.33,0,-1,0,3.33,11.14647,0,3.753357,4.461693,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2215409,7.791693,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.225874,3.225874,5,0,1.53,3.225874,31.6905,0,0,0,1.022296,0,0,1.774126,1.685419,3.583087,7.400496,2.707715,0,2.707715,13.16958,94.06822,0.2216132,3.548462,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.023813,1.023813,0,0,0,1.023813,134.9858,0,0,0,1.382002,1.077698,1.023813,0,0,0.8753714,9.83744,0.3043042,0,0.3043042,13.45827,96.13028,0.2215922,1.126194,1.105602,0,11.21944
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6006798,0.6006798,0,0,0,0.6006798,245.578,0.2717758,0,0,1.475138,0.6322945,0.6006798,0,0,0.5710673,10.11131,0.5710673,0,0.5710673,14.00003,100,0.2215529,0.6607478,1.18011,0,11.58645
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.43869,2.43869,0,0,0,2.43869,26.88718,0,4.440892E-16,0,0.655695,2.567043,2.43869,0,0,0,10.62527,0,1.911348,-1.911348,11.98529,85.60905,0.2215529,2.682559,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05596416,0.05596416,0,-1,0,0.05596416,2253.131,0,0,0,1.260946,0.05890965,0.05596416,0,0,2.123719,8.713926,1.202036,0,1.202036,13.12564,93.7544,0.2214703,0.06156058,1.008757,0,9.974873
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.835848,1.835848,0,0,0,1.835848,59.25373,0,2.220446E-16,0,1.087809,1.932472,1.835848,0,0,0.9216834,9.795759,0,0.8446631,-0.8446631,12.23529,87.39474,0.2214703,2.019433,0.8702469,0,10.88357
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7741696,0.7741696,0,0,0,0.7741696,77.12608,0,0,0,0.5970866,0.8149153,0.7741696,0,0,1.860198,8.951096,0,0.2178287,-0.2178287,12.00568,85.75467,0.2214703,0.8515865,0.4776693,0,9.548182
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.5221807,0.5221807,0,0,0,0.5221807,106.1224,0,0,0,0.5541509,0.5496639,0.5221807,0,0,2.10223,8.733267,0.004487003,0,0.004487003,12.00993,85.78507,0.22147,0.5743988,0.4433208,0,9.287418
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.370417,4.370417,5,0,1.53,4.370417,3.232585,0,0,0,0.1412774,0,0,0.6295831,0.5981039,2.097743,8.737306,0.7393813,0,0.7393813,12.71137,90.79534,0.2214911,4.807459,0.1130219,5,8.878583
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3992847,0.3992847,0,-1,0,0.3992847,0,0,5.551115E-17,0,0,0.4202997,0.3992847,0,0,1.358362,9.402749,0,0.4202997,-0.4202997,12.26834,87.63081,0.2214911,0.4392132,0,0,9.402749
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.096503,3.096503,0,-1,0,3.096503,0,0,0,0.07615271,0,3.259476,3.096503,0,0,1.825361,8.982449,0,3.259476,-3.259476,8.832548,63.08951,0.2214911,3.406153,0,0,8.982449
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.038008,3.33,0,-1,0,3.33,0,0,0.7080082,1.111809,0,3.505263,3.33,0,0,5.447001,5.722973,0,3.505263,-3.505263,5.137677,36.69762,0.2214911,4.441809,0,0,5.722973
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.734887,0.734887,0,-1,0,0.734887,0,0,1.110223E-16,0,0,0.7735653,0.734887,0,0,9.341739,2.21771,0,0.7735653,-0.7735653,4.322268,30.87328,0.2214911,0.8083757,0,0,2.21771
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.406858,1.371937,0,-1,0,1.371937,0,0,0.03492066,0.1756064,0,1.444144,1.371937,0,0,10.20126,1.444144,0,1.444144,-1.444144,2.800006,20,0.2214911,1.547544,0,0,1.444144
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214911,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.748588,0,0,-1,0,0,0,0,1.748588,1.923447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214911,1.923447,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.281746,0,0,-1,0,0,0,0,1.281746,1.40992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214911,1.40992,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7498183,0,0,-1,0,0,0,0,0.7498183,0.8248001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214911,0.8248001,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.269293,0,0,-1,0,0,0,0,1.269293,1.396222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214911,1.396222,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.032444,1.032444,4.537707,0,1.403794,1.032444,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215715,1.135688,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5238202,0.5238202,4.029083,0,1.26494,0.5238202,8.430628,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2216011,0.5762022,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.960866,2.960866,5,0,1.53,2.960866,9.792131,0,0,0,0.2899319,0,0,2.039134,1.937177,5.101699,6.033745,2.227109,0,2.227109,11.27295,80.52093,0.2216656,3.256953,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.38504,6.38504,5,0,1.53,6.38504,9.874669,0,0,0,0.6305016,1.457937,1.38504,0,0,2.87459,8.038143,0,0.8274351,-0.8274351,10.40076,74.29099,0.2216656,7.023544,0.5044013,5,8.668645
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.974788,3.33,0,-1,0,3.33,62.88258,0,0.6447884,1.042267,2.09399,3.505263,3.33,0,0,3.793962,7.210708,0,1.411273,-1.411273,8.913147,63.66521,0.2216656,4.372267,1.675192,0,9.304698
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.500421,7.500421,5,0,1.53,7.500421,23.82175,0,0,0,1.786732,2.632022,2.500421,0,0,5.362044,5.799435,0,0.84529,-0.84529,8.022133,57.30083,0.2216656,8.250463,1.429386,5,7.586167
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.506535,1.506535,4.584959,0,1.416694,1.506535,28.57009,0,0,0,0.4304185,0,0,3.078424,2.924503,6.301255,4.954145,3.354921,0,3.354921,11.20489,80.03477,0.2217484,1.657189,0.3443348,5,5.384563
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.250278,2.250278,0,0,0,2.250278,43.14719,0,0,0,0.9709316,2.368713,2.250278,0,0,2.946334,7.973574,0,1.397782,-1.397782,9.731499,69.51057,0.2217484,2.475305,0.7767453,0,8.944506
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.146227,3.146227,5,0,1.53,3.146227,46.1142,0,0,0,1.450858,0,0,1.853773,1.761084,4.499424,6.575792,3.211942,0,3.211942,12.77861,91.27563,0.2218311,3.46085,1.160686,5,8.026649
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.790383,2.790383,0,-1,0,2.790383,56.21544,0,0,0,1.568626,2.937246,2.790383,0,0,1.287483,9.46654,0,1.368619,-1.368619,11.33596,80.97101,0.2218311,3.069422,1.254901,0,11.03517
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.976704,0.976704,0,0,0,0.976704,154.9079,0,0,0,1.512991,1.028109,0.976704,0,0,2.808171,8.09792,0.4848818,0,0.4848818,11.79596,84.25671,0.2217979,1.074374,1.210393,0,9.610912
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,2.323289,8.534314,1.23941,0,1.23941,12.97177,92.65532,0.2217131,0,0.9915282,0,9.773725
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.890178,1.890178,0,0,0,1.890178,24.8895,0,0,0,0.4704558,1.989661,1.890178,0,0,1.083879,9.649783,0,1.519205,-1.519205,11.37039,81.2169,0.2217131,2.079195,0.3763646,0,10.12024
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.887927,4.887927,5,0,1.53,4.887927,2.810678,0,0,0,0.1373839,0,0,0.1120729,0.1064692,2.771884,8.130579,0.2438531,0,0.2438531,11.60173,82.86932,0.2217192,5.37672,0.1099071,5,8.267962
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.692142,3.33,0,-1,0,3.33,0,0,4.362142,5.131356,0,3.505263,3.33,0,0,2.528031,8.350046,0,3.505263,-3.505263,7.906856,56.47743,0.2217192,8.461356,0,0,8.350046
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.812584,2.812584,0,-1,0,2.812584,0,0,4.440892E-16,0,0,2.960615,2.812584,0,0,6.422768,4.844783,0,2.960615,-2.960615,4.786093,34.18631,0.2217192,3.093843,0,0,4.844783
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4627073,0.4627073,0,-1,0,0.4627073,0,0,5.551115E-17,0,0,0.4870603,0.4627073,0,0,9.71234,1.884168,0,0.4870603,-0.4870603,4.272686,30.51913,0.2217192,0.5089781,0,0,1.884168
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25352,1.397108,0,0,0,4.272686,30.51913,0.2217192,0,0,0,1.397108
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.041843,1.041843,0,-1,0,1.041843,0,0,0,0,0,1.096677,1.041843,0,0,10.25352,1.397108,0,1.096677,-1.096677,3.116688,22.26201,0.2217192,1.146027,0,0,1.397108
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2600873,0.2600873,0,-1,0,0.2600873,0,0,0,0.0006865433,0,0.2737761,0.2600873,0,0,11.47205,0.3004311,0,0.2737761,-0.2737761,2.828102,20.20069,0.2217192,0.286096,0,0,0.3004311
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77624,0.02665493,0,0,0,2.828102,20.20069,0.2217192,0,0,0,0.02665493
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.924693,0.02532219,0,-1,0,0.02532219,0,0,1.899371,2.091841,0,0.02665493,0.02532219,0,0,11.77624,0.02665493,0,0.02665493,-0.02665493,2.800006,20,0.2217192,2.117163,0,0,0.02665493
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217192,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5434411,0,0,-1,0,0,0,0,0.5434411,0.5977851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217192,0.5977851,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.5833275,0.5833275,4.088591,0,1.281185,0.5833275,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221757,0.6416602,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2217378,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.446688,5.446688,5,0,1.53,5.446688,8.030315,2.220446E-16,0,0,0.4373862,0.470198,0.4466881,0,0,5.11002,6.026256,0,0.03281175,-0.03281175,9.117651,65.12595,0.2217378,5.991357,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.285549,5.285549,5,0,1.53,5.285549,23.3503,0,0,0,1.234191,0.3005781,0.2855491,0,0,5.146477,5.993444,0.9336133,0,0.9336133,10.00335,71.45238,0.2217569,5.814104,0.9873531,5,7.227636
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.137182,3.33,0,-1,0,3.33,56.22498,0,1.807182,2.3209,1.872292,3.505263,3.33,0,0,4.212864,6.833696,0,1.632971,-1.632971,8.282051,59.15739,0.2217569,5.6509,1.497833,0,8.705988
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.689995,1.689995,0,0,0,1.689995,152.4055,0,0,0,2.575644,1.778942,1.689995,0,0,6.027277,5.200725,0.7967027,0,0.7967027,9.03787,64.55608,0.2217025,1.858994,2.060516,0,7.77637
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1699962,0.1699962,0,0,0,0.1699962,1901.009,0,0,0,3.231644,0.1789434,0.1699962,0,0,5.230574,5.917758,3.052701,0,3.052701,11.93392,85.24209,0.2214945,0.1869958,2.585315,0,9.149402
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.28178,2.28178,0,0,0,2.28178,57.9496,0,0,0,1.322282,2.401874,2.28178,0,0,2.177873,8.665189,0,1.079591,-1.079591,10.79593,77.11361,0.2214945,2.509958,1.057826,0,9.987471
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8068926,0.8068926,0,0,0,0.8068926,231.4529,0,0,0,1.867576,0.8493607,0.8068926,0,0,3.377419,7.585598,1.018216,0,1.018216,11.76189,84.01334,0.2214252,0.8875819,1.494061,0,9.453174
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.523288,1.523288,0,-1,0,1.523288,111.2038,0,0,0,1.693954,1.603461,1.523288,0,0,2.359203,8.501991,0.09049334,0,0.09049334,11.84774,84.62656,0.221419,1.675616,1.355163,0,10.19595
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.6979544,0.6979544,0,0,0,0.6979544,197.7835,0,0,0,1.380439,0.7346889,0.6979544,0,0,2.26871,8.583435,0.6457498,0,0.6457498,12.46035,89.00234,0.2213751,0.7677498,1.104351,0,9.963874
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.173606,1.173606,0,0,0,1.173606,90.4963,0,0,0,1.06207,1.235374,1.173606,0,0,1.62296,9.16461,0,0.1733047,-0.1733047,12.27767,87.69749,0.2213751,1.290966,0.8496558,0,10.22668
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.090961,6.090961,5,0,1.53,6.090961,18.67473,0,8.881784E-16,0,1.137471,1.148381,1.090962,0,0,1.815521,8.991305,0,0.01090971,-0.01090971,12.26617,87.61536,0.2213751,6.700058,0.9099767,5,10.12878
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.984601,2.984601,0,0,0,2.984601,4.692554,0,4.440892E-16,0,0.140054,3.141685,2.984601,0,0,1.827642,8.980396,0,3.001631,-3.001631,9.102178,65.01542,0.2213751,3.283061,0.1120432,0,9.12045
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.433964,3.33,0,-1,0,3.33,0,0,3.103965,3.747361,0,3.505263,3.33,0,0,5.162788,5.978765,0,3.505263,-3.505263,5.407305,38.62354,0.2213751,7.077361,0,0,5.978765
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.356107,2.349827,0,-1,0,2.349827,0,0,0.006279679,0.2418903,0,2.473502,2.349827,0,0,9.057525,2.473502,0,2.473502,-2.473502,2.800006,20,0.2213751,2.591717,0,0,2.473502
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.545907,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.545907,2.800498,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2213751,2.800498,0,0,4.213E-16
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.015973,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.015973,1.11757,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2213751,1.11757,0,0,4.213E-16
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2213751,0,0,0,4.213E-16
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2213751,0,0,0,4.213E-16
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2213751,0,0,0,4.213E-16
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4870019,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4870019,0.535702,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2213751,0.535702,0,0,4.213E-16
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2213751,0,0,0,4.213E-16
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.9810604,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9810604,1.079166,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2213751,1.079166,0,0,4.213E-16
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2826529,0.2826529,3.787916,0,1.199101,0.2826529,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2213851,0.3109182,0,5,4.213E-16
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.221367,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.509492,5.509492,5,0,1.53,5.509492,1.229428,2.220446E-16,0,0,0.06773525,0.5363078,0.5094924,0,0,5.11966,6.01758,0,0.4685725,-0.4685725,8.649174,61.77969,0.221367,6.060441,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.353234,5.353234,5,0,1.53,5.353234,3.24223,0,8.881784E-16,0,0.1735642,0.3718253,0.3532341,0,0,5.640296,5.549008,0,0.1982611,-0.1982611,8.440187,60.28693,0.221367,5.888557,0.1388513,5,5.722572
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.214019,3.214019,0,-1,0,3.214019,7.730878,0,0,0.2054207,0.2484719,3.383178,3.214019,0,0,5.860586,5.350747,0,3.134706,-3.134706,5.135918,36.68505,0.221367,3.535421,0.1987775,0,5.599218
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,9.343593,2.216041,0.5133361,0,0.5133361,5.622911,40.16357,0.2213322,0,0.4106689,0,2.729377
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.40539,1.40539,0,0,0,1.40539,55.03957,0,0,0,0.7735205,1.479358,1.40539,0,0,8.830256,2.678043,0,0.7058373,-0.7058373,4.878893,34.84917,0.2213322,1.545929,0.6188164,0,3.451564
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5642294,0.5642294,0,0,0,0.5642294,133.4431,0,0,0,0.7529253,0.5939257,0.5642294,0,0,9.61452,1.972206,0.1589996,0,0.1589996,5.029733,35.92659,0.2213214,0.6206524,0.6023402,0,2.725131
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.394587,5.394587,5,0,1.53,5.394587,6.259771,0,0,0,0.3376888,0.4153546,0.3945868,0,0,9.455521,2.115305,0,0.07766578,-0.07766578,4.947866,35.34183,0.2213214,5.934045,0.270151,5,2.452994
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.879452,1.879452,0,-1,0,1.879452,9.666763,0,0,0.09711948,0.1816821,1.97837,1.879452,0,0,9.541816,2.03764,0,1.796688,-1.796688,3.053991,21.81418,0.2213214,2.067397,0.1453457,0,2.219322
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.166528,3.166528,5,0,1.53,3.166528,18.01942,0,0,0,0.57059,0,0,1.833472,1.741799,11.53814,0.2409517,2.312389,0,2.312389,5.247715,37.48361,0.2213854,3.483181,0.456472,5,0.8115417
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.655592,1.655592,4.701505,0,1.448511,1.655592,24.20754,0,0,0,0.4007781,0,0,3.045913,2.893618,9.225747,2.322101,3.294396,0,3.294396,8.373054,59.80741,0.2214803,1.821151,0.3206225,5,2.722879
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,5.93622,5.93622,5,0,1.53,5.93622,2.264744,0,0,0,0.1344402,0.985495,0.9362202,0,0,5.931352,5.287058,0,0.8510548,-0.8510548,7.475963,53.39963,0.2214803,6.529842,0.1075521,5,5.421498
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.70203,1.70203,4.987394,0,1.526559,1.70203,7.525387,0,0,0,0.1280844,0,0,3.285364,3.121096,6.876968,4.436003,3.24918,0,3.24918,10.55841,75.41704,0.2215762,1.872233,0.1024675,5,4.564087
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.610793,3.33,0,-1,0,3.33,0,0,2.280793,2.841873,0,3.505263,3.33,0,0,3.627788,7.360265,0,3.505263,-3.505263,6.863534,49.02515,0.2215762,6.171873,0,0,7.360265
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.053548,3.33,0,-1,0,3.33,0,0,1.723548,2.228903,0,3.505263,3.33,0,0,7.522525,3.855002,0,3.505263,-3.505263,3.168663,22.63326,0.2215762,5.558903,0,0,3.855002
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.083752,0.3322517,0,-1,0,0.3322517,0,0,6.7515,7.459875,0,0.3497386,0.3322517,0,0,11.41726,0.3497386,0,0.3497386,-0.3497386,2.800006,20,0.2215762,7.792127,0,0,0.3497386
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.857796,0,0,-1,0,0,0,0,0.857796,0.9435756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0.9435756,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6334665,0,0,-1,0,0,0,0,0.6334665,0.6968131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0.6968131,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1244938,0,0,-1,0,0,0,0,0.1244938,0.1369432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0.1369432,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2571792,0,0,-1,0,0,0,0,0.2571792,0.2828971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0.2828971,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.5779884,0,0,-1,0,0,0,0,0.5779884,0.6357872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215762,0.6357872,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0636339,0.0636339,3.568897,0,1.139309,0.0636339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215657,0.06999729,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7627786,0.7627786,4.268042,0,1.330175,0.7627786,2.534087,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2216186,0.8390564,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4946531,0.4946531,3.999916,0,1.256977,0.4946531,20.31528,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2216411,0.5441184,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.229128,4.229128,5,0,1.53,4.229128,7.237586,1.110223E-16,0,0,0.3060868,0,0,0.770872,0.7323284,1.696041,9.098838,1.038415,0,1.038415,13.37615,95.54374,0.2216691,4.652041,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.967325,3.33,0,-1,0,3.33,16.25897,0,0.6373253,1.034058,0.5414237,3.505263,3.33,0,0,0.6576254,10.03341,0,2.96384,-2.96384,10.25199,73.22835,0.2216691,4.364058,0.4331389,0,10.57483
