Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6513258,0.6513258,0,0,0,0.6513258,22.85919,0,0,0,0.1488878,0.6856061,0.6513258,0,0,3.95078,7.069572,0,0.5367182,-0.5367182,9.686238,69.18728,0.2216691,0.7164584,0.1191103,0,7.21846
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6631144,0.6631144,0,0,0,0.6631144,43.88437,0,1.110223E-16,0,0.2910036,0.6980152,0.6631144,0,0,4.547134,6.532854,0,0.4070116,-0.4070116,9.25721,66.1228,0.2216691,0.7294258,0.2328029,0,6.823857
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.935974,2.935974,0,0,0,2.935974,28.85093,0,0,0,0.8470556,3.090499,2.935974,0,0,4.999369,6.125842,0,2.243443,-2.243443,6.892414,49.23143,0.2216691,3.229571,0.6776445,0,6.972898
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.194325,2.194325,0,0,0,2.194325,44.66105,0,0,0,0.9800084,2.309815,2.194325,0,0,7.492084,3.882399,0,1.329807,-1.329807,5.490674,39.21902,0.2216691,2.413757,0.7840067,0,4.862407
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.257452,3.33,0,-1,0,3.33,31.71675,4.440892E-16,1.927452,3.157563,1.056168,3.505263,3.33,0,0,8.969647,2.552592,0,2.449095,-2.449095,2.9091,20.77925,0.2216691,5.783197,0.8449342,0,3.60876
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.123633,3.123633,5,0,1.53,3.123633,30.08673,0,0,0,0.9397989,0,0,1.876367,1.782549,11.69086,0.1034964,2.722347,0,2.722347,5.491746,39.22668,0.2217411,3.435996,0.7518391,5,1.043295
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.198205,3.198205,5,0,1.53,3.198205,12.01182,0,0,0,0.3841627,0,0,1.801795,1.711705,8.968516,2.553609,2.095868,0,2.095868,7.480061,53.4289,0.2217997,3.518026,0.3073302,5,2.937772
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.045071,3.045071,5,0,1.53,3.045071,16.44086,0,0,0,0.5006357,0,0,1.954929,1.857183,6.872649,4.43989,2.357818,0,2.357818,9.716884,69.40617,0.2218648,3.349578,0.4005086,5,4.940526
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.9565993,0.9565993,4.461863,0,1.383088,0.9565993,11.37599,0,0,0,0.1088226,0,0,3.505263,3.33,4.514831,6.561927,3.438823,0,3.438823,12.97924,92.70865,0.221929,1.052259,0.08705808,5,6.670749
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.076008,9.656867,0,0,0,12.97924,92.70865,0.221929,0,0,0,9.656867
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.087286,3.33,0,-1,0,3.33,0,0,3.757286,4.466015,0,3.505263,3.33,0,0,1.076008,9.656867,0,3.505263,-3.505263,9.284366,66.31676,0.221929,7.796015,0,0,9.656867
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.318834,3.33,0,-1,0,3.33,0,0,0.9888344,1.420718,0,3.505263,3.33,0,0,4.970745,6.151604,0,3.505263,-3.505263,5.589494,39.92487,0.221929,4.750718,0,0,6.151604
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.865481,2.646341,0,0,0,5.589494,39.92487,0.221929,0,0,0,2.646341
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1633798,0.1633798,0,-1,0,0.1633798,0,0,0,0,0,0.1719787,0.1633798,0,0,8.865481,2.646341,0,0.1719787,-0.1719787,5.408212,38.63001,0.221929,0.1797177,0,0,2.646341
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.531157,1.531157,0,-1,0,1.531157,0,0,0,0,0,1.611744,1.531157,0,0,9.056569,2.474362,0,1.611744,-1.611744,3.709285,26.49484,0.221929,1.684273,0,0,2.474362
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.255719,0.8194869,0,-1,0,0.8194869,0,0,0.4362319,0.5618038,0,0.8626177,0.8194869,0,0,10.8474,0.8626177,0,0.8626177,-0.8626177,2.800006,20,0.221929,1.381291,0,0,0.8626177
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.4735976,0,0,-1,0,0,0,0,0.4735976,0.5209574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221929,0.5209574,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.315091,0,0,-1,0,0,0,0,0.315091,0.3466001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221929,0.3466001,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8292208,0,0,-1,0,0,0,0,0.8292208,0.9121429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221929,0.9121429,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.7433061,0.7433061,4.248569,0,1.324859,0.7433061,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219807,0.8176367,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2219604,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.201442,1.201442,4.706706,0,1.449931,1.201442,66.83585,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2220001,1.321587,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.525451,4.525451,3.600441,0,1.14792,4.525451,42.71421,0,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2220193,4.977996,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.215015,1.215015,0,-1,0,1.215015,209.7688,1.26976,0,0,2.548723,1.278963,1.215015,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,1.336517,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3961603,0.3961603,0,0,0,0.3961603,666.7336,2.224323,0,0,2.641334,0.4170108,0.3961603,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,0.4357763,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.092905,3.092905,1.25,0,0.50625,3.092905,85.97137,0.7191128,0,0,2.659012,1.9399,1.842905,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,3.402195,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.123932,1.123932,0,-1,0,1.123932,152.1054,0.5264748,0,0,1.709561,1.183086,1.123932,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,1.236325,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.068374,4.068374,2.263641,0,0.7829741,4.068374,46.69478,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,4.475211,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.485993,3.485993,2.276986,0,0.7866172,3.485993,36.50721,0,4.440892E-16,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2220193,3.834593,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.571233,2.571233,0,0,0,2.571233,17.08722,0,4.440892E-16,0,0.4393523,2.706561,2.571233,0,0,0,10.62527,0,2.267209,-2.267209,11.61018,82.92969,0.2220193,2.828357,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.519121,8.358066,0.08712576,0,0.08712576,11.69283,83.52008,0.2220135,0,0.06970061,0,8.445191
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.81952,3.33,0,-1,0,3.33,0,0,0.4895203,0.8714724,0,3.505263,3.33,0,0,2.431995,8.436479,0,3.505263,-3.505263,7.997963,57.12819,0.2220135,4.201472,0,0,8.436479
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.09811,3.33,0,-1,0,3.33,0,0,7.768109,8.877919,0,3.505263,3.33,0,0,6.326732,4.931215,0,3.505263,-3.505263,4.303091,30.7363,0.2220135,12.20792,0,0,4.931215
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22147,1.425952,0,0,0,4.303091,30.7363,0.2220135,0,0,0,1.425952
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06486619,0.06486619,0,-1,0,0.06486619,0,0,0,0,0,0.06828021,0.06486619,0,0,10.22147,1.425952,0,0.06828021,-0.06828021,4.231117,30.22221,0.2220135,0.07135282,0,0,1.425952
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1201534,0.1201534,0,-1,0,0.1201534,0,0,1.387779E-17,0,0,0.1264772,0.1201534,0,0,10.29734,1.357672,0,0.1264772,-0.1264772,4.097799,29.26993,0.2220135,0.1321687,0,0,1.357672
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.400341,1.169635,0,-1,0,1.169635,0,0,0.230706,0.3707401,0,1.231195,1.169635,0,0,10.43787,1.231195,0,1.231195,-1.231195,2.800006,20,0.2220135,1.540375,0,0,1.231195
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4116267,0,0,-1,0,0,0,0,0.4116267,0.4527894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220135,0.4527894,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8502162,0,0,-1,0,0,0,0,0.8502162,0.9352378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220135,0.9352378,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.322649,0,0,-1,0,0,0,0,0.322649,0.3549139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220135,0.3549139,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9417081,0,0,-1,0,0,0,0,0.9417081,1.035879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220135,1.035879,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.03597,1.03597,4.541234,0,1.404757,1.03597,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220918,1.139567,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.9332991,0.9332991,4.438562,0,1.376727,0.9332991,4.570207,4.440892E-16,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2221577,1.026629,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2221011,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.354436,3.354436,2.803897,0,0.9304639,3.354436,52.44687,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2221246,3.689879,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.12182,3.12182,0,-1,0,3.12182,47.41431,0,0,0.1040022,1.48019,3.286127,3.12182,0,0,0,10.62527,0,1.805937,-1.805937,12.0964,86.40271,0.2221246,3.434002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.223225,8.223225,5,0,1.53,8.223225,29.18019,0,0,0.715547,2.399552,3.392868,3.223225,0,0,2.006597,8.819337,0,0.9933158,-0.9933158,11.04936,78.92382,0.2221246,9.045547,1.919642,5,11.21889
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.868112,0,0,3.728393,0,0,0,0,3.110281,7.826021,3.110281,0,3.110281,14.00003,100,0.2219165,0,2.982715,5,11.55441
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.496753,2.496753,0,0,0,2.496753,171.935,1.664631,0,0,4.292793,2.628161,2.496753,0,0,0,10.62527,0,0,0,14.00003,100,0.2219165,2.746428,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219165,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.011896,3.33,0,-1,0,3.33,101.6815,0,0.681896,1.083086,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2219165,4.413085,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.136981,1.136981,0,0,0,1.136981,227.6712,1.259234,0,0,2.588577,1.196822,1.136981,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2219076,1.250679,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.316745,4.316745,2.811224,0,0.9324641,4.316745,36.7119,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2219076,4.74842,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.112772,4.112772,3.661015,0,1.164457,4.112772,11.56236,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2219076,4.524049,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.7838,4.7838,4.719627,0,1.453458,4.7838,1.412064,0,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2219076,5.26218,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.8646617,0.8646617,0,-1,0,0.8646617,0,0,1.110223E-16,0,0,0.9101703,0.8646617,0,0,0,10.62527,0,0.9101703,-0.9101703,13.04062,93.14713,0.2219076,0.9511279,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.713497,1.713497,0,-1,0,1.713497,0,0,2.220446E-16,0,0,1.803681,1.713497,0,0,1.0113,9.715104,0,1.803681,-1.803681,11.13938,79.56683,0.2219076,1.884846,0,0,9.715104
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.541547,2.541547,0,-1,0,2.541547,0,0,4.440892E-16,0,0,2.675313,2.541547,0,0,3.01539,7.911423,0,2.675313,-2.675313,8.31935,59.42381,0.2219076,2.795702,0,0,7.911423
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.027804,1.027804,0,-1,0,1.027804,0,0,2.220446E-16,0,0,1.081899,1.027804,0,0,5.98796,5.23611,0,1.081899,-1.081899,7.178929,51.27796,0.2219076,1.130584,0,0,5.23611
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6254733,0.6254733,0,-1,0,0.6254733,0,0,1.110223E-16,0,0,0.658393,0.6254733,0,0,7.19007,4.154211,0,0.658393,-0.658393,6.484921,46.32078,0.2219076,0.6880206,0,0,4.154211
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.353659,1.353659,0,-1,0,1.353659,0,0,0,0,0,1.424905,1.353659,0,0,7.921618,3.495818,0,1.424905,-1.424905,4.98294,35.59236,0.2219076,1.489025,0,0,3.495818
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1680056,0.1680056,0,-1,0,0.1680056,0,0,2.775558E-17,0,0,0.176848,0.1680056,0,0,9.504845,2.070914,0,0.176848,-0.176848,4.796526,34.26083,0.2219076,0.1848062,0,0,2.070914
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9005349,0.9005349,0,-1,0,0.9005349,0,0,1.110223E-16,0,0,0.9479315,0.9005349,0,0,9.701343,1.894066,0,0.9479315,-0.9479315,3.797318,27.12365,0.2219076,0.9905884,0,0,1.894066
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3594412,0.3594412,0,-1,0,0.3594412,0,0,5.551115E-17,0,0,0.3783591,0.3594412,0,0,10.7546,0.9461342,0,0.3783591,-0.3783591,3.398493,24.2749,0.2219076,0.3953853,0,0,0.9461342
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3147746,0.3147746,0,-1,0,0.3147746,0,0,0,0,0,0.3313417,0.3147746,0,0,11.175,0.567775,0,0.3313417,-0.3313417,3.049228,21.78016,0.2219076,0.3462521,0,0,0.567775
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54316,0.2364333,0,0,0,3.049228,21.78016,0.2219076,0,0,0,0.2364333
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3501478,0.3501478,3.855411,0,1.217527,0.3501478,16.52016,4.440892E-16,0,0,0.05784497,0,0,3.505263,3.33,11.54316,0.2364333,3.387845,0,3.387845,6.26322,44.7372,0.2219192,0.3851625,0.04627597,5,0.2942783
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8010162,0.8010162,4.306279,0,1.340614,0.8010162,72.64906,0,0,0,0.5819308,0,0,3.505263,3.33,8.155312,3.285494,3.911931,0,3.911931,9.974403,71.2456,0.2219369,0.8811178,0.4655446,5,3.867424
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.021056,4.021056,5,0,1.53,4.021056,19.88491,0,0,0,0.7995833,0,0,0.9789442,0.929997,4.243381,6.806231,1.72958,0,1.72958,11.61523,82.96574,0.2219801,4.423162,0.6396666,5,7.605814
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.340048,3.33,0,-1,0,3.33,52.31144,0,2.010048,2.544053,1.741971,3.505263,3.33,0,0,2.513801,8.362854,0,1.763292,-1.763292,9.756554,69.68953,0.2219801,5.874053,1.393577,0,10.10482
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.02069,4.02069,5,0,1.53,4.02069,30.37469,0,0,0,1.221272,0,0,0.9793096,0.930344,4.473014,6.599561,2.151616,0,2.151616,11.79776,84.26952,0.2220315,4.42276,0.9770178,5,7.820834
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.520545,4.520545,5,0,1.53,4.520545,18.6017,0,0,0,0.8408983,0,0,0.479455,0.4554822,2.321398,8.536016,1.296381,0,1.296381,13.02761,93.05418,0.2220615,4.9726,0.6727186,5,9.376914
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,1.025017,9.702759,0.9184532,0,0.9184532,13.89893,99.27789,0.2220003,0,0.7347625,0,10.62121
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.854658,0,0,1.961222,0,0,0,0,0.1065643,10.52937,0.1065643,0,0.1065643,14.00003,100,0.2219932,0,1.568978,0,12.49059
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.180629,1.180629,0,-1,0,1.180629,151.3988,0.5446914,0,0,1.787459,1.242768,1.180629,0,0,0,10.62527,0,0,0,14.00003,100,0.2219932,1.298692,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.8870302,0.8870302,0,0,0,0.8870302,141.0883,0.3177794,0,0,1.251495,0.933716,0.8870302,0,0,0,10.62527,0,0,0,14.00003,100,0.2219932,0.9757332,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3471225,0.3471225,0,0,0,0.3471225,268.7981,0.5676664,0,0,0.9330584,0.3653921,0.3471225,0,0,0,10.62527,0,0,0,14.00003,100,0.2219932,0.3818347,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.374859,5.374859,4.966425,0,1.520834,5.374859,7.998908,5.551115E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2219932,5.912345,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.905163,1.905163,0,0,0,1.905163,5.907858,0,4.440892E-16,0,0.1125544,2.005435,1.905163,0,0,0,10.62527,0,1.892881,-1.892881,12.00476,85.74809,0.2219932,2.09568,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.889491,3.33,0,-1,0,3.33,0,0,1.559491,2.04844,0,3.505263,3.33,0,0,2.103201,8.732393,0,3.505263,-3.505263,8.309885,59.3562,0.2219932,5.37844,0,0,8.732393
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.903915,3.33,0,-1,0,3.33,0,0,0.5739154,0.9643069,0,3.505263,3.33,0,0,5.997938,5.22713,0,3.505263,-3.505263,4.615013,32.96431,0.2219932,4.294307,0,0,5.22713
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.58116,1.635774,0,-1,0,1.635774,0,0,0.9453861,1.203502,0,1.721867,1.635774,0,0,9.892674,1.721867,0,1.721867,-1.721867,2.800006,20,0.2219932,2.839276,0,0,1.721867
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1426699,0,0,-1,0,0,0,0,0.1426699,0.1569369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0.1569369,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9121941,0,0,-1,0,0,0,0,0.9121941,1.003414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,1.003414,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.8494473,0,0,-1,0,0,0,0,0.8494473,0.934392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0.934392,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2163491,0,0,-1,0,0,0,0,0.2163491,0.237984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0.237984,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219932,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4033802,0.4033802,3.908643,0,1.23206,0.4033802,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220133,0.4437182,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3541526,0.3541526,3.859416,0,1.218621,0.3541526,18.06068,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2220247,0.3895678,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.572143,1.572143,4.793575,0,1.473646,1.572143,21.93501,0,0,0,0.3448497,0,0,3.221432,3.06036,5.081898,6.051566,3.40521,0,3.40521,12.40938,88.63827,0.2221201,1.729357,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.8355209,0.8355209,0,0,0,0.8355209,110.3452,0,0,0,0.9219569,0.8794957,0.8355209,0,0,1.676688,9.116255,0.04246123,0,0.04246123,12.44966,88.92599,0.2221173,0.919073,0.7375655,0,10.03821
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.590338,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.2603382,0.6193721,1.458466,3.505263,3.33,0,0,1.634227,9.15447,0,2.046797,-2.046797,10.29215,73.51521,0.2221173,3.949372,1.166773,0,10.61294
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.043448,2.043448,0,0,0,2.043448,96.37182,0,0,0,1.969308,2.150998,2.043448,0,0,3.908446,7.107673,0,0.1816898,-0.1816898,10.10063,72.14723,0.2221173,2.247793,1.575447,0,9.076982
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6528581,0.6528581,0,0,0,0.6528581,144.6911,0,0,0,0.9446273,0.687219,0.6528581,0,0,4.110323,6.925983,0.2574083,0,0.2574083,10.34483,73.89151,0.2221002,0.7181439,0.7557019,0,7.870611
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,3.852915,7.15765,0.589658,0,0.589658,10.90423,77.88721,0.222061,0,0.4717264,0,7.747309
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.396467,3.396467,5,0,1.53,3.396467,37.59387,0,0,0,1.276864,0,0,1.603533,1.523356,3.263257,7.688343,2.80022,0,2.80022,13.56075,96.86232,0.2221305,3.736114,1.021491,5,8.965206
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3524657,0.3524657,0,-1,0,0.3524657,175.2492,0,0,0,0.6176932,0.3710165,0.3524657,0,0,0.4630374,10.20854,0.2466767,0,0.2466767,13.79477,98.53387,0.2221141,0.3877123,0.4941546,0,10.82623
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.5950332,0,0,0.8113939,0,0,0,0,0.2163606,10.43055,0.2163606,0,0.2163606,14.00003,100,0.2220998,0,0.6491151,0,11.24194
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01241904,0.01241904,0,0,0,0.01241904,6348.128,0.7753041,0,0,0.7883767,0.01307268,0.01241904,0,0,0,10.62527,0,0,0,14.00003,100,0.2220998,0.01366095,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.88857,3.88857,3.686331,0,1.171368,3.88857,5.474584,1.94289E-16,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2220998,4.277427,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,8.866143,8.33,5,0,1.53,8.33,1.292197,0,0.5361433,1.422758,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2220998,9.752758,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.117205,3.117205,0,-1,0,3.117205,0,0,0,0.09892517,0,3.281268,3.117205,0,0,3.775137,7.227651,0,3.281268,-3.281268,6.959858,49.71318,0.2220998,3.428925,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.328282,3.33,0,-1,0,3.33,0,0,2.998282,3.63111,0,3.505263,3.33,0,0,7.42099,3.946383,0,3.505263,-3.505263,3.264987,23.32129,0.2220998,6.96111,0,0,3.946383
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,9.938575,0.4190638,0,-1,0,0.4190638,0,0,9.519511,10.51337,0,0.4411198,0.4190638,0,0,11.31573,0.4411198,0,0.4411198,-0.4411198,2.800006,20,0.2220998,10.93243,0,0,0.4411198
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.9738874,0,0,-1,0,0,0,0,0.9738874,1.071276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,1.071276,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2785378,0,0,-1,0,0,0,0,0.2785378,0.3063916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,0.3063916,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.306655,0,0,-1,0,0,0,0,1.306655,1.43732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,1.43732,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1709624,0,0,-1,0,0,0,0,0.1709624,0.1880586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,0.1880586,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.561411,0,0,-1,0,0,0,0,0.561411,0.6175521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,0.6175521,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1331333,0,0,-1,0,0,0,0,0.1331333,0.1464466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,0.1464466,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2401541,0,0,-1,0,0,0,0,0.2401541,0.2641695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220998,0.2641695,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.299633,1.299633,4.804896,0,1.476737,1.299633,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221964,1.429596,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4962343,0.4962343,4.001497,0,1.257409,0.4962343,12.99392,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2222203,0.5458577,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.824286,4.824286,5,0,1.53,4.824286,16.4866,-2.775558E-17,0,0,0.7953604,0,0,0.1757143,0.1669286,5.08138,6.052032,0.962289,0,0.962289,10.09232,72.08782,0.2222408,5.306714,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.445451,3.445451,5,0,1.53,3.445451,52.14106,0,0,0,1.796495,0,0,1.554549,1.476822,4.119091,6.918092,3.273316,0,3.273316,13.19766,94.26878,0.2223187,3.789996,1.437196,5,8.714587
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.938544,0,0,2.784318,0,0,0,0,0.8457744,9.864078,0.8457744,0,0.8457744,14.00003,100,0.2222628,0,2.227455,0,12.6484
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.765868,5.765868,2.606217,0,0.8764974,5.765868,57.68339,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,6.342455,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.055722,2.055722,0,0,0,2.055722,181.173,1.560496,0,0,3.724415,2.163918,2.055722,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,2.261295,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.636644,6.636644,3.306644,0,1.067714,6.636644,73.36047,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,7.300309,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.570548,1.570548,0,0,0,1.570548,320.978,3.387905,0,0,5.041113,1.653208,1.570548,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,1.727602,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.498927,1.498927,0,-1,0,1.498927,303.5923,2.972809,0,0,4.550627,1.577818,1.498927,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,1.648819,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.9812862,0.9812862,0,0,0,0.9812862,361.7669,2.517036,0,0,3.549969,1.032933,0.9812862,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,1.079415,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6161137,0.6161137,0,0,0,0.6161137,312.4739,1.276654,0,0,1.925195,0.6485407,0.6161137,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,0.6777251,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.795435,3.795435,3.702081,0,1.175668,3.795435,2.589104,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,4.174979,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222628,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.100798,3.33,0,-1,0,3.33,0,0,3.770797,4.480877,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222628,7.810877,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.063978,1.063978,0,-1,0,1.063978,0,0,2.220446E-16,0,0,1.119977,1.063978,0,0,3.894737,7.120011,0,1.119977,-1.119977,9.124598,65.17557,0.2222628,1.170375,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2308531,0.2308531,0,-1,0,0.2308531,0,0,2.775558E-17,0,0,0.2430032,0.2308531,0,0,5.139155,6.000034,0,0.2430032,-0.2430032,8.868449,63.34594,0.2222628,0.2539384,0,0,6.000034
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3651795,0.3651795,0,-1,0,0.3651795,0,0,0,0,0,0.3843995,0.3651795,0,0,5.409159,5.757031,0,0.3843995,-0.3843995,8.463257,60.45171,0.2222628,0.4016974,0,0,5.757031
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.8043214,0.8043214,0,-1,0,0.8043214,0,0,0,0,0,0.8466541,0.8043214,0,0,5.836269,5.372632,0,0.8466541,-0.8466541,7.570805,54.07707,0.2222628,0.8847536,0,0,5.372632
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.776996,4.525978,0,0,0,7.570805,54.07707,0.2222628,0,0,0,4.525978
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.776996,4.525978,0,0,0,7.570805,54.07707,0.2222628,0,0,0,4.525978
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.560948,1.560948,0,-1,0,1.560948,0,0,2.220446E-16,0,0,1.643103,1.560948,0,0,6.776996,4.525978,0,1.643103,-1.643103,5.838822,41.70579,0.2222628,1.717042,0,0,4.525978
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7559894,0.7559894,0,0,0,0.7559894,0,0,0,0,0,0.7957783,0.7559894,0,0,8.602666,2.882875,0,0.7957783,-0.7957783,4.999999,35.7142,0.2222628,0.8315884,0,0,2.882875
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4242333,0.4242333,0,0,0,0.4242333,11.09599,0,0,0,0.04707287,0.4465614,0.4242333,0,0,9.486864,2.087096,0,0.3994885,-0.3994885,4.578901,32.70637,0.2222628,0.4666567,0.0376583,0,2.134169
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.93074,1.687608,0.752874,0,0.752874,5.293139,37.80806,0.222213,0,0.6022992,0,2.440482
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.76529,3.76529,5,0,1.53,3.76529,47.27941,0,0,0,1.780207,0,0,1.23471,1.172975,9.177866,2.365195,2.953182,0,2.953182,8.094773,57.81969,0.2222817,4.141819,1.424165,5,4.145401
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.728374,1.728374,0,-1,0,1.728374,169.7823,0,0,0,2.934474,1.819342,1.728374,0,0,6.224685,5.023058,1.115132,0,1.115132,9.152681,65.37616,0.2222081,1.901212,2.347579,0,7.957532
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.44041,3.44041,5,0,1.53,3.44041,94.78629,0,0,0,3.261037,0,0,1.55959,1.481611,5.109552,6.026677,4.742648,0,4.742648,13.65195,97.51374,0.2222329,3.784451,2.608829,5,9.287714
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.581562,1.581562,0,0,0,1.581562,201.4147,1.153792,0,0,3.185499,1.664802,1.581562,0,0,0.3669049,10.29506,0.3669049,0,0.3669049,14.00003,100,0.2222087,1.739718,2.548399,0,13.48056
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.021709,4.021709,1.25,0,0.50625,4.021709,86.4853,0.5605987,0,0,3.478187,2.917588,2.771709,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,4.42388,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.312068,2.312068,0,-1,0,2.312068,152.4624,1.091279,0,0,3.525035,2.433756,2.312068,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,2.543275,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.045981,1.045981,0,0,0,1.045981,324.0822,2.288806,0,0,3.389839,1.101033,1.045981,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,1.150579,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.234605,3.234605,1.25,0,0.50625,3.234605,72.8168,0.266278,0,0,2.355336,2.089058,1.984605,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,3.558066,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.25114,3.25114,2.343321,0,0.8047267,3.25114,29.39273,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2222087,3.576254,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.166304,1.166304,0,0,0,1.166304,8.513,0,2.220446E-16,0,0.09928744,1.227688,1.166304,0,0,0,10.62527,0,1.128401,-1.128401,12.81059,91.50403,0.2222087,1.282934,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.007236,3.33,0,-1,0,3.33,0,0,1.677236,2.17796,0,3.505263,3.33,0,0,1.253778,9.496874,0,3.505263,-3.505263,9.115718,65.11214,0.2222087,5.50796,0,0,9.496874
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.335959,1.335959,0,-1,0,1.335959,0,0,2.220446E-16,0,0,1.406273,1.335959,0,0,5.148515,5.991611,0,1.406273,-1.406273,7.633376,54.52401,0.2222087,1.469555,0,0,5.991611
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.71104,4.585338,0,0,0,7.633376,54.52401,0.2222087,0,0,0,4.585338
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08414162,0.08414162,0,-1,0,0.08414162,0,0,1.387779E-17,0,0,0.08857013,0.08414162,0,0,6.71104,4.585338,0,0.08857013,-0.08857013,7.540015,53.85714,0.2222087,0.09255578,0,0,4.585338
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01553584,0.01553584,0,-1,0,0.01553584,0,0,1.734723E-18,0,0,0.01635352,0.01553584,0,0,6.809452,4.496768,0,0.01635352,-0.01635352,7.522777,53.73401,0.2222087,0.01708943,0,0,4.496768
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.142283,1.142283,0,-1,0,1.142283,0,0,2.220446E-16,0,0,1.202403,1.142283,0,0,6.827622,4.480414,0,1.202403,-1.202403,6.255332,44.68085,0.2222087,1.256512,0,0,4.480414
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5253741,0.5253741,0,-1,0,0.5253741,0,0,0,0,0,0.5530253,0.5253741,0,0,8.163626,3.278011,0,0.5530253,-0.5530253,5.672392,40.51701,0.2222087,0.5779114,0,0,3.278011
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2442527,0.2442527,0,-1,0,0.2442527,0,0,2.775558E-17,0,0,0.2571082,0.2442527,0,0,8.778099,2.724985,0,0.2571082,-0.2571082,5.401377,38.58118,0.2222087,0.268678,0,0,2.724985
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5372583,0.5372583,0,-1,0,0.5372583,0,0,0,0,0,0.5655351,0.5372583,0,0,9.063774,2.467877,0,0.5655351,-0.5655351,4.80525,34.32315,0.2222087,0.5909842,0,0,2.467877
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.503722,0.503722,0,-1,0,0.503722,0,0,0,0,0,0.5302336,0.503722,0,0,9.692146,1.902342,0,0.5302336,-0.5302336,4.246335,30.3309,0.2222087,0.5540941,0,0,1.902342
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.033769,1.033769,0,0,0,1.033769,0,0,2.220446E-16,0,0,1.088177,1.033769,0,0,10.28129,1.372109,0,1.088177,-1.088177,3.099295,22.13778,0.2222087,1.137145,0,0,1.372109
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.211853,1.211853,4.717116,0,1.452773,1.211853,5.161266,0,0,0,0.06254698,0,0,3.505263,3.33,11.49038,0.2839311,3.392547,0,3.392547,6.317748,45.12668,0.222297,1.333039,0.05003758,5,0.3464781
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,8.097835,3.337224,4.099716,0,4.099716,10.20708,72.90757,0.2222297,0,0.6157729,5,4.106939
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.467762,1.467762,3.332458,0,1.074761,1.467762,138.6655,0,0,0,2.03528,0,0,1.864696,1.771461,3.998118,7.026968,3.806741,0,3.806741,13.81847,98.70318,0.2221663,1.614539,1.628224,5,9.062248
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,6.993297,3.33,0,-1,0,3.33,103.3094,0,3.663297,4.362627,3.440202,3.505263,3.33,0,0,0.1913767,10.45304,0,0.06506167,-0.06506167,13.74989,98.21331,0.2221663,7.692627,2.752161,0,13.89324
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.691611,3.691611,1.25,0,0.50625,3.691611,109.4603,1.207066,0,0,4.04085,2.570117,2.441611,0,0,0.2636674,10.38797,0.2636674,0,0.2636674,14.00003,100,0.222149,4.060772,3.23268,5,14.42882
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.747055,4.747055,1.417055,0,0.5518559,4.747055,100.3698,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222149,5.22176,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222149,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.202114,2.202114,0,0,0,2.202114,149.0061,0.9632705,0,0,3.281285,2.318014,2.202114,0,0,0,10.62527,0,0,0,14.00003,100,0.222149,2.422325,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.276433,2.276433,0,-1,0,2.276433,144.3844,0.8905683,0,0,3.286813,2.396245,2.276433,0,0,0,10.62527,0,0,0,14.00003,100,0.222149,2.504076,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.7977003,0.7977003,0,0,0,0.7977003,240.3123,1.077287,0,0,1.916972,0.8396845,0.7977003,0,0,0,10.62527,0,0,0,14.00003,100,0.222149,0.8774703,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.593974,1.593974,0,0,0,1.593974,105.14,0,0,0,1.675904,1.677867,1.593974,0,0,0,10.62527,0,0.001963078,-0.001963078,13.99796,99.98522,0.222149,1.753371,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006283475,0.0006283475,0,0,0,0.0006283475,107685,0.6737934,0,0,0.676636,0.0006614184,0.0006283475,0,0,0.002181197,10.62331,0.002181197,0,0.002181197,14.00003,100,0.2221488,0.0006911823,0.5413088,0,11.29995
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.000157,3.000157,0,0,0,3.000157,3.087865,0,0,0,0.09264079,3.15806,3.000157,0,0,0,10.62527,0,3.065419,-3.065419,10.76879,76.91979,0.2221488,3.300173,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.604856,3.33,0,-1,0,3.33,0,0,0.2748564,0.6353421,0,3.505263,3.33,0,0,3.406021,7.559855,0,3.505263,-3.505263,7.073921,50.5279,0.2221488,3.965342,0,0,7.559855
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.908417,2.908417,0,-1,0,2.908417,0,0,0,0,0,3.061491,2.908417,0,0,7.300758,4.054592,0,3.061491,-3.061491,3.846826,27.47727,0.2221488,3.199258,0,0,4.054592
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8511982,0.8511982,0,-1,0,0.8511982,0,0,1.110223E-16,0,0,0.8959981,0.8511982,0,0,10.70241,0.9931007,0,0.8959981,-0.8959981,2.902361,20.73111,0.2221488,0.936318,0,0,0.9931007
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69797,0.09710263,0,0,0,2.902361,20.73111,0.2221488,0,0,0,0.09710263
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4515108,0.09224749,0,-1,0,0.09224749,0,0,0.3592633,0.4044144,0,0.09710263,0.09224749,0,0,11.69797,0.09710263,0,0.09710263,-0.09710263,2.800006,20,0.2221488,0.4966619,0,0,0.09710263
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04113069,0,0,-1,0,0,0,0,0.04113069,0.04524376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221488,0.04524376,0,0,0
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.50509,0,0,-1,0,0,0,0,1.50509,1.655599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221488,1.655599,0,0,0
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8590414,0,0,-1,0,0,0,0,0.8590414,0.9449455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221488,0.9449455,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.6871067,0,0,-1,0,0,0,0,0.6871067,0.7558173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221488,0.7558173,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3818009,0,0,-1,0,0,0,0,0.3818009,0.419981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221488,0.419981,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1068686,0.1068686,3.612132,0,1.151112,0.1068686,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222142,0.1175555,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2485522,0.2485522,3.753815,0,1.189792,0.2485522,23.56948,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2221439,0.2734075,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.215412,5.215412,5,0,1.53,5.215412,17.37966,0,0,0,0.9064208,0.2267494,0.2154119,0,0,5.087278,6.046724,0.6796714,0,0.6796714,9.818605,70.13276,0.2221572,5.736953,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.670003,3.670003,5,0,1.53,3.670003,48.62033,0,0,0,1.784367,0,0,1.329997,1.263497,4.407606,6.658429,3.047865,0,3.047865,12.71006,90.78599,0.2222281,4.037003,1.427494,5,8.442796
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.850729,0,0,3.210471,0,0,0,0,1.359742,9.401506,1.359742,0,1.359742,14.00003,100,0.222139,0,2.568377,0,12.61198
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.067102,2.067102,0,0,0,2.067102,170.7339,1.353346,0,0,3.529243,2.175897,2.067102,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,2.273812,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.913208,4.913208,1.583207,0,0.5972156,4.913208,95.3964,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,5.404528,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4850898,0.4850898,0,0,0,0.4850898,1060.022,4.631436,0,0,5.142057,0.5106208,0.4850898,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,0.5335987,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.096965,1.096965,0,0,0,1.096965,420.0074,3.452634,0,0,4.607334,1.1547,1.096965,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,1.206661,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.393443,3.33,0,-1,0,3.33,125.0485,0.6588521,1.063443,1.502787,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,4.832787,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.818853,3.818853,1.699458,0,0.6289521,3.818853,58.41916,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.222139,4.200738,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.425983,2.425983,0,0,0,2.425983,77.20152,0,0,0,1.872896,2.553666,2.425983,0,0,0,10.62527,0,0.6807705,-0.6807705,13.28243,94.87433,0.222139,2.668581,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.846911,3.846911,3.711778,0,1.178315,3.846911,23.36047,0,0,0,0.8986565,0.1422449,0.1351326,0,0,0.7564116,9.944504,0.7564116,0,0.7564116,14.00003,100,0.2221538,4.231602,0.7189252,5,10.84316
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6595982,0.6595982,0,0,0,0.6595982,12.87147,0,0,0,0.0849,0.6943139,0.6595982,0,0,0,10.62527,0,0.609414,-0.609414,13.35765,95.41159,0.2221538,0.7255581,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.009926966,0.009926966,0,-1,0,0.009926966,0,0,1.734723E-18,0,0,0.01044944,0.009926966,0,0,0.6771266,10.01586,0,0.01044944,-0.01044944,13.34663,95.33292,0.2221538,0.01091966,0,0,10.01586
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.015166,3.33,0,-1,0,3.33,0,0,1.685166,2.186682,0,3.505263,3.33,0,0,0.6887371,10.00541,0,3.505263,-3.505263,9.651763,68.94102,0.2221538,5.516682,0,0,10.00541
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.592952,2.592952,0,-1,0,2.592952,0,0,4.440892E-16,0,0,2.729423,2.592952,0,0,4.583474,6.500148,0,2.729423,-2.729423,6.774698,48.39061,0.2221538,2.852247,0,0,6.500148
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.550383,0.550383,0,-1,0,0.550383,0,0,0,0,0,0.5793506,0.550383,0,0,7.616166,3.770725,0,0.5793506,-0.5793506,6.164009,44.02855,0.2221538,0.6054214,0,0,3.770725
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.071131,1.071131,0,-1,0,1.071131,0,0,2.220446E-16,0,0,1.127507,1.071131,0,0,8.259889,3.191374,0,1.127507,-1.127507,4.975513,35.53931,0.2221538,1.178245,0,0,3.191374
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6297389,0.6297389,0,-1,0,0.6297389,0,0,0,0,0,0.662883,0.6297389,0,0,9.512674,2.063867,0,0.662883,-0.662883,4.276772,30.54832,0.2221538,0.6927128,0,0,2.063867
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.037142,1.037142,0,-1,0,1.037142,0,0,2.220446E-16,0,0,1.091728,1.037142,0,0,10.24921,1.400984,0,1.091728,-1.091728,3.12599,22.32846,0.2221538,1.140856,0,0,1.400984
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.082507,0.2937933,0,-1,0,0.2937933,0,0,0.7887135,0.8969641,0,0.3092561,0.2937933,0,0,11.46224,0.3092561,0,0.3092561,-0.3092561,2.800006,20,0.2221538,1.190757,0,0,0.3092561
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.07272,0,0,-1,0,0,0,0,1.07272,1.179992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221538,1.179992,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6414545,0,0,-1,0,0,0,0,0.6414545,0.7055999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221538,0.7055999,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4089988,0.4089988,3.914262,0,1.233593,0.4089988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221739,0.4498987,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.031668,1.031668,4.536932,0,1.403582,1.031668,5.558836,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2222458,1.134835,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5141473,0.5141473,4.019411,0,1.262299,0.5141473,175.7518,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2222162,0.565562,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.828012,3.828012,3.139957,0,1.022208,3.828012,41.25267,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2222327,4.210814,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.605515,3.33,0,-1,0,3.33,77.18645,0,1.275516,1.736067,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2222327,5.066067,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.282228,4.282228,2.112883,0,0.7418169,4.282228,77.58485,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2222418,4.710452,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.546136,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.2161359,1.070749,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,9.400749,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.462966,4.462966,1.25,0,0.50625,4.462966,94.34597,0.828559,0,0,4.210629,3.38207,3.212966,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,4.909263,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.236582,2.236582,0,0,0,2.236582,138.3984,0.7410979,0,0,3.095395,2.354297,2.236582,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,2.46024,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.458671,2.458671,0,-1,0,2.458671,143.1485,0.9314768,0,0,3.519552,2.588075,2.458671,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,2.704538,2.815641,0,14.14483
