Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7169615,0.7169615,0,0,0,0.7169615,487.0426,2.737212,0,0,3.491908,0.7546964,0.7169615,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,0.7886577,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5095987,0.5095987,0,0,0,0.5095987,446.5098,1.738988,0,0,2.275408,0.5364197,0.5095987,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,0.5605586,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.297605,4.297605,3.447742,0,1.106233,4.297605,20.81609,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,4.727365,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.471421,5.471421,5,0,1.53,5.471421,1.552485,0,8.881784E-16,0,0.08494299,0.4962328,0.4714212,0,0,0,10.62527,0,0.4112898,-0.4112898,13.56649,96.90331,0.2222418,6.018563,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.593262,3.33,0,-1,0,3.33,0,0,4.263262,5.022588,0,3.505263,3.33,0,0,0.4569887,10.21398,0,3.505263,-3.505263,9.871618,70.51142,0.2222418,8.352589,0,0,10.21398
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.934733,3.33,0,-1,0,3.33,0,0,2.604733,3.198207,0,3.505263,3.33,0,0,4.351726,6.708721,0,3.505263,-3.505263,6.176747,44.11953,0.2222418,6.528207,0,0,6.708721
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.209254,3.043285,0,-1,0,3.043285,0,0,6.165969,7.086895,0,3.203458,3.043285,0,0,8.246463,3.203458,0,3.203458,-3.203458,2.800006,20,0.2222418,10.13018,0,0,3.203458
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.050232,0,0,-1,0,0,0,0,1.050232,1.155256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,1.155256,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.581162,0,0,-1,0,0,0,0,1.581162,1.739278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,1.739278,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9265775,0,0,-1,0,0,0,0,0.9265775,1.019235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,1.019235,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8342963,0,0,-1,0,0,0,0,0.8342963,0.917726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,0.917726,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.285171,0,0,-1,0,0,0,0,0.285171,0.3136881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,0.3136881,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.732612,0,0,-1,0,0,0,0,1.732612,1.905873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222418,1.905873,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8624099,0.8624099,4.367673,0,1.357375,0.8624099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223021,0.9486509,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2222833,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.363745,6.363745,5,0,1.53,6.363745,16.10818,0,0,0,1.025084,1.435521,1.363745,0,0,5.110548,6.02578,0,0.4104372,-0.4104372,8.719097,62.27914,0.2222833,7.000119,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.165298,0.165298,3.670561,0,1.167063,0.165298,1292.475,0,0,0,2.136436,0,0,3.505263,3.33,5.56659,5.615343,5.466436,0,5.466436,13.90501,99.32133,0.2221427,0.1818279,1.709149,5,7.75178
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.786379,3.33,0,-1,0,3.33,97.75489,0,2.456379,3.035017,3.255238,3.505263,3.33,0,0,0.1001535,10.53514,0,0.2500253,-0.2500253,13.64146,97.43884,0.2221427,6.365017,2.60419,0,13.79037
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.642218,0,0,4.020177,0,0,0,0,0.3779594,10.28511,0.3779594,0,0.3779594,14.00003,100,0.2221181,0,3.216142,0,14.30529
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.688404,1.688404,0,0,0,1.688404,288.7465,3.097939,0,0,4.875206,1.777267,1.688404,0,0,0,10.62527,0,0,0,14.00003,100,0.2221181,1.857244,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221181,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.901619,4.901619,1.571619,0,0.594052,4.901619,83.47301,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221181,5.391781,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.9816525,0.9816525,0,-1,0,0.9816525,290.6677,1.820028,0,0,2.853347,1.033318,0.9816525,0,0,0,10.62527,0,0,0,14.00003,100,0.2221181,1.079818,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.12978,2.12978,0,0,0,2.12978,108.3931,0.06666107,0,0,2.308535,2.241874,2.12978,0,0,0,10.62527,0,0,0,14.00003,100,0.2221181,2.342758,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.994101,1.994101,0,0,0,1.994101,83.37942,0,2.220446E-16,0,1.66267,2.099054,1.994101,0,0,0,10.62527,0,0.4363839,-0.4363839,13.54004,96.71437,0.2221181,2.193511,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.3733917,0,0,0.8582627,0,0,0,0,0.484871,10.18889,0.484871,0,0.484871,14.00003,100,0.2220866,0,0.6866102,0,11.04715
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220866,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.942039,3.33,0,-1,0,3.33,0,0,1.612039,2.106243,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2220866,5.436243,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.064695,3.33,0,-1,0,3.33,0,0,3.734695,4.441165,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2220866,7.771165,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.0023,3.33,0,-1,0,3.33,0,0,5.6723,6.57253,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2220866,9.902531,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.08382,0.1040105,0,-1,0,0.1040105,0,0,0.9798096,1.088192,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2220866,1.192202,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5367988,0,0,-1,0,0,0,0,0.5367988,0.5904787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,0.5904787,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08210958,0,0,-1,0,0,0,0,0.08210958,0.09032054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,0.09032054,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8337054,0,0,-1,0,0,0,0,0.8337054,0.917076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,0.917076,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.210358,0,0,-1,0,0,0,0,1.210358,1.331394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,1.331394,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3559932,0,0,-1,0,0,0,0,0.3559932,0.3915925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,0.3915925,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.479151,0,0,-1,0,0,0,0,1.479151,1.627066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220866,1.627066,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.9592292,0.9592292,4.464492,0,1.383806,0.9592292,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221554,1.055152,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.943825,1.943825,5,0,1.53,1.943825,2.818033,0,0,0,0.05477764,0,0,3.056175,2.903366,8.475861,2.997,2.958144,0,2.958144,8.765463,62.61032,0.2222388,2.138208,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.111954,6.111954,5,0,1.53,6.111954,12.97273,0,0,0,0.7928873,1.170478,1.111954,0,0,5.517716,5.659329,0,0.3775903,-0.3775903,8.367448,59.76736,0.2222388,6.723149,0.6343098,5,6.452217
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.189875,5.189875,5,0,1.53,5.189875,40.91325,0,0,0,2.123347,0.1998678,0.1898744,0,0,5.937261,5.281739,1.923479,0,1.923479,10.19222,72.80142,0.2222758,5.708862,1.698677,5,7.405086
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.644725,2.644725,0,-1,0,2.644725,121.1485,0,0,0,3.204045,2.783921,2.644725,0,0,4.013783,7.01287,0.4201243,0,0.4201243,10.59078,75.64831,0.2222486,2.909197,2.563236,0,10.21692
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.365526,5.365526,4.903351,0,1.503615,5.365526,76.04395,0,0,0,4.080158,0.4865002,0.4621752,0,0,3.593658,7.390982,3.593658,0,3.593658,14.00003,100,0.2222693,5.902079,3.264127,5,11.47114
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.740351,3.740351,1.25,0,0.50625,3.740351,131.3234,2.290533,0,0,4.911954,2.621422,2.490351,0,0,0,10.62527,0,0,0,14.00003,100,0.2222693,4.114386,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.3096,2.3096,0,0,0,2.3096,223.9825,2.741943,0,0,5.173101,2.431158,2.3096,0,0,0,10.62527,0,0,0,14.00003,100,0.2222693,2.54056,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.028865,5.028865,1.698865,0,0.6287903,5.028865,87.51592,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222693,5.531752,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.242582,3.242582,0,-1,0,3.242582,95.99339,0,4.440892E-16,0.23684,3.112664,3.413244,3.242582,0,0,0,10.62527,0,0.3005798,-0.3005798,13.68319,97.73687,0.2222693,3.56684,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7042946,0.7042946,0,0,0,0.7042946,284.2505,0.9266205,0,0,2.001961,0.7413628,0.7042946,0,0,0.3339776,10.32469,0.3339776,0,0.3339776,14.00003,100,0.2222477,0.7747241,1.601569,0,12.32666
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.7551,5.7551,4.338969,0,1.349539,5.7551,25.90163,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2222477,6.33061,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.327756,5.327756,4.665532,0,1.43869,5.327756,13.0839,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2222477,5.860531,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.334475,2.334475,0,0,0,2.334475,3.177271,0,4.440892E-16,0,0.0741726,2.457342,2.334475,0,0,0,10.62527,0,2.38317,-2.38317,11.48795,82.05659,0.2222477,2.567923,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.256541,3.33,0,-1,0,3.33,0,0,1.926541,2.452195,0,3.505263,3.33,0,0,2.647967,8.242105,0,3.505263,-3.505263,7.793075,55.66471,0.2222477,5.782195,0,0,8.242105
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.6869746,0.6869746,0,-1,0,0.6869746,0,0,0,0,0,0.7231311,0.6869746,0,0,6.542703,4.736841,0,0.7231311,-0.7231311,7.030828,50.2201,0.2222477,0.755672,0,0,4.736841
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1962155,0.1962155,0,-1,0,0.1962155,0,0,2.775558E-17,0,0,0.2065426,0.1962155,0,0,7.346182,4.01371,0,0.2065426,-0.2065426,6.813112,48.66499,0.2222477,0.215837,0,0,4.01371
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.8990303,0.8990303,0,-1,0,0.8990303,0,0,1.110223E-16,0,0,0.9463477,0.8990303,0,0,7.575674,3.807167,0,0.9463477,-0.9463477,5.815574,41.53973,0.2222477,0.9889333,0,0,3.807167
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.593791,1.593791,0,-1,0,1.593791,0,0,0,0,0,1.677675,1.593791,0,0,8.627172,2.86082,0,1.677675,-1.677675,4.04715,28.90815,0.2222477,1.75317,0,0,2.86082
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7436569,0.7436569,0,-1,0,0.7436569,0,0,1.110223E-16,0,0,0.7827968,0.7436569,0,0,10.49125,1.183145,0,0.7827968,-0.7827968,3.222009,23.01431,0.2222477,0.8180227,0,0,1.183145
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36103,0.4003479,0,0,0,3.222009,23.01431,0.2222477,0,0,0,0.4003479
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7702508,0.3803305,0,-1,0,0.3803305,0,0,0.3899203,0.4669454,0,0.4003479,0.3803305,0,0,11.36103,0.4003479,0,0.4003479,-0.4003479,2.800006,20,0.2222477,0.8472759,0,0,0.4003479
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.231291,0,0,-1,0,0,0,0,1.231291,1.35442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222477,1.35442,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9383664,0,0,-1,0,0,0,0,0.9383664,1.032203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222477,1.032203,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222477,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.086992,1.086992,4.592256,0,1.418686,1.086992,2.293907,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2223258,1.195691,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2222883,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.147246,1.147246,4.65251,0,1.435135,1.147246,25.76448,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.222354,1.261971,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.852611,2.852611,0,-1,0,2.852611,35.04207,0,0,0,0.9996139,3.002748,2.852611,0,0,1.168621,9.573515,0,2.003134,-2.003134,10.77989,76.99904,0.222354,3.137872,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.024175,3.024175,0,0,0,3.024175,16.72041,0,0,0,0.5056545,3.183342,3.024175,0,0,3.394326,7.57038,0,2.677688,-2.677688,7.957356,56.83815,0.222354,3.326592,0.4045236,0,8.076035
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.396088,6.396088,5,0,1.53,6.396088,4.272632,4.440892E-16,0,0,0.2732813,1.469566,1.396088,0,0,6.369535,4.892693,0,1.196285,-1.196285,6.696362,47.83106,0.222354,7.035697,0.2186251,5,5.165974
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.518096,5.518096,5,0,1.53,5.518096,6.211253,1.110223E-16,0,0,0.3427429,0.5453643,0.518096,0,0,7.69874,3.696408,0,0.2026214,-0.2026214,6.48278,46.30548,0.222354,6.069906,0.2741943,5,4.039151
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.303228,3.303228,5,0,1.53,3.303228,11.35782,0,0,0,0.3751747,0,0,1.696772,1.611933,7.923875,3.493786,1.987108,0,1.987108,8.367915,59.77071,0.2224065,3.633551,0.3001398,5,3.868961
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.7375,3.33,0,-1,0,3.33,11.4424,0,2.4075,2.98125,0.381032,3.505263,3.33,0,0,5.936768,5.282183,0,3.124231,-3.124231,5.074687,36.24769,0.2224065,6.31125,0.3048256,0,5.663215
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.112767,2.112767,5,0,1.53,2.112767,30.09184,0,0,0,0.6357705,0,0,2.887233,2.742871,9.408135,2.157952,3.378642,0,3.378642,8.279948,59.14236,0.2224957,2.324044,0.5086164,5,2.793723
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.809082,2.809082,5,0,1.53,2.809082,7.0312,0,0,0,0.1975121,0,0,2.190918,2.081372,6.029494,5.19873,2.278885,0,2.278885,10.44189,74.58476,0.2225579,3.08999,0.1580097,5,5.396242
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,5.902682,5.902682,5,0,1.53,5.902682,1.827837,0,8.881784E-16,0,0.1078914,0.9501921,0.9026825,0,0,3.750609,7.249726,0,0.8423007,-0.8423007,9.554025,68.2429,0.2225579,6.492951,0.08631312,5,7.357617
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,4.686499,6.407425,3.381733,0,3.381733,12.76222,91.15852,0.2225381,0,0.04138626,5,6.459158
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.68629,3.33,0,-1,0,3.33,0,0,0.3562901,0.7249191,0,3.505263,3.33,0,0,1.304766,9.450985,0,3.505263,-3.505263,9.067347,64.76663,0.2225381,4.054919,0,0,9.450985
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.853101,3.33,0,-1,0,3.33,0,0,1.523101,2.008411,0,3.505263,3.33,0,0,5.199503,5.945721,0,3.505263,-3.505263,5.372475,38.37474,0.2225381,5.338411,0,0,5.945721
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.006317,2.318435,0,-1,0,2.318435,0,0,3.687882,4.288514,0,2.440458,2.318435,0,0,9.09424,2.440458,0,2.440458,-2.440458,2.800006,20,0.2225381,6.606949,0,0,2.440458
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.203087,0,0,-1,0,0,0,0,1.203087,1.323395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,1.323395,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07188422,0,0,-1,0,0,0,0,0.07188422,0.07907264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,0.07907264,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.291534,0,0,-1,0,0,0,0,1.291534,1.420688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,1.420688,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5905093,0,0,-1,0,0,0,0,0.5905093,0.6495602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,0.6495602,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2435838,0,0,-1,0,0,0,0,0.2435838,0.2679422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,0.2679422,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5816727,0,0,-1,0,0,0,0,0.5816727,0.6398399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225381,0.6398399,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.760225,1.760225,5,0,1.53,1.760225,0,0,0,0,0,0,0,3.239775,3.077786,11.80586,0,3.077786,0,3.077786,5.71985,40.85599,0.2226242,1.936247,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.728074,2.770008,3.36545,0,3.36545,8.912597,63.66128,0.2226054,0,0.0283602,5,2.805458
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.90428,1.90428,5,0,1.53,1.90428,16.41578,0,0,0,0.3126025,0,0,3.09572,2.940934,5.362624,5.798913,3.253536,0,3.253536,11.99917,85.7082,0.2226934,2.094708,0.250082,5,6.111516
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.109087,8.727096,0.822747,0,0.822747,12.7797,91.28338,0.2226405,0,0.6581976,0,9.549843
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.405564,1.405564,0,-1,0,1.405564,80.89879,0,2.220446E-16,0,1.137084,1.479541,1.405564,0,0,1.28634,9.467568,0,0.3424567,-0.3424567,12.41872,88.70495,0.2226405,1.54612,0.9096671,0,10.60465
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.506886,1.506886,0,0,0,1.506886,96.50213,0,0,0,1.454177,1.586196,1.506886,0,0,1.666848,9.125112,0,0.1320188,-0.1320188,12.27956,87.71095,0.2226405,1.657575,1.163342,0,10.57929
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.797863,1.797863,0,0,0,1.797863,19.8914,0,2.220446E-16,0,0.3576202,1.892487,1.797863,0,0,1.813535,8.993093,0,1.534867,-1.534867,10.66166,76.1546,0.2226405,1.977649,0.2860962,0,9.350713
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.827204,1.827204,0,0,0,1.827204,27.82307,2.220446E-16,0,0,0.5083841,1.923372,1.827204,0,0,3.518943,7.458225,0,1.414988,-1.414988,9.170137,65.50085,0.2226405,2.009924,0.4067073,0,7.966609
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.737244,7.737244,5,0,1.53,7.737244,12.08689,0,0,0.1809681,0.9351922,2.881309,2.737244,0,0,5.091152,6.043237,0,1.946117,-1.946117,7.11875,50.84811,0.2226405,8.510968,0.7481537,5,6.978429
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.833372,1.833372,0,-1,0,1.833372,47.02933,0,0,0,0.8622229,1.929866,1.833372,0,0,7.253504,4.09712,0,1.067643,-1.067643,5.993355,42.80959,0.2226405,2.01671,0.6897783,0,4.959343
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.388817,1.388817,0,0,0,1.388817,44.62906,0,0,0,0.619816,1.461913,1.388817,0,0,8.439775,3.029477,0,0.8420966,-0.8420966,5.105708,36.46926,0.2226405,1.527699,0.4958528,0,3.649293
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.918048,3.918048,5,0,1.53,3.918048,15.50609,0,0,0,0.6075363,0,0,1.081952,1.027854,9.375437,2.187381,1.635391,0,1.635391,6.657175,47.55116,0.2226807,4.309853,0.486029,5,2.794917
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.02453,1.02453,4.529793,0,1.401634,1.02453,34.98766,0,0,0,0.3584591,0,0,3.505263,3.33,7.740047,3.659232,3.688459,0,3.688459,10.15635,72.54524,0.2227307,1.126983,0.2867673,5,4.017692
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.311971,3.311971,5,0,1.53,3.311971,1.196637,0,0,0,0.03963227,0,0,1.688029,1.603628,4.051588,6.978846,1.64326,0,1.64326,11.71529,83.68047,0.2227761,3.643168,0.03170582,5,7.018478
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.292413,3.292413,0,-1,0,3.292413,0,0,4.440892E-16,0.2916547,0,3.465698,3.292413,0,0,2.408327,8.45778,0,3.465698,-3.465698,8.062121,57.58646,0.2227761,3.621655,0,0,8.45778
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.850841,2.850841,0,-1,0,2.850841,0,0,4.440892E-16,0,0,3.000885,2.850841,0,0,6.259103,4.992081,0,3.000885,-3.000885,4.898911,34.99215,0.2227761,3.135925,0,0,4.992081
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.42545,1.891636,0,-1,0,1.891636,0,0,6.533814,7.376359,0,1.991196,1.891636,0,0,9.59342,1.991196,0,1.991196,-1.991196,2.800006,20,0.2227761,9.267996,0,0,1.991196
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3269464,0,0,-1,0,0,0,0,0.3269464,0.359641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,0.359641,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.7825068,0,0,-1,0,0,0,0,0.7825068,0.8607575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,0.8607575,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.8681642,0,0,-1,0,0,0,0,0.8681642,0.9549806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,0.9549806,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.7134337,0,0,-1,0,0,0,0,0.7134337,0.784777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,0.784777,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.614973,0,0,-1,0,0,0,0,1.614973,1.77647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,1.77647,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1585286,0,0,-1,0,0,0,0,0.1585286,0.1743814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,0.1743814,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.569127,0,0,-1,0,0,0,0,1.569127,1.726039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227761,1.726039,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.863467,1.863467,5,0,1.53,1.863467,0,0,0,0,0,0,0,3.136533,2.979706,11.80586,0,2.979706,0,2.979706,5.626803,40.19137,0.2228588,2.049814,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.6889258,0.6889258,4.194189,0,1.310014,0.6889258,11.15017,0,0,0,0.07681641,0,0,3.505263,3.33,8.826154,2.681736,3.406816,0,3.406816,8.858793,63.27697,0.2228973,0.7578184,0.06145313,5,2.758552
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.663362,1.663362,4.970255,0,1.52188,1.663362,29.90611,0,0,0,0.4974468,0,0,3.306894,3.141549,5.419338,5.74787,3.638996,0,3.638996,12.31105,87.93587,0.2229885,1.829698,0.3979574,5,6.245317
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.178659,1.178659,0,0,0,1.178659,132.8912,0,0,0,1.566333,1.240693,1.178659,0,0,1.780342,9.022966,0.32564,0,0.32564,12.61998,90.14251,0.2229676,1.296525,1.253067,0,10.5893
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.804685,1.804685,0,-1,0,1.804685,123.324,0,0,0,2.225611,1.899669,1.804685,0,0,1.454702,9.316043,0.3259419,0,0.3259419,12.92919,92.35119,0.2229468,1.985154,1.780489,0,11.54165
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.553178,0,0,2.681938,0,0,0,0,1.12876,9.60939,1.12876,0,1.12876,14.00003,100,0.2228745,0,2.14555,0,12.29133
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.512064,2.512064,0,0,0,2.512064,125.8729,0.5177311,0,0,3.162009,2.644278,2.512064,0,0,0,10.62527,0,0,0,14.00003,100,0.2228745,2.763271,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228745,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228745,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228745,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.966787,2.966787,0,0,0,2.966787,55.98892,0,0,0,1.661072,3.122934,2.966787,0,0,0,10.62527,0,1.461862,-1.461862,12.45909,88.99332,0.2228745,3.263466,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.476484,2.476484,0,0,0,2.476484,53.30069,0,0,0,1.319983,2.606825,2.476484,0,0,1.624291,9.163412,0,1.286842,-1.286842,11.10264,79.30441,0.2228745,2.724132,1.055986,0,10.4834
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.919456,4.919456,5,0,1.53,4.919456,20.25906,0,0,0,0.9966353,0,0,0.08054427,0.07651706,3.054115,7.87657,1.073152,0,1.073152,12.12072,86.57641,0.2228953,5.411401,0.7973082,5,8.873205
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.980963,8.842407,0.05657307,0,0.05657307,12.17439,86.95976,0.2228917,0,0.04525845,0,8.89898
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8102946,0.8102946,0,-1,0,0.8102946,0,0,0,0,0,0.8529417,0.8102946,0,0,1.92439,8.893323,0,0.8529417,-0.8529417,11.27531,80.53778,0.2228917,0.8913241,0,0,8.893323
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.372733,3.33,0,-1,0,3.33,0,0,1.042733,1.480006,0,3.505263,3.33,0,0,2.872103,8.040381,0,3.505263,-3.505263,7.58044,54.14589,0.2228917,4.810007,0,0,8.040381
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,7.993153,3.33,0,-1,0,3.33,0,0,4.663153,5.462468,0,3.505263,3.33,0,0,6.76684,4.535118,0,3.505263,-3.505263,3.885568,27.754,0.2228917,8.792468,0,0,4.535118
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.9289625,0.9289625,0,-1,0,0.9289625,0,0,1.110223E-16,0.04349628,0,0.9778552,0.9289625,0,0,10.66158,1.029855,0,0.9778552,-0.9778552,2.854818,20.39152,0.2228917,1.021859,0,0,1.029855
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.018384,0.04939997,0,-1,0,0.04939997,0,0,0.9689836,1.070822,0,0.05199997,0.04939997,0,0,11.74808,0.05199997,0,0.05199997,-0.05199997,2.800006,20,0.2228917,1.120222,0,0,0.05199997
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.010445,0,0,-1,0,0,0,0,1.010445,1.11149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228917,1.11149,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.079958,0,0,-1,0,0,0,0,1.079958,1.187954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228917,1.187954,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228917,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228917,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3188219,0,0,-1,0,0,0,0,0.3188219,0.3507041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228917,0.3507041,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.226175,1.226175,4.731438,0,1.456683,1.226175,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229817,1.348792,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3983122,0.3983122,3.903575,0,1.230676,0.3983122,9.279675,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2229972,0.4381434,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.903167,1.903167,5,0,1.53,1.903167,41.70152,0,0,0,0.7936495,0,0,3.096833,2.941992,5.108898,6.027266,3.735641,0,3.735641,12.69724,90.6944,0.2230843,2.093483,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.4793,3.4793,3.524919,0,1.127303,3.4793,38.08916,0,0,0,1.325236,0,0,0.0456199,0.04333891,1.373257,9.389343,1.368575,0,1.368575,13.99559,99.96827,0.2231102,3.827229,1.060189,5,10.71458
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.042661,0,0,1.047343,0,0,0,0,0.004682043,10.62106,0.004682043,0,0.004682043,14.00003,100,0.2231099,0,0.8378744,0,11.6684
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.692343,2.692343,0,0,0,2.692343,78.727,0,0,0,2.119601,2.834046,2.692343,0,0,0,10.62527,0,0.7144445,-0.7144445,13.24694,94.62079,0.2231099,2.961578,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.61981,0,0,2.413637,0,0,0,0,0.7938272,9.91083,0.7938272,0,0.7938272,14.00003,100,0.2230592,0,1.93091,0,12.32447
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.332224,1.332224,0,0,0,1.332224,190.6097,1.137006,0,0,2.539347,1.402341,1.332224,0,0,0,10.62527,0,0,0,14.00003,100,0.2230592,1.465446,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.033262,2.033262,0,0,0,2.033262,102.8407,0,0,0,2.09102,2.140276,2.033262,0,0,0,10.62527,0,0.04925556,-0.04925556,13.94811,99.62914,0.2230592,2.236588,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.17708,3.17708,0,-1,0,3.17708,27.38779,0,4.440892E-16,0.1647881,0.870132,3.344295,3.17708,0,0,0.0547284,10.57602,0,2.474163,-2.474163,11.34011,81.00063,0.2230592,3.494788,0.6961057,0,11.44615
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.351134,1.351134,0,0,0,1.351134,59.3997,0,0,0,0.8025696,1.422246,1.351134,0,0,2.803798,8.101856,0,0.6196768,-0.6196768,10.68691,76.33495,0.2230592,1.486247,0.6420557,0,8.904426
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.408944,4.408944,5,0,1.53,4.408944,22.56532,0,0,0,0.9948925,0,0,0.5910559,0.5615031,3.492328,7.482179,1.556396,0,1.556396,12.16344,86.88155,0.2230932,4.849838,0.795914,5,8.477072
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.415244,4.415244,5,0,1.53,4.415244,5.002996,0,0,0,0.2208945,0,0,0.5847559,0.5555181,1.935932,8.882936,0.7764126,0,0.7764126,12.90001,92.14275,0.2231126,4.856769,0.1767156,5,9.103829
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9093557,0.9093557,0,0,0,0.9093557,0,0,1.110223E-16,0,0,0.9572166,0.9093557,0,0,1.15952,9.581706,0,0.9572166,-0.9572166,11.89102,84.93566,0.2231126,1.000291,0,0,9.581706
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.537658,2.537658,0,-1,0,2.537658,0,0,0,0,0,2.67122,2.537658,0,0,2.223094,8.62449,0,2.67122,-2.67122,9.075304,64.82347,0.2231126,2.791425,0,0,8.62449
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.951753,1.951753,0,-1,0,1.951753,0,0,2.220446E-16,0,0,2.054477,1.951753,0,0,5.191115,5.95327,0,2.054477,-2.054477,6.909695,49.35486,0.2231126,2.146929,0,0,5.95327
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.484329,3.33,0,-1,0,3.33,0,0,0.1543294,0.5027624,0,3.505263,3.33,0,0,7.473868,3.898793,0,3.505263,-3.505263,3.214823,22.96297,0.2231126,3.832762,0,0,3.898793
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.878405,0.3738536,0,-1,0,0.3738536,0,0,0.5045515,0.592392,0,0.3935301,0.3738536,0,0,11.3686,0.3935301,0,0.3935301,-0.3935301,2.800006,20,0.2231126,0.9662455,0,0,0.3935301
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.097736,0,0,-1,0,0,0,0,1.097736,1.207509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,1.207509,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.8468623,0,0,-1,0,0,0,0,0.8468623,0.9315485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,0.9315485,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.290964,0,0,-1,0,0,0,0,0.290964,0.3200604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,0.3200604,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8710026,0,0,-1,0,0,0,0,0.8710026,0.9581028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,0.9581028,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231126,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.7952501,0.7952501,4.300513,0,1.33904,0.7952501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231646,0.8747751,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4169227,0.4169227,3.922186,0,1.235757,0.4169227,25.61465,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2231771,0.458615,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.890341,1.890341,5,0,1.53,1.890341,60.21894,0,0,0,1.138343,0,0,3.109659,2.954176,5.039067,6.090114,4.09252,0,4.09252,13.10205,93.58591,0.223241,2.079375,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.548751,0,0,2.495298,0,0,0,0,0.9465474,9.773381,0.9465474,0,0.9465474,14.00003,100,0.2231808,0,1.996239,0,12.26868
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.773408,2.773408,0,-1,0,2.773408,110.4505,0.1438668,0,0,3.063244,2.919377,2.773408,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,3.050749,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.30733,4.30733,1.25,0,0.50625,4.30733,94.84969,0.8672471,0,0,4.085489,3.218242,3.05733,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,4.738063,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.009266,4.009266,1.25,0,0.50625,4.009266,119.5092,1.88695,0,0,4.791441,2.904491,2.759266,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,4.410193,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.334057,2.334057,0,0,0,2.334057,206.3605,2.359668,0,0,4.816571,2.456902,2.334057,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,2.567463,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.029093,3.029093,0,-1,0,3.029093,111.6157,0.1924241,0,0.002001974,3.380943,3.188519,3.029093,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,3.332002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.642699,2.642699,0,0,0,2.642699,114.2366,0.2371421,0,0,3.018931,2.781789,2.642699,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,2.906969,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.9627791,0.9627791,0,0,0,0.9627791,192.646,0.8413038,0,0,1.854756,1.013452,0.9627791,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,1.059057,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3489595,0.3489595,0,0,0,0.3489595,175.114,0.243751,0,0,0.6110768,0.3673258,0.3489595,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,0.3838554,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231808,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.797539,2.797539,0,-1,0,2.797539,0,0,4.440892E-16,0,0,2.944778,2.797539,0,0,0,10.62527,0,2.944778,-2.944778,10.89596,77.82812,0.2231808,3.077293,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.362627,3.33,0,-1,0,3.33,0,0,2.032626,2.568889,0,3.505263,3.33,0,0,3.271976,7.680496,0,3.505263,-3.505263,7.201087,51.43623,0.2231808,5.898889,0,0,7.680496
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.162581,3.33,0,-1,0,3.33,0,0,3.832582,4.54884,0,3.505263,3.33,0,0,7.166713,4.175232,0,3.505263,-3.505263,3.506215,25.04435,0.2231808,7.878839,0,0,4.175232
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003176929,0.0003176929,0,-1,0,0.0003176929,0,0,5.421011E-20,0,0,0.0003344136,0.0003176929,0,0,11.06145,0.6699694,0,0.0003344136,-0.0003344136,3.505863,25.04183,0.2231808,0.0003494622,0,0,0.6699694
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06182,0.6696351,0,0,0,3.505863,25.04183,0.2231808,0,0,0,0.6696351
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.376493,0.376493,0,-1,0,0.376493,0,0,0,0,0,0.3963085,0.376493,0,0,11.06182,0.6696351,0,0.3963085,-0.3963085,3.088117,22.05794,0.2231808,0.4141423,0,0,0.6696351
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.767951,0.2596603,0,-1,0,0.2596603,0,0,0.5082908,0.5850859,0,0.2733266,0.2596603,0,0,11.50216,0.2733266,0,0.2733266,-0.2733266,2.800006,20,0.2231808,0.8447461,0,0,0.2733266
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231808,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5764557,0,0,-1,0,0,0,0,0.5764557,0.6341012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231808,0.6341012,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.683073,0,0,-1,0,0,0,0,1.683073,1.85138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231808,1.85138,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5521052,0.5521052,4.057368,0,1.272662,0.5521052,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232116,0.6073158,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.24718,1.24718,4.752443,0,1.462417,1.24718,10.79231,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.2232938,1.371898,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5396693,0.5396693,4.044932,0,1.269267,0.5396693,184.2744,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.2232603,0.5936362,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.641229,2.641229,0,0,0,2.641229,66.22792,0,0,0,1.749231,2.780241,2.641229,0,0,0.6867883,10.00716,0,1.03101,-1.03101,12.2617,87.58342,0.2232603,2.905352,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.595748,3.33,0,-1,0,3.33,72.31475,0,1.265748,1.725323,2.408081,3.505263,3.33,0,0,1.832355,8.976155,0,1.097182,-1.097182,11.10517,79.3225,0.2232603,5.055323,1.926465,0,11.38424
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.388308,2.388308,0,0,0,2.388308,127.188,0,0,0,3.037641,2.514008,2.388308,0,0,3.051446,7.878973,0.5236329,0,0.5236329,11.60193,82.87079,0.2232271,2.627138,2.430113,0,10.91661
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.512658,2.512658,0,0,0,2.512658,129.8727,0,0,0,3.263258,2.644904,2.512658,0,0,2.527813,8.350243,0.618354,0,0.618354,12.18856,87.06094,0.223188,2.763924,2.610606,0,11.6135
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9349673,0.9349673,0,0,0,0.9349673,412.5442,0.9635184,0,0,3.857153,0.984176,0.9349673,0,0,1.909459,8.906761,1.909459,0,1.909459,14.00003,100,0.223067,1.028464,3.085723,0,12.76391
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.283707,1.283707,0,0,0,1.283707,286.3548,2.324687,0,0,3.675957,1.351271,1.283707,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,1.412078,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.435806,3.33,0,-1,0,3.33,113.146,0.2624999,0.1058062,0.4493868,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,3.779387,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.469438,5.469438,2.573323,0,0.8675172,5.469438,55.73775,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,6.016382,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.199132,3.199132,2.374405,0,0.8132126,3.199132,27.13653,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,3.519045,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.869342,4.869342,4.869342,0,1.494331,4.869342,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223067,5.356277,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.263463,2.263463,0,-1,0,2.263463,0,0,4.440892E-16,0,0,2.382593,2.263463,0,0,0,10.62527,0,2.382593,-2.382593,11.48855,82.06094,0.223067,2.48981,0,0,10.62527
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.060669,3.060669,0,-1,0,3.060669,0,0,4.440892E-16,0.03673561,0,3.221756,3.060669,0,0,2.647325,8.242682,0,3.221756,-3.221756,8.092525,57.80363,0.223067,3.366736,0,0,8.242682
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.227055,5.020925,0,0,0,8.092525,57.80363,0.223067,0,0,0,5.020925
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3624293,0.3624293,0,-1,0,0.3624293,0,0,5.551115E-17,0,0,0.3815045,0.3624293,0,0,6.227055,5.020925,0,0.3815045,-0.3815045,7.690384,54.93121,0.223067,0.3986722,0,0,5.020925
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7166453,0.7166453,0,-1,0,0.7166453,0,0,1.110223E-16,0,0,0.7543635,0.7166453,0,0,6.650949,4.639421,0,0.7543635,-0.7543635,6.895215,49.25144,0.223067,0.7883098,0,0,4.639421
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.48913,3.885057,0,0,0,6.895215,49.25144,0.223067,0,0,0,3.885057
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6260601,0.6260601,0,-1,0,0.6260601,0,0,0,0,0,0.6590106,0.6260601,0,0,7.48913,3.885057,0,0.6590106,-0.6590106,6.200557,44.2896,0.223067,0.6886661,0,0,3.885057
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2521174,0.2521174,0,-1,0,0.2521174,0,0,5.551115E-17,0,0,0.2653868,0.2521174,0,0,8.221364,3.226046,0,0.2653868,-0.2653868,5.920815,42.29145,0.223067,0.2773291,0,0,3.226046
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2116929,0.2116929,0,-1,0,0.2116929,0,0,0,0,0,0.2228346,0.2116929,0,0,8.516238,2.96066,0,0.2228346,-0.2228346,5.685926,40.61368,0.223067,0.2328622,0,0,2.96066
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.655907,0.655907,0,-1,0,0.655907,0,0,1.110223E-16,0,0,0.6904284,0.655907,0,0,8.763833,2.737825,0,0.6904284,-0.6904284,4.958151,35.41529,0.223067,0.7214977,0,0,2.737825
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5489029,0.5489029,0,0,0,0.5489029,0,0,1.110223E-16,0,0,0.5777925,0.5489029,0,0,9.530975,2.047396,0,0.5777925,-0.5777925,4.349104,31.06497,0.223067,0.6037932,0,0,2.047396
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5455904,0.5455904,0,0,0,0.5455904,17.57188,0,1.110223E-16,0,0.09587047,0.5743057,0.5455904,0,0,10.17297,1.469604,0,0.4784352,-0.4784352,3.844789,27.46272,0.223067,0.6001495,0.07669637,0,1.565474
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.460277,3.460277,5,0,1.53,3.460277,7.582597,0,0,0,0.2623789,0,0,1.539723,1.462737,10.70456,0.9911687,1.725116,0,1.725116,5.481378,39.15262,0.2231118,3.806305,0.2099031,5,1.253548
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.230635,1.230635,4.735898,0,1.4579,1.230635,59.04916,0,0,0,0.7266799,0,0,3.505263,3.33,8.979446,2.543773,4.05668,0,4.05668,9.329882,66.64188,0.2231549,1.353699,0.5813439,5,3.270452
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.062264,3.062264,0,-1,0,3.062264,15.65354,0,4.440892E-16,0.03849051,0.4793527,3.223436,3.062264,0,0,4.922766,6.194785,0,2.744083,-2.744083,6.437364,45.98108,0.2231549,3.36849,0.3834821,0,6.674137
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.522659,5.522659,5,0,1.53,5.522659,19.53124,0,0,0,1.078644,0.5501676,0.5226592,0,0,7.971748,3.450701,0.5284764,0,0.5284764,6.938721,49.56219,0.2231647,6.074925,0.8629152,5,4.529345
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.568579,3.568579,5,0,1.53,3.568579,36.299,-2.220446E-16,0,0,1.295358,0,0,1.431421,1.35985,7.443271,3.92633,2.655209,0,2.655209,9.457673,67.55467,0.2232255,3.925437,1.036287,5,5.221688
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.206018,1.206018,2.517837,0,0.8523695,1.206018,293.68,0,0,0,3.541835,0,0,1.311819,1.246228,4.788063,6.316018,4.788063,0,4.788063,14.00003,100,0.2230321,1.32662,2.833468,5,9.857853
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.251135,6.251135,3.449351,0,1.106673,6.251135,47.17937,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2230321,6.876248,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.43547,3.33,0,-1,0,3.33,53.72252,0,0.1054699,0.4490169,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.2230321,3.779017,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.478241,1.478241,0,0,0,1.478241,73.80679,0,0,0,1.091042,1.556043,1.478241,0,0,1.907004,8.908971,0,0.4650009,-0.4650009,11.70073,83.57648,0.2230321,1.626065,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.642586,4.642586,5,0,1.53,4.642586,27.20084,-5.551115E-17,0,0,1.262822,0,0,0.357414,0.3395433,2.423671,8.44397,1.602366,0,1.602366,13.22087,94.43459,0.2230646,5.106844,1.010258,5,9.706792
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.494589,3.494589,3.522247,0,1.126573,3.494589,22.66912,0,0,0,0.7921926,0,0,0.02765759,0.02627471,0.8213059,9.886099,0.8184673,0,0.8184673,13.99734,99.98077,0.2230799,3.844048,0.6337541,5,10.67829
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.840064,4.840064,4.843052,0,1.487153,4.840064,0,3.05745E-16,0,0,0,0,0,0.00298794,0.002838543,0.002838543,10.62272,0.002838543,0,0.002838543,14.00003,100,0.2230799,5.32407,0,5,10.62272
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.350519,3.33,0,-1,0,3.33,0,0,0.02051866,0.3555705,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2230799,3.68557,0,0,10.62527
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.094039,2.094039,0,-1,0,2.094039,0,0,4.440892E-16,0,0,2.204252,2.094039,0,0,3.894737,7.120011,0,2.204252,-2.204252,7.981671,57.01182,0.2230799,2.303443,0,0,7.120011
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.025131,1.025131,0,-1,0,1.025131,0,0,2.220446E-16,0,0,1.079085,1.025131,0,0,6.343905,4.915759,0,1.079085,-1.079085,6.844215,48.88715,0.2230799,1.127644,0,0,4.915759
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3227572,0.3227572,0,-1,0,0.3227572,0,0,0,0,0,0.3397444,0.3227572,0,0,7.542889,3.836674,0,0.3397444,-0.3397444,6.486093,46.32914,0.2230799,0.3550329,0,0,3.836674
