Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.91391,1.91391,0,-1,0,1.91391,0,0,2.220446E-16,0,0,2.014642,1.91391,0,0,7.920383,3.49693,0,2.014642,-2.014642,4.362473,31.16046,0.2230799,2.105301,0,0,3.49693
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.221231,1.221231,0,-1,0,1.221231,0,0,2.220446E-16,0,0,1.285506,1.221231,0,0,10.15887,1.482287,0,1.285506,-1.285506,3.007431,21.4816,0.2230799,1.343354,0,0,1.482287
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.08552,0.1869416,0,-1,0,0.1869416,0,0,0.8985784,1.00713,0,0.1967806,0.1869416,0,0,11.58722,0.1967806,0,0.1967806,-0.1967806,2.800006,20,0.2230799,1.194072,0,0,0.1967806
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4935642,0,0,-1,0,0,0,0,0.4935642,0.5429206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230799,0.5429206,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.8780696,0,0,-1,0,0,0,0,0.8780696,0.9658766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230799,0.9658766,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6752133,0,0,-1,0,0,0,0,0.6752133,0.7427347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230799,0.7427347,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3804965,0.3804965,3.88576,0,1.225812,0.3804965,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230959,0.4185462,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7640361,0.7640361,4.269299,0,1.330519,0.7640361,21.55306,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2231343,0.8404397,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.020608,5.020608,5,0,1.53,5.020608,21.25272,0,0,0,1.067016,0.02169315,0.02060849,0,0,4.981187,6.142206,1.045323,0,1.045323,10.26614,73.32941,0.2231535,5.522669,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.198562,1.198562,2.884456,0,0.9524564,1.198562,194.7555,0,0,0,2.334265,0,0,1.685894,1.601599,3.935864,7.082996,3.935864,0,3.935864,14.00003,100,0.2230458,1.318418,1.867412,5,9.417262
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3547953,0.3547953,0,-1,0,0.3547953,955.5959,3.016941,0,0,3.390409,0.3734687,0.3547953,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,0.3902748,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.627391,2.627391,0,0,0,2.627391,138.2869,0.8676637,0,0,3.633339,2.765675,2.627391,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,2.890131,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.193171,0.193171,0,0,0,0.193171,2311.502,4.261815,0,0,4.465152,0.2033379,0.193171,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,0.2124881,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.385605,0.385605,0,0,0,0.385605,1123.281,3.925527,0,0,4.331427,0.4059001,0.385605,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,0.4241655,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.645442,1.645442,0,0,0,1.645442,257.8953,2.511473,0,0,4.243517,1.732044,1.645442,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,1.809986,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.367197,2.367197,0,-1,0,2.367197,151.8827,1.103577,0,0,3.595363,2.491786,2.367197,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,2.603916,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230458,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.002541,3.002541,0,0,0,3.002541,73.49574,0,0,0,2.20674,3.160569,3.002541,0,0,0,10.62527,0,0.9538299,-0.9538299,12.9946,92.81841,0.2230458,3.302795,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0,0,0,0.9039097,0,0,0,0,1.059811,9.671444,0.9039097,0,0.9039097,13.85213,98.94357,0.2229891,0,0.7231278,0,10.57535
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1559013,10.48496,0,0,0,13.85213,98.94357,0.2229891,0,0,0,10.48496
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1257558,0.1257558,0,-1,0,0.1257558,0,0,0,0,0,0.1323746,0.1257558,0,0,0.1559013,10.48496,0,0.1323746,-0.1323746,13.71259,97.94689,0.2229891,0.1383314,0,0,10.48496
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.894188,3.33,0,-1,0,3.33,0,0,2.564188,3.153607,0,3.505263,3.33,0,0,0.3029842,10.35259,0,3.505263,-3.505263,10.01772,71.555,0.2229891,6.483607,0,0,10.35259
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.197721,6.847325,0,0,0,10.01772,71.555,0.2229891,0,0,0,6.847325
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4562298,0.4562298,0,-1,0,0.4562298,0,0,5.551115E-17,0,0,0.4802419,0.4562298,0,0,4.197721,6.847325,0,0.4802419,-0.4802419,9.5115,67.93916,0.2229891,0.5018528,0,0,6.847325
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7757434,0.7757434,0,-1,0,0.7757434,0,0,1.110223E-16,0,0,0.816572,0.7757434,0,0,4.731323,6.367084,0,0.816572,-0.816572,8.650758,61.79101,0.2229891,0.8533177,0,0,6.367084
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.638626,5.550511,0,0,0,8.650758,61.79101,0.2229891,0,0,0,5.550511
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.132861,1.132861,0,-1,0,1.132861,0,0,2.220446E-16,0,0,1.192485,1.132861,0,0,5.638626,5.550511,0,1.192485,-1.192485,7.393769,52.81253,0.2229891,1.246147,0,0,5.550511
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963609,4.358027,0,0,0,7.393769,52.81253,0.2229891,0,0,0,4.358027
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7254752,0.7254752,0,-1,0,0.7254752,0,0,1.110223E-16,0,0,0.7636581,0.7254752,0,0,6.963609,4.358027,0,0.7636581,-0.7636581,6.588802,47.06278,0.2229891,0.7980227,0,0,4.358027
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.275175,1.275175,0,-1,0,1.275175,0,0,0,0,0,1.34229,1.275175,0,0,7.812118,3.594368,0,1.34229,-1.34229,5.173905,36.95639,0.2229891,1.402693,0,0,3.594368
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8018734,0.8018734,0,0,0,0.8018734,0,0,0,0,0,0.8440773,0.8018734,0,0,9.303551,2.252079,0,0.8440773,-0.8440773,4.284169,30.60115,0.2229891,0.8820608,0,0,2.252079
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4462928,0.4462928,0,0,0,0.4462928,29.0456,0,5.551115E-17,0,0.1296284,0.4697818,0.4462928,0,0,10.24141,1.408001,0,0.3401535,-0.3401535,3.925616,28.04006,0.2229891,0.490922,0.1037027,0,1.53763
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.274827,6.77384,5,0,1.53,6.77384,11.80058,0,0.5009863,1.835977,0.7993526,1.8672,1.77384,0,0,10.61936,1.067848,0,1.067848,-1.067848,2.800006,20,0.2229891,8.002309,0.6394821,5,1.8672
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.028132,4.028132,5,0,1.53,4.028132,45.12923,0,0,0,1.817865,0,0,0.971868,0.9232746,11.80586,0,2.74114,0,2.74114,5.400479,38.57478,0.2230474,4.430945,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9666513,0.9666513,0,-1,0,0.9666513,335.3634,0,0,0,3.241795,1.017528,0.9666513,0,0,9.06472,2.467026,2.224267,0,2.224267,7.510604,53.64706,0.222908,1.063316,2.593436,0,5.70882
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.923803,3.923803,5,0,1.53,3.923803,106.9802,0,0,0,4.197694,0,0,1.076197,1.022387,6.840454,4.468866,5.220081,0,5.220081,12.46281,89.01987,0.2229007,4.316184,3.358155,5,8.66656
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.1195,2.1195,0,0,0,2.1195,175.2492,0,0,0,3.714407,2.231053,2.1195,0,0,1.620372,9.166939,1.483354,0,1.483354,13.87004,99.07153,0.2228079,2.33145,2.971525,0,12.88135
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.278448,1.278448,0,0,0,1.278448,283.4918,2.141542,0,0,3.624294,1.345734,1.278448,0,0,0.137018,10.50196,0.137018,0,0.137018,14.00003,100,0.2227994,1.406292,2.899436,0,14.12625
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.669668,3.669668,1.25,0,0.50625,3.669668,117.7636,1.774514,0,0,4.321533,2.547019,2.419668,0,0,0,10.62527,0,0,0,14.00003,100,0.2227994,4.036635,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.664524,3.33,0,-1,0,3.33,128.897,0.7870062,3.334523,4.000976,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227994,7.330976,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.907477,3.907477,1.25,0,0.50625,3.907477,83.73331,0.4745154,0,0,3.27186,2.797344,2.657477,0,0,0,10.62527,0,0,0,14.00003,100,0.2227994,4.298225,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.110229,4.110229,2.261249,0,0.782321,4.110229,47.35247,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2227994,4.521253,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.093588,1.093588,0,0,0,1.093588,98.93658,0,0,0,1.081959,1.151145,1.093588,0,0,0,10.62527,0,0.06918675,-0.06918675,13.9271,99.47908,0.2227994,1.202947,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.618759,6.618759,5,0,1.53,6.618759,0,0,0,0,0,1.703957,1.618759,0,0,0.07687416,10.55609,0,1.703957,-1.703957,12.13097,86.64961,0.2227994,7.280635,0,5,10.55609
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.906176,1.906176,0,-1,0,1.906176,0,0,2.220446E-16,0,0,2.006501,1.906176,0,0,1.97016,8.852131,0,2.006501,-2.006501,10.01593,71.54224,0.2227994,2.096794,0,0,8.852131
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.8411404,0.8411404,0,-1,0,0.8411404,0,0,1.110223E-16,0,0,0.885411,0.8411404,0,0,4.199605,6.845629,0,0.885411,-0.885411,9.082627,64.87578,0.2227994,0.9252545,0,0,6.845629
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.187212,2.187212,0,-1,0,2.187212,0,0,4.440892E-16,0,0,2.302329,2.187212,0,0,5.183395,5.960218,0,2.302329,-2.302329,6.65576,47.54105,0.2227994,2.405934,0,0,5.960218
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.317122,1.317122,0,-1,0,1.317122,0,0,0,0,0,1.386444,1.317122,0,0,7.741539,3.65789,0,1.386444,-1.386444,5.194319,37.10221,0.2227994,1.448834,0,0,3.65789
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.066907,1.066907,0,-1,0,1.066907,0,0,2.220446E-16,0,0,1.12306,1.066907,0,0,9.282032,2.271445,0,1.12306,-1.12306,4.01051,28.64644,0.2227994,1.173598,0,0,2.271445
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3409864,0.3409864,0,-1,0,0.3409864,0,0,5.551115E-17,0,0,0.358933,0.3409864,0,0,10.52988,1.148385,0,0.358933,-0.358933,3.632161,25.94396,0.2227994,0.375085,0,0,1.148385
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6247434,0.6247434,0,-1,0,0.6247434,0,0,0,0,0,0.6576247,0.6247434,0,0,10.92869,0.7894521,0,0.6576247,-0.6576247,2.938964,20.99256,0.2227994,0.6872178,0,0,0.7894521
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5945557,0.1252361,0,-1,0,0.1252361,0,0,0.4693196,0.5287752,0,0.1318275,0.1252361,0,0,11.65939,0.1318275,0,0.1318275,-0.1318275,2.800006,20,0.2227994,0.6540113,0,0,0.1318275
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2767472,0,0,-1,0,0,0,0,0.2767472,0.3044219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227994,0.3044219,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.163625,0,0,-1,0,0,0,0,1.163625,1.279987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227994,1.279987,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5196036,0.5196036,4.024867,0,1.263789,0.5196036,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228273,0.571564,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8563531,0.8563531,4.361616,0,1.355721,0.8563531,15.94415,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2228753,0.9419884,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.578999,4.578999,5,0,1.53,4.578999,13.85993,0,0,0,0.6346462,0,0,0.4210014,0.3999513,5.009322,6.116884,1.034598,0,1.034598,10.22927,73.06609,0.2228977,5.036899,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.9786081,0.9786081,3.099334,0,1.011118,0.9786081,200.288,0,0,0,1.960034,0,0,2.120726,2.01469,3.974725,7.048022,3.974725,0,3.974725,14.00003,100,0.2228069,1.076469,1.568027,5,9.008057
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.57888,1.57888,0,-1,0,1.57888,124.2513,0.2998,0,0,1.961779,1.661979,1.57888,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,1.736768,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.726074,2.726074,0,0,0,2.726074,125.6657,0.5561888,0,0,3.42574,2.869551,2.726074,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,2.998681,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.458983,4.458983,1.25,0,0.50625,4.458983,82.80171,0.3142375,0,0,3.692114,3.377877,3.208983,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,4.904881,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.953871,3.953871,1.25,0,0.50625,3.953871,108.8913,1.459243,0,0,4.305423,2.84618,2.703871,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,4.349258,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.588586,1.588586,0,0,0,1.588586,215.7531,1.755227,0,0,3.427423,1.672196,1.588586,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,1.747444,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.417709,1.417709,0,-1,0,1.417709,152.8109,0.6740889,0,0,2.166414,1.492325,1.417709,0,0,0,10.62527,0,0,0,14.00003,100,0.2228069,1.55948,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.525148,2.525148,0,0,0,2.525148,68.23517,0,0,0,1.723039,2.658051,2.525148,0,0,0,10.62527,0,0.9350117,-0.9350117,13.01444,92.96009,0.2228069,2.777663,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.654969,4.654969,5,0,1.53,4.654969,10.20789,0,0,0,0.4751743,0,0,0.3450308,0.3277792,1.038902,9.690263,0.8029535,0,0.8029535,13.77619,98.40115,0.2228244,5.120466,0.3801394,5,10.16544
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.346985,3.346985,3.368344,0,1.084558,3.346985,6.377814,0,0,0,0.2134645,0,0,0.02135973,0.02029175,0.2359484,10.41292,0.2337562,0,0.2337562,13.99795,99.98515,0.2228288,3.681683,0.1707716,5,10.62638
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.034745,1.034745,0,0,0,1.034745,0,0,0,0,0,1.089205,1.034745,0,0,0.002192183,10.6233,0,1.089205,-1.089205,12.84982,91.78428,0.2228288,1.13822,0,0,10.6233
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.24229,3.33,0,-1,0,3.33,0,0,2.91229,3.536519,0,3.505263,3.33,0,0,1.21242,9.534096,0,3.505263,-3.505263,9.154953,65.3924,0.2228288,6.866519,0,0,9.534096
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.715306,3.33,0,-1,0,3.33,0,0,4.385306,5.156837,0,3.505263,3.33,0,0,5.107157,6.028833,0,3.505263,-3.505263,5.460082,39.0005,0.2228288,8.486836,0,0,6.028833
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,10.84066,2.397391,0,-1,0,2.397391,0,0,8.443269,9.527335,0,2.52357,2.397391,0,0,9.001894,2.52357,0,2.52357,-2.52357,2.800006,20,0.2228288,11.92473,0,0,2.52357
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.494732,0,0,-1,0,0,0,0,1.494732,1.644205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,1.644205,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.16975,0,0,-1,0,0,0,0,1.16975,1.286725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,1.286725,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.062959,0,0,-1,0,0,0,0,1.062959,1.169255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,1.169255,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6053368,0,0,-1,0,0,0,0,0.6053368,0.6658704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,0.6658704,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.029003,0,0,-1,0,0,0,0,1.029003,1.131904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,1.131904,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2904131,0,0,-1,0,0,0,0,0.2904131,0.3194543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,0.3194543,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1033255,0,0,-1,0,0,0,0,0.1033255,0.1136581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228288,0.1136581,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.128084,1.128084,4.633347,0,1.429904,1.128084,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229082,1.240892,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2228841,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2228279,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.222763,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.14878,1.14878,0,-1,0,1.14878,217.4657,1.288961,0,0,2.498203,1.209242,1.14878,0,0,0,10.62527,0,0,0,14.00003,100,0.222763,1.263658,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7281786,0.7281786,0,0,0,0.7281786,438.1255,2.423833,0,0,3.190337,0.7665038,0.7281786,0,0,0,10.62527,0,0,0,14.00003,100,0.222763,0.8009965,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.920424,4.920424,1.590424,0,0.5991858,4.920424,86.31464,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222763,5.412467,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.101762,5.101762,1.930269,0,0.6919633,5.101762,65.43649,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.222763,5.611938,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.577493,6.577493,5,0,1.53,6.577493,21.68231,0,0,0,1.426153,1.660519,1.577493,0,0,0,10.62527,0,0.2343663,-0.2343663,13.75298,98.2354,0.222763,7.235242,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.563348,2.563348,0,-1,0,2.563348,90.35398,0,4.440892E-16,0,2.316087,2.698261,2.563348,0,0,0.260407,10.39091,0,0.3821742,-0.3821742,13.35014,95.35793,0.222763,2.819683,1.85287,0,12.707
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.284444,1.284444,0,0,0,1.284444,196.9732,0.4929191,0,0,2.53001,1.352046,1.284444,0,0,0.685045,10.00873,0.685045,0,0.685045,14.00003,100,0.2227205,1.412888,2.024008,0,12.53874
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.029218,2.029218,0,0,0,2.029218,112.7033,0.1509774,0,0,2.286997,2.136019,2.029218,0,0,0,10.62527,0,0,0,14.00003,100,0.2227205,2.23214,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.252726,3.252726,2.394052,0,0.8185761,3.252726,27.78801,0,0,0,0.9038677,0.9038677,0.8586743,0,0,0,10.62527,0,0,0,14.00003,100,0.2227205,3.577999,0.7230942,5,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.06089,1.06089,0,0,0,1.06089,0,0,0,0,0,1.116726,1.06089,0,0,0,10.62527,0,1.116726,-1.116726,12.8229,91.59193,0.2227205,1.166979,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.70043,3.33,0,-1,0,3.33,0,0,0.37043,0.740473,0,3.505263,3.33,0,0,1.240807,9.508548,0,3.505263,-3.505263,9.128023,65.20004,0.2227205,4.070473,0,0,9.508548
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4015819,0.4015819,0,-1,0,0.4015819,0,0,0,0,0,0.4227178,0.4015819,0,0,5.135543,6.003285,0,0.4227178,-0.4227178,8.68244,62.0173,0.2227205,0.4417401,0,0,6.003285
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.60523,5.580567,0,0,0,8.68244,62.0173,0.2227205,0,0,0,5.580567
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.286726,0.286726,0,-1,0,0.286726,0,0,5.551115E-17,0,0,0.3018169,0.286726,0,0,5.60523,5.580567,0,0.3018169,-0.3018169,8.364297,59.74486,0.2227205,0.3153986,0,0,5.580567
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7086728,0.7086728,0,-1,0,0.7086728,0,0,1.110223E-16,0,0,0.7459714,0.7086728,0,0,5.940582,5.27875,0,0.7459714,-0.7459714,7.577974,54.12828,0.2227205,0.7795401,0,0,5.27875
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.769439,4.532779,0,0,0,7.577974,54.12828,0.2227205,0,0,0,4.532779
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.370934,1.370934,0,-1,0,1.370934,0,0,2.220446E-16,0,0,1.443088,1.370934,0,0,6.769439,4.532779,0,1.443088,-1.443088,6.056826,43.26295,0.2227205,1.508027,0,0,4.532779
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.04372,1.04372,0,-1,0,1.04372,0,0,2.220446E-16,0,0,1.098652,1.04372,0,0,8.37287,3.089691,0,1.098652,-1.098652,4.898745,34.99096,0.2227205,1.148092,0,0,3.089691
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.825786,1.825786,0,-1,0,1.825786,0,0,2.220446E-16,0.116878,0,1.92188,1.825786,0,0,9.593596,1.991039,0,1.92188,-1.92188,2.872905,20.52071,0.2227205,2.008365,0,0,1.991039
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.685532,0.0657006,0,-1,0,0.0657006,0,0,0.6198314,0.6883845,0,0.06915852,0.0657006,0,0,11.72902,0.06915852,0,0.06915852,-0.06915852,2.800006,20,0.2227205,0.7540851,0,0,0.06915852
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.31492,1.31492,4.820183,0,1.48091,1.31492,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22281,1.446412,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.266868,1.266868,4.589904,0,1.418044,1.266868,12.55052,0,0,0,0.1589985,0,0,3.323036,3.156884,8.475861,2.997,3.315882,0,3.315882,9.104843,65.03446,0.2228862,1.393555,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.159978,5.981294,4.361984,0,4.361984,13.24298,94.59256,0.2228063,0,0.8255873,5,7.013278
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.159959,4.159959,2.996325,0,0.9829967,4.159959,48.62719,4.440892E-16,0,0,2.022871,1.224878,1.163634,0,0,0.7979935,9.90708,0.7979935,0,0.7979935,14.00003,100,0.2228207,4.575954,1.618297,5,11.92995
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.310791,3.310791,0,-1,0,3.310791,62.71501,0,0,0.3118696,2.076363,3.485043,3.310791,0,0,0,10.62527,0,1.40868,-1.40868,12.51515,89.39374,0.2228207,3.64187,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.817596,0,0,3.382797,0,0,0,0,1.5652,9.216594,1.5652,0,1.5652,14.00003,100,0.222724,0,2.706237,0,12.59939
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.951918,2.951918,0,0,0,2.951918,95.28961,4.440892E-16,0,0,2.812871,3.107282,2.951918,0,0,0,10.62527,0,0.294411,-0.294411,13.68969,97.78332,0.222724,3.24711,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.499098,1.499098,0,0,0,1.499098,299.1081,2.578802,0,0,4.483923,1.577998,1.499098,0,0,0.3271233,10.33086,0.3271233,0,0.3271233,14.00003,100,0.2227038,1.649008,3.587138,0,14.81479
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227038,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227038,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.033307,3.033307,1.25,0,0.50625,3.033307,95.35171,1.015145,0,0,2.89231,1.877166,1.783307,0,0,0,10.62527,0,0,0,14.00003,100,0.2227038,3.336638,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.824691,2.824691,0,0,0,2.824691,49.47997,0,0,0,1.397656,2.973359,2.824691,0,0,0,10.62527,0,1.575703,-1.575703,12.33909,88.13619,0.2227038,3.107161,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.750781,9.049571,0.679108,0,0.679108,12.98335,92.73803,0.2226618,0,0.5432864,0,9.72868
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.071673,9.660769,0,0,0,12.98335,92.73803,0.2226618,0,0,0,9.660769
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.071673,9.660769,0,0,0,12.98335,92.73803,0.2226618,0,0,0,9.660769
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.171303,3.33,0,-1,0,3.33,0,0,2.841304,3.458434,0,3.505263,3.33,0,0,1.071673,9.660769,0,3.505263,-3.505263,9.288478,66.34614,0.2226618,6.788434,0,0,9.660769
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.303282,1.303282,0,-1,0,1.303282,0,0,2.220446E-16,0,0,1.371876,1.303282,0,0,4.96641,6.155505,0,1.371876,-1.371876,7.842394,56.01699,0.2226618,1.43361,0,0,6.155505
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4677071,0.4677071,0,-1,0,0.4677071,0,0,0,0,0,0.4923233,0.4677071,0,0,6.490716,4.78363,0,0.4923233,-0.4923233,7.32344,52.31018,0.2226618,0.5144778,0,0,4.78363
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1965685,0.1965685,0,-1,0,0.1965685,0,0,0,0,0,0.2069142,0.1965685,0,0,7.037742,4.291306,0,0.2069142,-0.2069142,7.105333,50.75228,0.2226618,0.2162254,0,0,4.291306
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.267646,4.084392,0,0,0,7.105333,50.75228,0.2226618,0,0,0,4.084392
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.132925,1.132925,0,-1,0,1.132925,0,0,2.220446E-16,0,0,1.192553,1.132925,0,0,7.267646,4.084392,0,1.192553,-1.192553,5.848272,41.77329,0.2226618,1.246218,0,0,4.084392
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4364003,0.4364003,0,-1,0,0.4364003,0,0,5.551115E-17,0,0,0.4593687,0.4364003,0,0,8.592705,2.89184,0,0.4593687,-0.4593687,5.364055,38.3146,0.2226618,0.4800403,0,0,2.89184
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3391615,0.3391615,0,-1,0,0.3391615,0,0,0,0,0,0.3570121,0.3391615,0,0,9.103115,2.432471,0,0.3570121,-0.3570121,4.987731,35.62658,0.2226618,0.3730777,0,0,2.432471
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6077069,0.6077069,0,-1,0,0.6077069,0,0,1.110223E-16,0,0,0.6396915,0.6077069,0,0,9.499795,2.075459,0,0.6396915,-0.6396915,4.313437,30.8102,0.2226618,0.6684776,0,0,2.075459
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9147764,0.9147764,0,0,0,0.9147764,0,0,0,0,0,0.9629226,0.9147764,0,0,10.21056,1.435767,0,0.9629226,-0.9629226,3.298428,23.56015,0.2226618,1.006254,0,0,1.435767
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.9745311,0.9745311,4.479794,0,1.387984,0.9745311,1.262432,0,0,0,0.01230279,0,0,3.505263,3.33,11.28048,0.4728446,3.342303,0,3.342303,6.469214,46.20858,0.2227271,1.071984,0.009842232,5,0.4851474
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.626721,5.626721,5,0,1.53,5.626721,1.848351,5.551115E-16,0,0,0.1040016,0.6597062,0.626721,0,0,7.938175,3.480917,0,0.5557047,-0.5557047,5.88345,42.02456,0.2227271,6.189393,0.08320125,5,3.584919
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.055105,5.055105,5,0,1.53,5.055105,0.4614553,3.122502E-16,0,0,0.02332705,0.05800513,0.05510488,0,0,8.555624,2.925212,0,0.03467808,-0.03467808,5.846896,41.76346,0.2227271,5.560616,0.01866164,5,2.948539
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.328588,2.927773,0,-1,0,2.927773,6.535053,0,1.400815,1.979086,0.1913315,3.081866,2.927773,0,0,8.594155,2.890534,0,2.890534,-2.890534,2.800006,20,0.2227271,4.761446,0.1530652,0,3.081866
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2226825,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.791463,1.791463,4.774809,0,1.468523,1.791463,29.21601,0,0,0,0.523394,0,0,2.983346,2.834179,11.08329,0.6503126,3.357573,0,3.357573,6.670768,47.64825,0.2227678,1.970609,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.82242,2.82242,5,0,1.53,2.82242,29.15143,0,0,0,0.8227758,0,0,2.17758,2.068701,7.725718,3.672128,2.891476,0,2.891476,9.413864,67.24175,0.2228379,3.104662,0.6582206,5,4.494904
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.994264,1.994264,5,0,1.53,1.994264,21.95341,0,0,0,0.437809,0,0,3.005736,2.855449,4.834241,6.274457,3.293258,0,3.293258,12.53812,89.55784,0.2229219,2.193691,0.3502472,5,6.712266
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1843225,0.1843225,0,-1,0,0.1843225,101.0285,0,0,0,0.1862181,0.1940236,0.1843225,0,0,1.540983,9.238389,0,0.00780552,-0.00780552,12.52989,89.49907,0.2229219,0.2027547,0.1489745,0,9.424607
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.854404,2.854404,0,0,0,2.854404,25.04113,0,4.440892E-16,0,0.7147748,3.004636,2.854404,0,0,1.549656,9.230583,0,2.289861,-2.289861,10.11617,72.25821,0.2229219,3.139844,0.5718199,0,9.945358
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.795246,2.795246,0,0,0,2.795246,13.77523,0,0,0,0.3850515,2.942364,2.795246,0,0,4.093946,6.940723,0,2.557313,-2.557313,7.420526,53.00365,0.2229219,3.074771,0.3080412,0,7.325775
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,6.935405,4.38341,0.242591,0,0.242591,7.650668,54.64751,0.2229069,0,0.1940728,0,4.626001
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.779092,6.779092,5,0,1.53,6.779092,0,0,0,0,0,1.872728,1.779092,0,0,6.692814,4.601742,0,1.872728,-1.872728,5.676639,40.54734,0.2229069,7.457001,0,5,4.601742
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.674695,2.592563,0,-1,0,2.592563,0,0,7.082132,8.049602,0,2.729014,2.592563,0,0,8.773623,2.729014,0,2.729014,-2.729014,2.800006,20,0.2229069,10.64216,0,0,2.729014
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.500543,0,0,-1,0,0,0,0,3.500543,3.850597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,3.850597,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.8628637,0,0,-1,0,0,0,0,0.8628637,0.9491501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0.9491501,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.029976,0,0,-1,0,0,0,0,1.029976,1.132974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,1.132974,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1615731,0,0,-1,0,0,0,0,0.1615731,0.1777304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0.1777304,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1719476,0,0,-1,0,0,0,0,0.1719476,0.1891423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0.1891423,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3980245,0,0,-1,0,0,0,0,0.3980245,0.437827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229069,0.437827,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2630796,0.2630796,3.768343,0,1.193758,0.2630796,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229129,0.2893875,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.571776,1.571776,4.876335,0,1.49624,1.571776,3.254546,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.2229973,1.728953,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.42448,3.42448,5,0,1.53,3.42448,14.87053,0,0,0,0.5092381,0,0,1.57552,1.496744,5.285375,5.868437,2.005982,0,2.005982,10.88892,77.77787,0.2230462,3.766928,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.113695,0,0.7420387,0,0,0,0,0,1.271382,0,0,2.113695,2.00801,3.279392,7.673821,3.279392,0,3.279392,14.00003,100,0.2229169,0,1.017106,5,8.945203
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.742946,2.742946,0,-1,0,2.742946,56.93032,0,0,0,1.561568,2.887311,2.742946,0,0,0,10.62527,0,1.325744,-1.325744,12.60257,90.01819,0.2229169,3.01724,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.486988,2.486988,0,0,0,2.486988,105.2194,0,0,0,2.616793,2.617882,2.486988,0,0,1.473048,9.299531,0,0.00108937,-0.00108937,12.60142,90.00999,0.2229169,2.735687,2.093434,0,11.91632
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.191625,4.191625,4.13431,0,1.293667,4.191625,36.61086,2.220446E-16,0,0,1.53459,0.06033098,0.05731443,0,0,1.474259,9.298441,1.474259,0,1.474259,14.00003,100,0.2229434,4.610787,1.227672,5,10.83303
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,5.959485,5.959485,3.134859,0,1.020817,5.959485,49.89172,0,0,0,2.973289,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.2229434,6.555433,2.378632,5,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.932032,4.932032,2.476716,0,0.8411435,4.932032,52.40321,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2229434,5.425235,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4380819,0.4380819,0,-1,0,0.4380819,423.2997,1.39326,0,0,1.854399,0.4611388,0.4380819,0,0,0,10.62527,0,0,0,14.00003,100,0.2229434,0.4818901,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.079612,2.079612,0,0,0,2.079612,46.11245,0,4.440892E-16,0,0.95896,2.189065,2.079612,0,0,0,10.62527,0,1.230105,-1.230105,12.70338,90.73827,0.2229434,2.287573,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.783695,2.783695,0,0,0,2.783695,31.3378,0,0,0,0.8723489,2.930206,2.783695,0,0,1.366783,9.395169,0,2.057857,-2.057857,10.53421,75.24422,0.2229434,3.062065,0.6978791,0,10.26752
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.02091,2.02091,0,0,0,2.02091,21.26232,0,0,0,0.4296922,2.127274,2.02091,0,0,3.653291,7.337312,0,1.697581,-1.697581,8.744803,62.46276,0.2229434,2.223001,0.3437538,0,7.767004
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.246456,4.246456,5,0,1.53,4.246456,0,0,0,0,0,0,0,0.7535444,0.7158672,5.539493,5.639731,0.7158672,0,0.7158672,9.423935,67.31369,0.2229623,4.671101,0,5,5.639731
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.811057,3.33,0,-1,0,3.33,0,0,3.481056,4.162162,0,3.505263,3.33,0,0,4.823626,6.284011,0,3.505263,-3.505263,5.729064,40.9218,0.2229623,7.492162,0,0,6.284011
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.573787,2.639811,0,-1,0,2.639811,0,0,1.933976,2.391355,0,2.778748,2.639811,0,0,8.718362,2.778748,0,2.778748,-2.778748,2.800006,20,0.2229623,5.031166,0,0,2.778748
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.29634,0,0,-1,0,0,0,0,3.29634,3.625974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,3.625974,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.832149,0,0,-1,0,0,0,0,1.832149,2.015363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,2.015363,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7321112,0,0,-1,0,0,0,0,0.7321112,0.8053222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.8053222,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.763825,0,0,-1,0,0,0,0,0.763825,0.8402075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.8402075,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1218647,0,0,-1,0,0,0,0,0.1218647,0.1340512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.1340512,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4233962,0,0,-1,0,0,0,0,0.4233962,0.4657359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.4657359,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3896903,0,0,-1,0,0,0,0,0.3896903,0.4286593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.4286593,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8385059,0,0,-1,0,0,0,0,0.8385059,0.9223564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229623,0.9223564,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.105321,1.105321,4.610584,0,1.423689,1.105321,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230385,1.215853,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3662675,0.3662675,3.871531,0,1.221928,0.3662675,2.4739,4.440892E-16,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2230524,0.4028943,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2136456,0.2136456,3.718909,0,1.180262,0.2136456,43.95589,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2230483,0.2350101,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2230362,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.616667,3.33,0,-1,0,3.33,12.73567,0,1.286667,1.748334,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2230362,5.078334,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.331518,2.331518,0,0,0,2.331518,14.3123,0,0,0,0.3336938,2.454229,2.331518,0,0,4.938919,6.180247,0,2.120536,-2.120536,7.079317,50.56645,0.2230362,2.56467,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.29507,4.059711,0.5423619,0,0.5423619,7.593847,54.24166,0.223003,0,0.4338895,0,4.602074
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.959462,3.959462,5,0,1.53,3.959462,6.742363,0,0,0,0.2669613,0,0,1.040538,0.9885108,6.752707,4.547837,1.255472,0,1.255472,8.784892,62.74911,0.2230339,4.355409,0.2135691,5,4.814799
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.580098,3.580098,5,0,1.53,3.580098,14.36324,-2.220446E-16,0,0,0.514218,0,0,1.419902,1.348907,5.497236,5.677762,1.863125,0,1.863125,10.55241,75.37419,0.2230787,3.938107,0.4113744,5,6.19198
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.248225,1.248225,0,-1,0,1.248225,79.3756,0,0,0,0.9907857,1.313921,1.248225,0,0,3.63411,7.354575,0,0.3231349,-0.3231349,10.21179,72.94124,0.2230787,1.373047,0.7926286,0,8.345361
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,3.993149,7.03144,0.5580735,0,0.5580735,10.74123,76.72291,0.2230446,0,0.4464588,0,7.589513
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,3.435076,7.533706,0.3532622,0,0.3532622,11.07636,79.11672,0.223023,0,0.2826097,0,7.886968
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.085143,4.085143,5,0,1.53,4.085143,3.791994,0,0,0,0.1549084,0,0,0.9148573,0.8691145,3.081814,7.851642,1.024023,0,1.024023,12.04784,86.0558,0.2230487,4.493657,0.1239267,5,8.006551
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.813875,7.813875,5,0,1.53,7.813875,0,0,0,0.2652626,0,2.961974,2.813875,0,0,2.057791,8.773263,0,2.961974,-2.961974,8.925642,63.75446,0.2230487,8.595263,0,5,8.773263
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.096758,1.096758,0,-1,0,1.096758,0,0,0,0,0,1.154482,1.096758,0,0,5.348873,5.811289,0,1.154482,-1.154482,7.708711,55.06211,0.2230487,1.206434,0,0,5.811289
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06639112,0.06639112,0,-1,0,0.06639112,0,0,1.387779E-17,0,0,0.06988539,0.06639112,0,0,6.631631,4.656806,0,0.06988539,-0.06988539,7.635045,54.53593,0.2230487,0.07303023,0,0,4.656806
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.251043,1.251043,0,-1,0,1.251043,0,0,2.220446E-16,0,0,1.316887,1.251043,0,0,6.709281,4.586921,0,1.316887,-1.316887,6.246924,44.6208,0.2230487,1.376147,0,0,4.586921
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.242821,1.242821,0,-1,0,1.242821,0,0,2.220446E-16,0,0,1.308233,1.242821,0,0,8.172489,3.270034,0,1.308233,-1.308233,4.867926,34.77083,0.2230487,1.367103,0,0,3.270034
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626081,1.961801,0,0,0,4.867926,34.77083,0.2230487,0,0,0,1.961801
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5040295,0.5040295,0,-1,0,0.5040295,0,0,1.110223E-16,0,0,0.5305573,0.5040295,0,0,9.626081,1.961801,0,0.5305573,-0.5305573,4.308669,30.77615,0.2230487,0.5544324,0,0,1.961801
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21559,1.431244,0,0,0,4.308669,30.77615,0.2230487,0,0,0,1.431244
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.654779,1.359682,0,-1,0,1.359682,0,0,0.2950972,0.460575,0,1.431244,1.359682,0,0,10.21559,1.431244,0,1.431244,-1.431244,2.800006,20,0.2230487,1.820257,0,0,1.431244
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2442716,0,0,-1,0,0,0,0,0.2442716,0.2686987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230487,0.2686987,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.061553,0,0,-1,0,0,0,0,1.061553,1.167709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230487,1.167709,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.025836,1.025836,4.531099,0,1.40199,1.025836,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231178,1.12842,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.213207,1.213207,4.71847,0,1.453142,1.213207,15.76487,4.440892E-16,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.2231907,1.334528,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.081866,5.081866,5,0,1.53,5.081866,23.07277,0,0,0,1.172527,0.08617461,0.08186588,0,0,4.9546,6.166134,1.086353,0,1.086353,10.33029,73.78761,0.22321,5.590053,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.572955,3.572955,5,0,1.53,3.572955,61.88076,0,0,0,2.210972,0,0,1.427045,1.355693,3.868247,7.143852,3.566664,0,3.566664,13.71392,97.95639,0.2232848,3.93025,1.768777,5,9.354823
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.020563,3.33,0,-1,0,3.33,79.56657,0,1.690563,2.192619,2.649567,3.505263,3.33,0,0,0.3015824,10.35385,0,0.8556963,-0.8556963,12.81194,91.51366,0.2232848,5.522619,2.119653,0,13.00342
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.030208,4.030208,2.365385,0,0.8107501,4.030208,74.55698,2.220446E-16,0,0,3.004801,1.752445,1.664822,0,0,1.252356,9.498154,1.252356,0,1.252356,14.00003,100,0.2233008,4.433228,2.403841,5,12.50295
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.355044,5.355044,2.025044,0,0.717837,5.355044,69.96365,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,5.890548,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.476232,4.476232,1.25,0,0.50625,4.476232,89.77324,0.6224247,0,0,4.018458,3.396034,3.226232,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,4.923855,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.391331,1.391331,0,0,0,1.391331,307.1102,2.80836,0,0,4.272919,1.464559,1.391331,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,1.530464,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.432062,3.33,0,-1,0,3.33,111.5308,0.2087118,1.102062,1.545269,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,4.875268,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.192774,1.192774,0,0,0,1.192774,236.5311,1.56573,0,0,2.821282,1.255552,1.192774,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,1.312052,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.453071,3.453071,1.873929,0,0.6765825,3.453071,48.13845,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,3.798378,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.93103,4.93103,4.191355,0,1.30924,4.93103,15.78992,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2233008,5.424133,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.35609,8.33,5,0,1.53,8.33,0,0,3.026094,4.161703,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2233008,12.4917,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.757678,2.757678,0,-1,0,2.757678,0,0,4.440892E-16,0,0,2.902819,2.757678,0,0,3.894737,7.120011,0,2.902819,-2.902819,7.245316,51.75216,0.2233008,3.033446,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6951483,0.6951483,0,-1,0,0.6951483,0,0,1.110223E-16,0,0,0.7317351,0.6951483,0,0,7.120091,4.217192,0,0.7317351,-0.7317351,6.474,46.24276,0.2233008,0.7646632,0,0,4.217192
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.93313,3.485457,0,0,0,6.474,46.24276,0.2233008,0,0,0,3.485457
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1952044,0.1952044,0,-1,0,0.1952044,0,0,0,0,0,0.2054783,0.1952044,0,0,7.93313,3.485457,0,0.2054783,-0.2054783,6.257407,44.69567,0.2233008,0.2147248,0,0,3.485457
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.318619,1.318619,0,-1,0,1.318619,0,0,0,0,0,1.388021,1.318619,0,0,8.16144,3.279979,0,1.388021,-1.388021,4.794304,34.24496,0.2233008,1.450481,0,0,3.279979
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04124948,0.04124948,0,-1,0,0.04124948,0,0,0,0,0,0.04342051,0.04124948,0,0,9.703685,1.891958,0,0.04342051,-0.04342051,4.748535,33.91804,0.2233008,0.04537443,0,0,1.891958
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6358082,0.6358082,0,-1,0,0.6358082,0,0,0,0,0,0.6692717,0.6358082,0,0,9.751929,1.848538,0,0.6692717,-0.6692717,4.043061,28.87895,0.2233008,0.699389,0,0,1.848538
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6036767,0.6036767,0,-1,0,0.6036767,0,0,0,0,0,0.6354492,0.6036767,0,0,10.49556,1.179266,0,0.6354492,-0.6354492,3.373239,24.09451,0.2233008,0.6640444,0,0,1.179266
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4088239,0.4088239,0,-1,0,0.4088239,0,0,0,0,0,0.4303409,0.4088239,0,0,11.20162,0.5438166,0,0.4303409,-0.4303409,2.91962,20.85438,0.2233008,0.4497063,0,0,0.5438166
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1885716,0.1078019,0,-1,0,0.1078019,0,0,0.08076964,0.09962679,0,0.1134757,0.1078019,0,0,11.67978,0.1134757,0,0.1134757,-0.1134757,2.800006,20,0.2233008,0.2074287,0,0,0.1134757
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2509405,0.2509405,3.756204,0,1.190444,0.2509405,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233054,0.2760346,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2374565,0.2374565,3.74272,0,1.186762,0.2374565,47.9831,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2233018,0.2612022,0.09115122,5,3.110939
