Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.01214,4.01214,5,0,1.53,4.01214,27.88578,0,0,0,1.118816,0,0,0.98786,0.938467,5.031921,6.096545,2.057283,0,2.057283,11.17804,79.84297,0.2233462,4.413354,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.248592,2.248592,2.993586,0,0.982249,2.248592,97.41356,0,0,0,2.190433,0,0,0.7449942,0.7077445,2.974638,7.9481,2.898178,0,2.898178,13.92749,99.48189,0.2233139,2.473451,1.752347,5,10.13853
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.96501,1.96501,0,-1,0,1.96501,166.0161,1.117342,0,0,3.262234,2.068432,1.96501,0,0,0.07645994,10.55646,0.07645994,0,0.07645994,14.00003,100,0.2233093,2.161511,2.609787,0,13.8187
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.7927952,0.7927952,0,0,0,0.7927952,387.3731,2.236554,0,0,3.071075,0.8345212,0.7927952,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,0.8720747,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.696847,2.696847,0,0,0,2.696847,135.0205,0.8025107,0,0,3.641297,2.838786,2.696847,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,2.966531,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9317356,0.9317356,0,0,0,0.9317356,511.2736,3.782944,0,0,4.763719,0.9807744,0.9317356,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,1.024909,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.209566,4.209566,1.25,0,0.50625,4.209566,78.03532,0.1696157,0,0,3.284949,3.115333,2.959566,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,4.630523,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.468167,3.33,0,-1,0,3.33,112.1472,0.2292388,3.138168,3.784984,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,7.114984,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.894736,1.894736,0,0,0,1.894736,146.7881,0.7867881,0,0,2.781247,1.994459,1.894736,0,0,0,10.62527,0,0,0,14.00003,100,0.2233093,2.08421,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.144884,2.144884,0,0,0,2.144884,84.15526,0,0,0,1.805033,2.257773,2.144884,0,0,0,10.62527,0,0.45274,-0.45274,13.5228,96.59122,0.2233093,2.359373,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.107078,2.107078,0,0,0,2.107078,31.44278,0,4.440892E-16,0,0.662524,2.217977,2.107078,0,0,0.5030445,10.17253,0,1.555453,-1.555453,11.88321,84.87988,0.2233093,2.317786,0.5300192,0,10.83506
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231326,8.617081,0,0,0,11.88321,84.87988,0.2233093,0,0,0,8.617081
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.563376,1.563376,0,-1,0,1.563376,0,0,2.220446E-16,0,0,1.645659,1.563376,0,0,2.231326,8.617081,0,1.645659,-1.645659,10.14853,72.48935,0.2233093,1.719714,0,0,8.617081
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.489971,3.33,0,-1,0,3.33,0,0,5.159971,6.008968,0,3.505263,3.33,0,0,4.059836,6.971422,0,3.505263,-3.505263,6.453658,46.09746,0.2233093,9.338968,0,0,6.971422
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.69866,3.29285,0,-1,0,3.29285,0,0,0.4058091,0.7756751,0,3.466159,3.29285,0,0,7.954573,3.466159,0,3.466159,-3.466159,2.800006,20,0.2233093,4.068526,0,0,3.466159
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.312021,0,0,-1,0,0,0,0,1.312021,1.443223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,1.443223,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.379231,0,0,-1,0,0,0,0,0.379231,0.4171541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,0.4171541,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4712941,0,0,-1,0,0,0,0,0.4712941,0.5184235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,0.5184235,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.087201,0,0,-1,0,0,0,0,1.087201,1.195921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,1.195921,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1173017,0,0,-1,0,0,0,0,0.1173017,0.1290319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233093,0.1290319,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8380898,0.8380898,4.343353,0,1.350735,0.8380898,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233622,0.9218987,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.763922,1.763922,5,0,1.53,1.763922,13.02975,0,0,0,0.2298346,0,0,3.236078,3.074274,8.475861,2.997,3.304108,0,3.304108,9.093674,64.95468,0.2234464,1.940315,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.01609,4.01609,5,0,1.53,4.01609,28.43991,0,0,0,1.142173,0,0,0.9839099,0.9347144,5.171752,5.970697,2.076887,0,2.076887,11.06398,79.02828,0.2234908,4.417699,0.913738,5,7.11287
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.152489,2.152489,2.887935,0,0.9534062,2.152489,107.8153,0,0,0,2.320712,0,0,0.7354454,0.6986731,3.094865,7.839896,3.019385,0,3.019385,13.92842,99.48853,0.2234425,2.367738,1.856569,5,10.16061
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.797041,3.33,0,-1,0,3.33,84.22337,0,0.4670413,0.8467454,2.804638,3.505263,3.33,0,0,0.07547992,10.55734,0,0.7006248,-0.7006248,13.1899,94.21337,0.2234425,4.176745,2.243711,0,13.36198
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.000688,0,0,2.85464,0,0,0,0,0.8539519,9.856717,0.8539519,0,0.8539519,14.00003,100,0.2233908,0,2.283712,0,12.71136
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.205054,1.205054,0,0,0,1.205054,264.7079,1.921395,0,0,3.189873,1.268478,1.205054,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,1.325559,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,6.98418,6.98418,3.861031,0,1.219061,6.98418,47.07104,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,7.682599,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.225002,2.225002,0,-1,0,2.225002,143.7673,0.8567171,0,0,3.198824,2.342107,2.225002,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,2.447502,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4478079,0.4478079,0,0,0,0.4478079,544.7408,1.968016,0,0,2.439392,0.4713768,0.4478079,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,0.4925887,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.768792,3.768792,2.249461,0,0.7791029,3.768792,42.43524,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2233908,4.145671,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.67996,2.67996,0,0,0,2.67996,19.4326,0,4.440892E-16,0,0.5207858,2.82101,2.67996,0,0,0,10.62527,0,2.300225,-2.300225,11.57538,82.68111,0.2233908,2.947956,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.098381,2.098381,0,0,0,2.098381,0,0,4.440892E-16,0,0,2.208822,2.098381,0,0,2.555805,8.325049,0,2.208822,-2.208822,9.247076,66.05041,0.2233908,2.308219,0,0,8.325049
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.111743,3.33,0,-1,0,3.33,0,0,0.7817436,1.192918,0,3.505263,3.33,0,0,5.010052,6.116228,0,3.505263,-3.505263,5.552204,39.65852,0.2233908,4.522918,0,0,6.116228
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.904789,2.610965,0,0,0,5.552204,39.65852,0.2233908,0,0,0,2.610965
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.904789,2.610965,0,0,0,5.552204,39.65852,0.2233908,0,0,0,2.610965
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.904789,2.610965,0,0,0,5.552204,39.65852,0.2233908,0,0,0,2.610965
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.9788616,0.9788616,0,-1,0,0.9788616,0,0,1.110223E-16,0,0,1.030381,0.9788616,0,0,8.904789,2.610965,0,1.030381,-1.030381,4.466087,31.90056,0.2233908,1.076748,0,0,2.610965
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7421367,0.7421367,0,-1,0,0.7421367,0,0,0,0,0,0.7811965,0.7421367,0,0,10.04966,1.580584,0,0.7811965,-0.7811965,3.642634,26.01876,0.2233908,0.8163504,0,0,1.580584
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6316969,0.6316969,0,-1,0,0.6316969,0,0,1.110223E-16,0,0,0.6649442,0.6316969,0,0,10.91765,0.7993873,0,0.6649442,-0.6649442,2.941721,21.01225,0.2233908,0.6948667,0,0,0.7993873
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65648,0.1344431,0,0,0,2.941721,21.01225,0.2233908,0,0,0,0.1344431
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.9758773,0.127721,0,-1,0,0.127721,0,0,0.8481563,0.945744,0,0.1344431,0.127721,0,0,11.65648,0.1344431,0,0.1344431,-0.1344431,2.800006,20,0.2233908,1.073465,0,0,0.1344431
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.707633,0,0,-1,0,0,0,0,1.707633,1.878396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233908,1.878396,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233908,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1117465,0.1117465,3.61701,0,1.152444,0.1117465,130.1525,4.440892E-16,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2233749,0.1229212,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.361066,1.361066,4.581994,0,1.415884,1.361066,71.42406,0,0,0,0.972129,0,0,3.220928,3.059881,8.33042,3.127897,4.032011,0,4.032011,9.922199,70.87271,0.2234047,1.497173,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.436654,0,0.8302066,0,0,-4.440892E-16,0,0,1.983588,0,0,2.436654,2.314821,4.298409,6.756706,4.298409,0,4.298409,14.00003,100,0.2232424,0,1.58687,5,8.740294
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.163131,3.163131,0,-1,0,3.163131,90.67058,0,0,0.1494435,2.868029,3.329611,3.163131,0,0,0,10.62527,0,0.4615824,-0.4615824,13.51348,96.52464,0.2232424,3.479444,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.80727,0,0,3.32014,0,0,0,0,0.5128693,10.16369,0.5128693,0,0.5128693,14.00003,100,0.2232114,0,2.656112,0,13.48383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6741557,0.6741557,0,0,0,0.6741557,699.1737,4.003882,0,0,4.71352,0.7096376,0.6741557,0,0,0,10.62527,0,0,0,14.00003,100,0.2232114,0.7415713,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232114,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.970974,4.970974,1.640974,0,0.6129859,4.970974,97.76053,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232114,5.468071,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232114,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.753807,2.753807,0,0,0,2.753807,120.6343,0.423291,0,0,3.322036,2.898744,2.753807,0,0,0,10.62527,0,0,0,14.00003,100,0.2232114,3.029188,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.941723,2.941723,0,0,0,2.941723,68.17162,0,4.440892E-16,0,2.00542,3.096551,2.941723,0,0,0,10.62527,0,1.09113,-1.09113,12.84988,91.78464,0.2232114,3.235896,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.421516,0.421516,0,0,0,0.421516,180.2702,0,0,0,0.7598678,0.443701,0.421516,0,0,1.212367,9.534143,0.3161668,0,0.3161668,13.14982,93.92708,0.2231923,0.4636676,0.6078942,0,10.29401
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.143929,5.143929,5,0,1.53,5.143929,0,0,0,0,0,0.1515044,0.1439292,0,0,0.8962005,9.818694,0,0.1515044,-0.1515044,12.99012,92.78637,0.2231923,5.658322,0,5,9.818694
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.594689,1.594689,0,-1,0,1.594689,0,0,2.220446E-16,0,0,1.67862,1.594689,0,0,1.064539,9.66719,0,1.67862,-1.67862,11.2207,80.14768,0.2231923,1.754158,0,0,9.66719
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.079004,1.079004,0,-1,0,1.079004,0,0,2.220446E-16,0,0,1.135794,1.079004,0,0,2.929672,7.98857,0,1.135794,-1.135794,10.02347,71.59604,0.2231923,1.186904,0,0,7.98857
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.191665,6.852776,0,0,0,10.02347,71.59604,0.2231923,0,0,0,6.852776
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.9996786,0.9996786,0,-1,0,0.9996786,0,0,2.220446E-16,0,0,1.052293,0.9996786,0,0,4.191665,6.852776,0,1.052293,-1.052293,8.914251,63.6731,0.2231923,1.099646,0,0,6.852776
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4496725,0.4496725,0,-1,0,0.4496725,0,0,5.551115E-17,0,0,0.4733394,0.4496725,0,0,5.360879,5.800483,0,0.4733394,-0.4733394,8.415308,60.10922,0.2231923,0.4946397,0,0,5.800483
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3634236,0.3634236,0,-1,0,0.3634236,0,0,0,0,0,0.3825512,0.3634236,0,0,5.886812,5.327143,0,0.3825512,-0.3825512,8.012063,57.22891,0.2231923,0.399766,0,0,5.327143
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.311869,4.944592,0,0,0,8.012063,57.22891,0.2231923,0,0,0,4.944592
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.833992,1.833992,0,-1,0,1.833992,0,0,2.220446E-16,0,0,1.930518,1.833992,0,0,6.311869,4.944592,0,1.930518,-1.930518,5.977118,42.69362,0.2231923,2.017392,0,0,4.944592
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7210712,0.7210712,0,-1,0,0.7210712,0,0,1.110223E-16,0,0,0.7590223,0.7210712,0,0,8.456889,3.014074,0,0.7590223,-0.7590223,5.177039,36.97878,0.2231923,0.7931783,0,0,3.014074
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.846369,0.846369,0,-1,0,0.846369,0,0,1.110223E-16,0,0,0.8909147,0.846369,0,0,9.300247,2.255052,0,0.8909147,-0.8909147,4.237932,30.27088,0.2231923,0.9310058,0,0,2.255052
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.7780603,0.7780603,0,0,0,0.7780603,0,0,1.110223E-16,0,0,0.8190108,0.7780603,0,0,10.29015,1.364137,0,0.8190108,-0.8190108,3.374619,24.10437,0.2231923,0.8558663,0,0,1.364137
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.117022,1.117022,4.622285,0,1.426884,1.117022,4.633361,0,0,0,0.05175565,0,0,3.505263,3.33,11.20016,0.5451261,3.381756,0,3.381756,6.582834,47.02015,0.2232648,1.228724,0.04140452,5,0.5968818
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.599319,3.599319,5,0,1.53,3.599319,23.5863,0,0,0,0.8489462,0,0,1.400681,1.330647,7.818409,3.588706,2.179593,0,2.179593,8.650578,61.78971,0.2233142,3.959251,0.679157,5,4.437653
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,5.638816,5.55034,5.198109,0,5.198109,13.58194,97.01364,0.2231856,0,1.494487,5,7.418448
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.890169,0,0,3.330876,0,0,0,0,0.4407071,10.22864,0.4407071,0,0.4407071,14.00003,100,0.2231591,0,2.664701,0,13.55951
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.385426,2.385426,0,0,0,2.385426,136.4221,0.743273,0,0,3.254248,2.510975,2.385426,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,2.623969,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.312048,3.312048,1.25,0,0.50625,3.312048,136.5141,2.350835,0,0,4.521412,2.170577,2.062048,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,3.643253,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.867145,3.867145,1.25,0,0.50625,3.867145,120.2229,1.894305,0,0,4.649194,2.75489,2.617145,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,4.25386,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.21786,2.21786,0,0,0,2.21786,172.5403,1.492112,0,0,3.826701,2.334589,2.21786,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,2.439646,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.854672,4.854672,2.854297,0,0.944223,4.854672,43.37386,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,5.34014,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231591,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.408625,2.408625,0,0,0,2.408625,25.09174,0,4.440892E-16,0,0.6043661,2.535395,2.408625,0,0,0,10.62527,0,1.931029,-1.931029,11.96454,85.46086,0.2231591,2.649488,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,7.902215,7.902215,5,0,1.53,7.902215,0,0,8.881784E-16,0.3624364,0,3.054963,2.902215,0,0,2.145588,8.694245,0,3.054963,-3.054963,8.74433,62.45938,0.2231591,8.692436,0,5,8.694245
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.541654,3.33,0,-1,0,3.33,0,0,3.211654,3.865819,0,3.505263,3.33,0,0,5.539991,5.639282,0,3.505263,-3.505263,5.049459,36.06749,0.2231591,7.195819,0,0,5.639282
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.402242,2.027318,0,-1,0,2.027318,0,0,5.374924,6.115149,0,2.134019,2.027318,0,0,9.434729,2.134019,0,2.134019,-2.134019,2.800006,20,0.2231591,8.142467,0,0,2.134019
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.167053,0,0,-1,0,0,0,0,6.167053,6.783758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,6.783758,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5132084,0,0,-1,0,0,0,0,0.5132084,0.5645292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.5645292,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2997374,0,0,-1,0,0,0,0,0.2997374,0.3297111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.3297111,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.6807451,0,0,-1,0,0,0,0,0.6807451,0.7488196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.7488196,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3807801,0,0,-1,0,0,0,0,0.3807801,0.4188581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.4188581,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8071856,0,0,-1,0,0,0,0,0.8071856,0.8879041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.8879041,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6205263,0,0,-1,0,0,0,0,0.6205263,0.6825789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.6825789,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8301648,0,0,-1,0,0,0,0,0.8301648,0.9131813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231591,0.9131813,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3014587,0.3014587,3.806722,0,1.204235,0.3014587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231679,0.3316046,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8316971,0.8316971,4.33696,0,1.34899,0.8316971,8.912089,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2232154,0.9148668,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.947466,2.947466,5,0,1.53,2.947466,16.53748,0,0,0,0.4874366,0,0,2.052534,1.949907,5.071739,6.060709,2.437344,0,2.437344,11.50082,82.14856,0.2232743,3.242213,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.744949,2.744949,0,0,0,2.744949,53.12307,0,0,0,1.458201,2.88942,2.744949,0,0,2.634395,8.254318,0,1.431219,-1.431219,9.992184,71.3726,0.2232743,3.019444,1.166561,0,9.71252
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.165126,2.165126,0,-1,0,2.165126,155.4425,0,0,0,3.365525,2.27908,2.165126,0,0,4.224638,6.8231,1.086445,0,1.086445,11.02288,78.73467,0.2232091,2.381639,2.69242,0,10.18863
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.014026,3.014026,0,0,0,3.014026,102.8802,0,0,0,3.100838,3.172659,3.014026,0,0,3.138193,7.8009,0,0.0718214,-0.0718214,10.94717,78.19392,0.2232091,3.315429,2.48067,0,10.90174
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.666011,2.666011,0,0,0,2.666011,132.8487,0,0,0,3.541762,2.806328,2.666011,0,0,3.217995,7.729079,0.7354345,0,0.7354345,11.64487,83.17744,0.223165,2.932612,2.83341,0,11.27084
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.37491,2.37491,0,0,0,2.37491,158.4385,0,0,0,3.762771,2.499905,2.37491,0,0,2.48256,8.39097,1.262866,0,1.262866,12.84292,91.73499,0.2230892,2.612401,3.010217,0,12.15374
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.446002,1.446002,0,0,0,1.446002,306.2225,1.686182,0,0,4.427984,1.522108,1.446002,0,0,1.219694,9.52755,1.219694,0,1.219694,14.00003,100,0.2230162,1.590602,3.542387,0,13.95553
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.740865,2.740865,0,-1,0,2.740865,77.35543,0,0,0,2.120208,2.885122,2.740865,0,0,0,10.62527,0,0.7649133,-0.7649133,13.19374,94.2408,0.2230162,3.014952,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.084034,1.084034,0,0,0,1.084034,198.5481,0.1613362,0,0,2.152328,1.141088,1.084034,0,0,0.8499036,9.860361,0.8499036,0,0.8499036,14.00003,100,0.2229653,1.192437,1.721862,0,12.01269
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.49882,1.49882,0,0,0,1.49882,59.67746,0,0,0,0.8944578,1.577705,1.49882,0,0,0,10.62527,0,0.6832476,-0.6832476,13.27982,94.85568,0.2229653,1.648702,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.759164,9.942026,0.4283577,0,0.4283577,13.6862,97.75836,0.2229396,0,0.3426861,0,10.37038
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9125654,0.9125654,0,0,0,0.9125654,0,0,1.110223E-16,0,0,0.9605951,0.9125654,0,0,0.3308063,10.32755,0,0.9605951,-0.9605951,12.67364,90.52583,0.2229396,1.003822,0,0,10.32755
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.440935,3.33,0,-1,0,3.33,0,0,0.1109353,0.4550288,0,3.505263,3.33,0,0,1.398134,9.366953,0,3.505263,-3.505263,8.978769,64.13394,0.2229396,3.785029,0,0,9.366953
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.292871,5.86169,0,0,0,8.978769,64.13394,0.2229396,0,0,0,5.86169
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.336905,3.33,0,-1,0,3.33,0,0,2.006904,2.540595,0,3.505263,3.33,0,0,5.292871,5.86169,0,3.505263,-3.505263,5.283898,37.74205,0.2229396,5.870595,0,0,5.86169
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.187608,2.356427,0,0,0,5.283898,37.74205,0.2229396,0,0,0,2.356427
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5868909,0.5868909,0,-1,0,0.5868909,0,0,1.110223E-16,0,0,0.6177799,0.5868909,0,0,9.187608,2.356427,0,0.6177799,-0.6177799,4.6327,33.09065,0.2229396,0.64558,0,0,2.356427
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3059047,0.3059047,0,-1,0,0.3059047,0,0,0,0,0,0.322005,0.3059047,0,0,9.87403,1.738647,0,0.322005,-0.322005,4.293278,30.66621,0.2229396,0.3364952,0,0,1.738647
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6543685,0.6543685,0,-1,0,0.6543685,0,0,0,0,0,0.6888089,0.6543685,0,0,10.23181,1.416642,0,0.6888089,-0.6888089,3.567209,25.48001,0.2229396,0.7198053,0,0,1.416642
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.325448,0.6914417,0,-1,0,0.6914417,0,0,0.6340061,0.7665509,0,0.7278333,0.6914417,0,0,10.99716,0.7278333,0,0.7278333,-0.7278333,2.800006,20,0.2229396,1.457993,0,0,0.7278333
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.6914831,0,0,-1,0,0,0,0,0.6914831,0.7606315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229396,0.7606315,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01758823,0,0,-1,0,0,0,0,0.01758823,0.01934705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229396,0.01934705,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.640097,1.640097,5,0,1.53,1.640097,0,0,0,0,0,0,0,3.359903,3.191908,11.80586,0,3.191908,0,3.191908,5.828115,41.62931,0.2230221,1.804107,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.613953,2.872717,3.441413,0,3.441413,9.092926,64.94934,0.2229998,0,0.08913062,5,2.98413
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.082175,3.082175,5,0,1.53,3.082175,23.08796,0,0,0,0.7116114,0,0,1.917825,1.821933,5.172539,5.969989,2.533545,0,2.533545,11.49646,82.11739,0.2230592,3.390393,0.5692891,5,6.6816
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.638994,8.250179,1.182365,0,1.182365,12.61815,90.12945,0.2229886,0,0.9458919,0,9.432544
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.778869,3.33,0,-1,0,3.33,81.40122,0,2.448869,3.026756,2.710661,3.505263,3.33,0,0,1.45663,9.314307,0,0.7946025,-0.7946025,11.78056,84.14671,0.2229886,6.356756,2.168529,0,12.02497
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.498362,1.498362,0,0,0,1.498362,211.1151,0,0,0,3.163269,1.577223,1.498362,0,0,2.339521,8.519705,1.586045,0,1.586045,13.28522,94.89423,0.2228939,1.648198,2.530615,0,11.68297
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.184696,5.184696,4.571417,0,1.412997,5.184696,26.98388,4.440892E-16,0,0,1.399032,0.6455564,0.6132786,0,0,0.7534758,9.947145,0.7534758,0,0.7534758,14.00003,100,0.2229071,5.703166,1.119226,5,11.34618
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.561744,7.561744,4.919659,0,1.508067,7.561744,36.7791,0,8.881784E-16,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2229071,8.317918,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.706708,3.706708,1.25,0,0.50625,3.706708,83.41843,0.5060694,0,0,3.092078,2.586009,2.456708,0,0,0,10.62527,0,0,0,14.00003,100,0.2229071,4.077379,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.43164,3.33,0,-1,0,3.33,57.52876,0,1.101639,1.544803,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2229071,4.874804,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.562176,2.562176,0,0,0,2.562176,60.51681,0,0,0,1.550547,2.697028,2.562176,0,0,1.766173,9.035719,0,1.14648,-1.14648,11.11599,79.3998,0.2229071,2.818394,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.854048,3.854048,5,0,1.53,3.854048,40.1071,0,0,0,1.545747,0,0,1.145952,1.088655,3.04004,7.889238,2.634401,0,2.634401,13.61521,97.25127,0.2229621,4.239452,1.236597,5,9.434985
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.3987144,0,0,0.8043527,0,0,0,0,0.4056383,10.2602,0.4056383,0,0.4056383,14.00003,100,0.2229379,0,0.6434822,0,11.06455
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.521721,4.521721,4.521721,0,1.39943,4.521721,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229379,4.973893,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.122506,3.33,0,-1,0,3.33,0,0,0.7925061,1.204757,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229379,4.534757,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.936285,3.33,0,-1,0,3.33,0,0,0.6062855,0.9999141,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229379,4.329914,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.624459,3.33,0,-1,0,3.33,0,0,3.294459,3.956905,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2229379,7.286905,0,0,3.614748
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4664357,0.1040105,0,-1,0,0.1040105,0,0,0.3624252,0.4090688,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2229379,0.5130792,0,0,0.1094847
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4432046,0,0,-1,0,0,0,0,0.4432046,0.487525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,0.487525,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.020976,0,0,-1,0,0,0,0,2.020976,2.223074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,2.223074,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.128947,0,0,-1,0,0,0,0,0.128947,0.1418417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,0.1418417,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.172548,0,0,-1,0,0,0,0,1.172548,1.289803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,1.289803,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229379,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2229221,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2228525,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.216474,3.216474,4.984287,0,1.52571,3.216474,57.85389,0,0,0,1.860855,0,0,1.767813,1.679422,10.37149,1.290937,3.540277,0,3.540277,7.519374,53.70971,0.2229282,3.538121,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.741285,3.33,0,-1,0,3.33,94.68166,0,0.411285,0.7854136,3.152899,3.505263,3.33,0,0,6.831209,4.477187,0,0.3523639,-0.3523639,7.14795,51.05669,0.2229282,4.115414,2.522319,0,7.630085
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.217596,5.217596,5,0,1.53,5.217596,46.65111,0,0,0,2.434066,0.2290479,0.2175955,0,0,7.222724,4.124823,2.205019,0,2.205019,9.239815,65.99854,0.2229666,5.739355,1.947253,5,6.558889
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.092308,5.092308,5,0,1.53,5.092308,58.4351,0,0,0,2.975695,0.09716646,0.09230814,0,0,5.017705,6.109339,2.878529,0,2.878529,11.97063,85.5043,0.2230166,5.601539,2.380556,5,9.085034
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.101458,3.101458,1.366744,0,0.538121,3.101458,127.8493,0,0,0,3.965192,1.826015,1.734714,0,0,2.139177,8.700015,2.139177,0,2.139177,14.00003,100,0.2228989,3.411604,3.172153,5,12.66521
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.42025,3.42025,1.25,0,0.50625,3.42025,108.6852,1.43283,0,0,3.717304,2.284474,2.17025,0,0,0,10.62527,0,0,0,14.00003,100,0.2228989,3.762275,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.507557,1.507557,0,-1,0,1.507557,270.6383,2.493124,0,0,4.080027,1.586902,1.507557,0,0,0,10.62527,0,0,0,14.00003,100,0.2228989,1.658313,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228989,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.361903,4.361903,2.384287,0,0.8159104,4.361903,47.72459,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2228989,4.798093,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.392191,2.392191,0,0,0,2.392191,35.42953,0,4.440892E-16,0,0.8475419,2.518096,2.392191,0,0,0,10.62527,0,1.670554,-1.670554,12.23911,87.42204,0.2228989,2.63141,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856171,8.95472,0,0,0,12.23911,87.42204,0.2228989,0,0,0,8.95472
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.142012,1.142012,0,-1,0,1.142012,0,0,2.220446E-16,0,0,1.202118,1.142012,0,0,1.856171,8.95472,0,1.202118,-1.202118,10.97197,78.37103,0.2228989,1.256213,0,0,8.95472
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.503669,1.503669,0,-1,0,1.503669,0,0,2.220446E-16,0,0,1.582809,1.503669,0,0,3.191857,7.752603,0,1.582809,-1.582809,9.303539,66.45372,0.2228989,1.654036,0,0,7.752603
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.627954,3.33,0,-1,0,3.33,0,0,2.297953,2.860749,0,3.505263,3.33,0,0,4.950534,6.169794,0,3.505263,-3.505263,5.608667,40.06183,0.2228989,6.190749,0,0,6.169794
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.32188,1.32188,0,-1,0,1.32188,0,0,2.220446E-16,0,0,1.391453,1.32188,0,0,8.845271,2.66453,0,1.391453,-1.391453,4.141947,29.58528,0.2228989,1.454068,0,0,2.66453
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6725295,0.6725295,0,-1,0,0.6725295,0,0,0,0,0,0.7079257,0.6725295,0,0,10.39133,1.273078,0,0.7079257,-0.7079257,3.395728,24.25515,0.2228989,0.7397824,0,0,1.273078
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.8708688,0.5368945,0,-1,0,0.5368945,0,0,0.3339744,0.4210612,0,0.5651521,0.5368945,0,0,11.17791,0.5651521,0,0.5651521,-0.5651521,2.800006,20,0.2228989,0.9579557,0,0,0.5651521
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6478271,0,0,-1,0,0,0,0,0.6478271,0.7126099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228989,0.7126099,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1709006,0,0,-1,0,0,0,0,0.1709006,0.1879907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228989,0.1879907,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4603673,0,0,-1,0,0,0,0,0.4603673,0.506404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228989,0.506404,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4897099,0,0,-1,0,0,0,0,0.4897099,0.5386809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228989,0.5386809,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.4675797,0.4675797,3.972843,0,1.249586,0.4675797,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229212,0.5143376,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3158551,0.3158551,3.821118,0,1.208165,0.3158551,24.01004,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2229267,0.3474406,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6054177,0.6054177,4.110681,0,1.287216,0.6054177,111.7503,4.440892E-16,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2229199,0.6659595,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.600235,4.600235,3.877518,0,1.223562,4.600235,39.65497,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2229384,5.060259,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.977407,2.977407,0,-1,0,2.977407,100.2621,0,0,0,2.985212,3.134113,2.977407,0,0,0,10.62527,0,0.1489007,-0.1489007,13.84307,98.87889,0.2229384,3.275148,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.785276,3.785276,1.25,0,0.50625,3.785276,95.31692,0.7738515,0,0,3.608008,2.668712,2.535276,0,0,0.1654453,10.47637,0.1654453,0,0.1654453,14.00003,100,0.2229286,4.163804,2.886407,5,14.08438
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.382063,1.382063,0,0,0,1.382063,311.3965,2.848892,0,0,4.303695,1.454803,1.382063,0,0,0,10.62527,0,0,0,14.00003,100,0.2229286,1.520269,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.402996,1.402996,0,0,0,1.402996,295.0149,2.662208,0,0,4.139046,1.476838,1.402996,0,0,0,10.62527,0,0,0,14.00003,100,0.2229286,1.543295,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229286,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.486515,0.486515,0,-1,0,0.486515,683.3903,2.812675,0,0,3.324796,0.5121211,0.486515,0,0,0,10.62527,0,0,0,14.00003,100,0.2229286,0.5351665,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.399724,3.399724,1.285294,0,0.5158854,3.399724,65.46754,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2229286,3.739697,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.582554,1.582554,0,0,0,1.582554,57.28939,0,0,0,0.9066358,1.665847,1.582554,0,0,0,10.62527,0,0.7592109,-0.7592109,13.19975,94.28374,0.2229286,1.74081,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.743779,1.743779,0,0,0,1.743779,36.06129,2.220446E-16,0,0,0.6288293,1.835557,1.743779,0,0,0.8435677,9.866063,0,1.206728,-1.206728,11.92775,85.19802,0.2229286,1.918157,0.5030634,0,10.49489
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.328664,1.328664,0,0,0,1.328664,0,0,0,0,0,1.398594,1.328664,0,0,2.184376,8.659335,0,1.398594,-1.398594,10.4535,74.6677,0.2229286,1.46153,0,0,8.659335
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7237408,0.7237408,0,-1,0,0.7237408,0,0,1.110223E-16,0,0,0.7618324,0.7237408,0,0,3.738369,7.260742,0,0.7618324,-0.7618324,9.650457,68.9317,0.2229286,0.7961149,0,0,7.260742
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58485,6.498909,0,0,0,9.650457,68.9317,0.2229286,0,0,0,6.498909
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.117141,1.117141,0,-1,0,1.117141,0,0,2.220446E-16,0,0,1.175938,1.117141,0,0,4.58485,6.498909,0,1.175938,-1.175938,8.41091,60.07781,0.2229286,1.228856,0,0,6.498909
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5754433,0.5754433,0,-1,0,0.5754433,0,0,0,0,0,0.6057298,0.5754433,0,0,5.891448,5.322971,0,0.6057298,-0.6057298,7.772415,55.51714,0.2229286,0.6329876,0,0,5.322971
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3277902,0.3277902,0,-1,0,0.3277902,0,0,5.551115E-17,0,0,0.3450423,0.3277902,0,0,6.564481,4.717241,0,0.3450423,-0.3450423,7.408708,52.91924,0.2229286,0.3605693,0,0,4.717241
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.9727826,0.9727826,0,-1,0,0.9727826,0,0,2.220446E-16,0,0,1.023982,0.9727826,0,0,6.947861,4.372199,0,1.023982,-1.023982,6.329337,45.20946,0.2229286,1.070061,0,0,4.372199
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3526787,0.3526787,0,-1,0,0.3526787,0,0,0,0,0,0.3712407,0.3526787,0,0,8.085619,3.348217,0,0.3712407,-0.3712407,5.938015,42.4143,0.2229286,0.3879466,0,0,3.348217
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5622684,0.5622684,0,-1,0,0.5622684,0,0,0,0,0,0.5918615,0.5622684,0,0,8.498109,2.976977,0,0.5918615,-0.5918615,5.314137,37.95805,0.2229286,0.6184953,0,0,2.976977
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1437153,0.1437153,0,-1,0,0.1437153,0,0,2.775558E-17,0,0,0.1512793,0.1437153,0,0,9.155732,2.385115,0,0.1512793,-0.1512793,5.154675,36.81903,0.2229286,0.1580869,0,0,2.385115
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.313811,1.313811,0,-1,0,1.313811,0,0,0,0,0,1.382959,1.313811,0,0,9.32382,2.233836,0,1.382959,-1.382959,3.696909,26.40644,0.2229286,1.445192,0,0,2.233836
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5567269,0.5567269,0,0,0,0.5567269,0,0,0,0,0,0.5860283,0.5567269,0,0,10.86044,0.8508771,0,0.5860283,-0.5860283,3.079181,21.9941,0.2229286,0.6123995,0,0,0.8508771
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4233769,0.4233769,3.92864,0,1.237519,0.4233769,27.27872,0,0,0,0.1154918,0,0,3.505263,3.33,11.51158,0.2648488,3.445492,0,3.445492,6.347861,45.34177,0.2229404,0.4657145,0.09239341,5,0.3803406
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.890125,1.890125,5,0,1.53,1.890125,49.1215,0,0,0,0.9284578,0,0,3.109875,2.954381,8.066092,3.365791,3.882839,0,3.882839,10.03145,71.65304,0.2230124,2.079138,0.7427663,5,4.294249
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.681041,3.681041,5,0,1.53,3.681041,58.21885,0,0,0,2.143059,0,0,1.318959,1.253011,4.183253,6.860346,3.396071,0,3.396071,13.25324,94.66582,0.2230814,4.049145,1.714447,5,9.003406
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.599566,3.33,0,-1,0,3.33,89.3202,0,0.2695663,0.6295229,2.974363,3.505263,3.33,0,0,0.7871824,9.91681,0,0.5309007,-0.5309007,12.69362,90.66856,0.2230814,3.959523,2.37949,0,12.89117
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.075482,3.075482,1.285507,0,0.5159435,3.075482,106.0405,0,0,0,3.261256,1.884183,1.789974,0,0,1.377072,9.385909,1.377072,0,1.377072,14.00003,100,0.2230029,3.38303,2.609004,5,12.64717
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,6.949653,6.949653,3.761975,0,1.192019,6.949653,48.28227,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,7.644618,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.712353,2.712353,0,0,0,2.712353,114.5042,0.2506506,0,0,3.105758,2.855108,2.712353,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,2.983588,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.292214,5.292214,4.021817,0,1.262956,5.292214,25.26845,0,8.881784E-16,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,5.821436,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.530056,3.530056,2.825939,0,0.9364813,3.530056,20.99615,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,3.883061,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230029,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.247543,1.247543,0,-1,0,1.247543,0,0,2.220446E-16,0,0,1.313203,1.247543,0,0,0,10.62527,0,1.313203,-1.313203,12.61579,90.1126,0.2230029,1.372298,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.293893,3.33,0,-1,0,3.33,0,0,1.963893,2.493283,0,3.505263,3.33,0,0,1.459115,9.312071,0,3.505263,-3.505263,8.920918,63.72072,0.2230029,5.823283,0,0,9.312071
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.474303,3.33,0,-1,0,3.33,0,0,0.1443028,0.491733,0,3.505263,3.33,0,0,5.353852,5.806808,0,3.505263,-3.505263,5.226047,37.32883,0.2230029,3.821733,0,0,5.806808
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2379373,0.2379373,0,-1,0,0.2379373,0,0,2.775558E-17,0,0,0.2504604,0.2379373,0,0,9.248589,2.301544,0,0.2504604,-0.2504604,4.962038,35.44306,0.2230029,0.2617311,0,0,2.301544
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03974462,0.03974462,0,-1,0,0.03974462,0,0,6.938894E-18,0,0,0.04183644,0.03974462,0,0,9.526877,2.051084,0,0.04183644,-0.04183644,4.917939,35.12806,0.2230029,0.04371908,0,0,2.051084
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3552451,0.3552451,0,-1,0,0.3552451,0,0,5.551115E-17,0,0,0.3739421,0.3552451,0,0,9.573362,2.009248,0,0.3739421,-0.3739421,4.523769,32.31257,0.2230029,0.3907695,0,0,2.009248
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7322905,0.7322905,0,-1,0,0.7322905,0,0,1.110223E-16,0,0,0.7708321,0.7322905,0,0,9.988854,1.635306,0,0.7708321,-0.7708321,3.711241,26.50881,0.2230029,0.8055196,0,0,1.635306
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8498285,0.8212497,0,-1,0,0.8212497,0,0,0.02857886,0.1135617,0,0.8644734,0.8212497,0,0,10.84533,0.8644734,0,0.8644734,-0.8644734,2.800006,20,0.2230029,0.9348114,0,0,0.8644734
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.410267,0,0,-1,0,0,0,0,1.410267,1.551293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230029,1.551293,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.53128,0,0,-1,0,0,0,0,0.53128,0.584408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230029,0.584408,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.673787,1.673787,5,0,1.53,1.673787,0,0,0,0,0,0,0,3.326213,3.159903,11.80586,0,3.159903,0,3.159903,5.797752,41.41243,0.2230834,1.841165,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5150653,0.5150653,4.020329,0,1.26255,0.5150653,21.72937,0,0,0,0.1119205,0,0,3.505263,3.33,8.645958,2.843912,3.441921,0,3.441921,9.063045,64.73591,0.2231026,0.5665718,0.08953637,5,2.955833
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.044452,1.044452,4.549715,0,1.407072,1.044452,106.8868,0,0,0,1.116381,0,0,3.505263,3.33,5.204037,5.941641,4.446381,0,4.446381,13.28125,94.8659,0.2231049,1.148897,0.8931049,5,7.058022
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.960686,2.960686,0,0,0,2.960686,66.42838,0,0,0,1.966735,3.116511,2.960686,0,0,0.7576561,9.943384,0,1.149776,-1.149776,12.06928,86.20898,0.2231049,3.256754,1.573388,0,11.91012
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0,0,0,1.971627,0,0,0,0,2.035185,8.793608,1.971627,0,1.971627,13.93973,99.56931,0.2229888,0,1.577301,0,10.76523
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.851109,0,0,1.914667,0,0,0,0,0.06355835,10.56807,0.06355835,0,0.06355835,14.00003,100,0.2229851,0,1.531734,0,12.48274
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.576111,2.576111,0,0,0,2.576111,116.3499,0.2856065,0,0,2.997302,2.711696,2.576111,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,2.833722,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.4077,2.4077,0,0,0,2.4077,197.1811,2.213108,0,0,4.747529,2.534421,2.4077,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,2.64847,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.776975,2.776975,0,0,0,2.776975,151.8741,1.294374,0,0,4.217505,2.923131,2.776975,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,3.054672,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.782661,2.782661,0,-1,0,2.782661,149.4482,1.229521,0,0,4.158637,2.929117,2.782661,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,3.060927,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.879853,3.879853,2.44817,0,0.8333504,3.879853,38.84257,0,4.440892E-16,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,4.267838,1.205628,5,12.13231
