Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2990265,0.2990265,0,0,0,0.2990265,213.7103,0.3242858,0,0,0.6390505,0.3147647,0.2990265,0,0,0,10.62527,0,0,0,14.00003,100,0.2229851,0.3289291,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,9.502858,8.33,5,0,1.53,8.33,0,0,1.172858,2.123144,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229851,10.45314,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.784141,3.33,0,-1,0,3.33,0,0,1.454141,1.932555,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229851,5.262555,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,8.943997,3.33,0,-1,0,3.33,0,0,5.613998,6.508398,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2229851,9.838398,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.409938,0.1040105,0,-1,0,0.1040105,0,0,1.305928,1.446921,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2229851,1.550932,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.291573,0,0,-1,0,0,0,0,1.291573,1.42073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,1.42073,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3097121,0,0,-1,0,0,0,0,0.3097121,0.3406833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0.3406833,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5423735,0,0,-1,0,0,0,0,0.5423735,0.5966109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0.5966109,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06144065,0,0,-1,0,0,0,0,0.06144065,0.06758472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0.06758472,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.73584,0,0,-1,0,0,0,0,0.73584,0.809424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0.809424,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6357468,0,0,-1,0,0,0,0,0.6357468,0.6993215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229851,0.6993215,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4420339,0.4420339,3.947297,0,1.242612,0.4420339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223005,0.4862373,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.982916,0.982916,4.488179,0,1.390273,0.982916,4.740101,4.440892E-16,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2230654,1.081208,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02633785,0.02633785,3.531601,0,1.129127,0.02633785,1476.549,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2230292,0.02897164,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,5.912339,5.912339,5,0,1.53,5.912339,4.937759,0,0,0,0.2919371,0.9603567,0.9123388,0,0,1.380378,9.382935,0,0.6684196,-0.6684196,11.98591,85.61348,0.2230292,6.503572,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5232095,0.5232095,0,-1,0,0.5232095,197.5781,0,0,0,1.033747,0.5507469,0.5232095,0,0,2.123066,8.714515,0.4830005,0,0.4830005,12.44413,88.88643,0.2230009,0.5755305,0.8269979,0,9.748262
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.640066,9.149215,0.6869884,0,0.6869884,13.09586,93.54166,0.2229606,0,0.5495907,0,9.836204
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.172399,3.172399,2.952013,0,0.9708997,3.172399,37.35539,0,0,0,1.185062,0.2319849,0.2203857,0,0,0.9530772,9.767505,0.9530772,0,0.9530772,14.00003,100,0.2229769,3.489639,0.9480497,5,10.95257
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.5231028,0,0,0.5231028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,0,0.4184822,0,11.14838
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.6814511,0.6814511,0,0,0,0.6814511,145.6109,0.2749498,0,0,0.9922668,0.717317,0.6814511,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,0.7495962,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3753035,0.3753035,0,0,0,0.3753035,172.7539,0.2532951,0,0,0.6483514,0.3950563,0.3753035,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,0.4128338,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.222953,4.222953,3.489861,0,1.117732,4.222953,18.27335,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,4.645248,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.071966,3.071966,2.636521,0,0.8847703,3.071966,14.92082,0,4.440892E-16,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,3.379162,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229769,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.768912,1.768912,0,-1,0,1.768912,0,0,2.220446E-16,0,0,1.862013,1.768912,0,0,0,10.62527,0,1.862013,-1.862013,12.03729,85.9805,0.2229769,1.945803,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,8.865741,3.33,0,-1,0,3.33,0,0,5.535741,6.422315,0,3.505263,3.33,0,0,2.068903,8.763262,0,3.505263,-3.505263,8.342422,59.58861,0.2229769,9.752316,0,0,8.763262
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.571978,3.33,0,-1,0,3.33,0,0,2.241978,2.799176,0,3.505263,3.33,0,0,5.96364,5.257998,0,3.505263,-3.505263,4.647551,33.19672,0.2229769,6.129176,0,0,5.257998
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.6198549,0.6198549,0,-1,0,0.6198549,0,0,1.110223E-16,0,0,0.6524789,0.6198549,0,0,9.858377,1.752735,0,0.6524789,-0.6524789,3.959777,28.28407,0.2229769,0.6818404,0,0,1.752735
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.7908387,0.7908387,0,-1,0,0.7908387,0,0,1.110223E-16,0,0,0.8324618,0.7908387,0,0,10.58335,1.100256,0,0.8324618,-0.8324618,3.082286,22.01628,0.2229769,0.8699225,0,0,1.100256
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.653253,0.2544047,0,-1,0,0.2544047,0,0,1.398849,1.564174,0,0.2677944,0.2544047,0,0,11.50831,0.2677944,0,0.2677944,-0.2677944,2.800006,20,0.2229769,1.818579,0,0,0.2677944
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9239108,0,0,-1,0,0,0,0,0.9239108,1.016302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229769,1.016302,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.121013,0,0,-1,0,0,0,0,1.121013,1.233114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229769,1.233114,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.300085,0,0,-1,0,0,0,0,1.300085,1.430094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229769,1.430094,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.035019,0,0,-1,0,0,0,0,1.035019,1.138521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229769,1.138521,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.247246,1.247246,4.752509,0,1.462435,1.247246,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223061,1.37197,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7738996,0.7738996,4.279163,0,1.333211,0.7738996,8.17233,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2231035,0.8512896,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.731687,2.731687,5,0,1.53,2.731687,18.27551,0,0,0,0.4992297,0,0,2.268313,2.154897,5.082614,6.050921,2.654127,0,2.654127,11.69616,83.54385,0.2231664,3.004855,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02173865,0.02173865,0,0,0,0.02173865,3723.827,0,0,0,0.8095096,0.02288279,0.02173865,0,0,2.428487,8.439635,0.7866269,0,0.7866269,12.44242,88.87427,0.2231204,0.02391251,0.6476077,0,9.249146
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.12557,3.12557,0,-1,0,3.12557,57.71351,0,4.440892E-16,0.1081271,1.803876,3.290074,3.12557,0,0,1.64186,9.1476,0,1.486197,-1.486197,10.87583,77.68436,0.2231204,3.438127,1.443101,0,10.95148
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.108087,4.108087,4.963915,0,1.520149,4.108087,58.23438,0,0,0,2.392319,0,0,0.8558284,0.813037,3.293191,7.661402,3.205356,0,3.205356,13.9167,99.4048,0.2231817,4.518896,1.913855,5,10.05372
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.5216,0,0,2.609435,0,0,0,0,0.08783502,10.54622,0.08783502,0,0.08783502,14.00003,100,0.2231765,0,2.087548,0,13.15566
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231765,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.455422,5.455422,2.456737,0,0.8356891,5.455422,57.86007,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2231765,6.000964,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.866973,1.866973,0,-1,0,1.866973,74.14938,0,2.220446E-16,0,1.384349,1.965235,1.866973,0,0,0,10.62527,0,0.5808861,-0.5808861,13.38772,95.62638,0.2231765,2.053671,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.9996884,0,0,1.645117,0,0,0,0,0.645429,10.04439,0.645429,0,0.645429,14.00003,100,0.2231388,0,1.316094,0,11.68951
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231388,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.621528,1.621528,0,0,0,1.621528,48.63833,0,2.220446E-16,0,0.7886843,1.706872,1.621528,0,0,0,10.62527,0,0.9181875,-0.9181875,13.03217,93.08677,0.2231388,1.783681,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.558462,2.558462,0,0,0,2.558462,0,0,0,0,0,2.693118,2.558462,0,0,1.020208,9.707087,0,2.693118,-2.693118,10.19338,72.80969,0.2231388,2.814309,0,0,9.707087
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.694474,3.33,0,-1,0,3.33,0,0,4.364474,5.133921,0,3.505263,3.33,0,0,4.012562,7.013968,0,3.505263,-3.505263,6.498506,46.4178,0.2231388,8.463921,0,0,7.013968
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.480206,1.480206,0,-1,0,1.480206,0,0,0,0,0,1.558112,1.480206,0,0,7.907299,3.508705,0,1.558112,-1.558112,4.856112,34.68644,0.2231388,1.628227,0,0,3.508705
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.638535,1.950593,0,0,0,4.856112,34.68644,0.2231388,0,0,0,1.950593
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.095427,1.095427,0,-1,0,1.095427,0,0,0,0,0,1.153081,1.095427,0,0,9.638535,1.950593,0,1.153081,-1.153081,3.640657,26.00464,0.2231388,1.20497,0,0,1.950593
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5660365,0.5660365,0,-1,0,0.5660365,0,0,1.110223E-16,0,0,0.5958279,0.5660365,0,0,10.91973,0.7975125,0,0.5958279,-0.5958279,3.0126,21.51853,0.2231388,0.6226401,0,0,0.7975125
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5001964,0.1916003,0,-1,0,0.1916003,0,0,0.3085961,0.3586157,0,0.2016845,0.1916003,0,0,11.58177,0.2016845,0,0.2016845,-0.2016845,2.800006,20,0.2231388,0.550216,0,0,0.2016845
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.814749,0,0,-1,0,0,0,0,0.814749,0.8962239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231388,0.8962239,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6631939,0,0,-1,0,0,0,0,0.6631939,0.7295132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231388,0.7295132,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3672757,0,0,-1,0,0,0,0,0.3672757,0.4040032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231388,0.4040032,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231388,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8115344,0.8115344,4.316798,0,1.343486,0.8115344,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231878,0.8926879,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1754027,0.1754027,3.680666,0,1.169822,0.1754027,170.9476,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2231687,0.1929429,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.145747,2.145747,4.832988,0,1.484406,2.145747,61.66296,0,0,0,1.323131,0,0,2.687241,2.552879,4.846014,6.263862,3.87601,0,3.87601,13.0798,93.42697,0.2232267,2.360322,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.703495,2.703495,0,0,0,2.703495,89.74792,0,0,0,2.426331,2.845784,2.703495,0,0,0.9700031,9.752272,0,0.4194538,-0.4194538,12.63766,90.26881,0.2232267,2.973845,1.941064,0,12.1786
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.686239,3.33,0,-1,0,3.33,111.0796,0,0.3562393,0.7248632,3.698949,3.505263,3.33,0,0,1.436063,9.332818,0.1936863,0,0.1936863,12.82141,91.58129,0.2232154,4.054863,2.95916,0,13.03177
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.549244,0,0,3.791621,0,0,0,0,1.242377,9.507135,1.242377,0,1.242377,14.00003,100,0.223143,0,3.033297,0,13.29876
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.011581,6.011581,2.681581,0,0.8970717,6.011581,77.25417,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223143,6.61274,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.086978,1.086978,0,0,0,1.086978,443.2766,3.674133,0,0,4.818321,1.144188,1.086978,0,0,0,10.62527,0,0,0,14.00003,100,0.223143,1.195676,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.793825,3.793825,1.25,0,0.50625,3.793825,118.4227,1.815039,0,0,4.492749,2.677711,2.543825,0,0,0,10.62527,0,0,0,14.00003,100,0.223143,4.173208,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.92756,3.33,0,-1,0,3.33,101.9306,0,1.597561,2.090317,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.223143,5.420317,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.415918,2.415918,0,0,0,2.415918,119.3504,0.217031,0,0,2.883408,2.543072,2.415918,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2231358,2.65751,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.288414,2.288414,0,0,0,2.288414,87.61664,0,0,0,2.005032,2.408857,2.288414,0,0,0,10.62527,0,0.4038254,-0.4038254,13.57436,96.95951,0.2231358,2.517256,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,7.930967,7.930967,5,0,1.53,7.930967,9.239349,0,8.881784E-16,0.394064,0.7327698,3.085229,2.930967,0,0,0.4486949,10.22145,0,2.352459,-2.352459,11.09465,79.24734,0.2231358,8.724064,0.5862158,5,10.95422
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.191846,4.191846,5,0,1.53,4.191846,0,1.110223E-16,0,0,0,0,0,0.8081537,0.767746,3.062538,7.86899,0.767746,0,0.767746,11.823,84.44981,0.2231551,4.611031,0,5,7.86899
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.097889,2.097889,0,-1,0,2.097889,0,0,0,0,0,2.208305,2.097889,0,0,2.294792,8.559961,0,2.208305,-2.208305,9.495239,67.82301,0.2231551,2.307678,0,0,8.559961
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.328063,3.33,0,-1,0,3.33,0,0,5.998063,6.930869,0,3.505263,3.33,0,0,4.748464,6.351656,0,3.505263,-3.505263,5.800368,41.43111,0.2231551,10.26087,0,0,6.351656
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.643201,2.846394,0,0,0,5.800368,41.43111,0.2231551,0,0,0,2.846394
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4045862,0.4045862,0,-1,0,0.4045862,0,0,5.551115E-17,0,0,0.4258802,0.4045862,0,0,8.643201,2.846394,0,0.4258802,-0.4258802,5.35145,38.22457,0.2231551,0.4450448,0,0,2.846394
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.033134,1.033134,0,-1,0,1.033134,0,0,0,0,0,1.08751,1.033134,0,0,9.116401,2.420513,0,1.08751,-1.08751,4.205115,30.03647,0.2231551,1.136448,0,0,2.420513
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6497905,0.6497905,0,-1,0,0.6497905,0,0,0,0,0,0.6839899,0.6497905,0,0,10.32475,1.333004,0,0.6839899,-0.6839899,3.484126,24.88657,0.2231551,0.7147695,0,0,1.333004
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.335306,0.335306,0,-1,0,0.335306,0,0,0,0,0,0.3529536,0.335306,0,0,11.08473,0.6490138,0,0.3529536,-0.3529536,3.11208,22.2291,0.2231551,0.3688366,0,0,0.6490138
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8194911,0.2812571,0,-1,0,0.2812571,0,0,0.538234,0.6201831,0,0.2960601,0.2812571,0,0,11.4769,0.2960601,0,0.2960601,-0.2960601,2.800006,20,0.2231551,0.9014402,0,0,0.2960601
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.073586,0,0,-1,0,0,0,0,1.073586,1.180945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231551,1.180945,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7015393,0,0,-1,0,0,0,0,0.7015393,0.7716932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231551,0.7716932,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.8966265,0.8966265,4.40189,0,1.366716,0.8966265,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232106,0.9862892,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.862745,0.862745,4.368008,0,1.357466,0.862745,26.65869,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.22325,0.9490196,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2231788,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6610413,0.6610413,0,0,0,0.6610413,183.5711,0,0,0,1.21348,0.6958329,0.6610413,0,0,0.6257088,10.06214,0.5176476,0,0.5176476,13.89751,99.26775,0.2231487,0.7271454,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.391165,0,0,1.499226,0,0,0,0,0.1080612,10.52802,0.1080612,0,0.1080612,14.00003,100,0.2231424,0,1.199381,0,12.02725
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.032752,3.032752,1.25,0,0.50625,3.032752,72.42279,0.3198227,0,0,2.196404,1.876581,1.782752,0,0,0,10.62527,0,0,0,14.00003,100,0.2231424,3.336027,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.064281,4.064281,2.628136,0,0.8824812,4.064281,37.19555,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.2231424,4.470709,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231424,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.864802,1.864802,0,0,0,1.864802,85.37057,0,0,0,1.591992,1.96295,1.864802,0,0,0,10.62527,0,0.3709574,-0.3709574,13.609,97.20698,0.2231424,2.051282,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.104736,3.104736,0,-1,0,3.104736,66.40711,0,0,0.08520956,2.061765,3.268143,3.104736,0,0,0.4121749,10.25432,0,1.206378,-1.206378,12.33737,88.1239,0.2231424,3.41521,1.649412,0,12.31608
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.136651,1.136651,0,0,0,1.136651,167.3243,0,0,0,1.901894,1.196475,1.136651,0,0,1.752595,9.047939,0.705419,0,0.705419,13.00659,92.90403,0.2231015,1.250316,1.521515,0,10.94983
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,1.047176,9.682817,0.7528344,0,0.7528344,13.72079,98.00546,0.2230577,0,0.6022676,0,10.43565
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,0.2943411,10.36037,0.2216736,0,0.2216736,13.93109,99.50758,0.2230449,0,0.1773389,0,10.58204
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.882774,5.882774,5,0,1.53,5.882774,0,0,0,0,0,0.9292355,0.8827737,0,0,0.07266752,10.55987,0,0.9292355,-0.9292355,12.95159,92.51117,0.2230449,6.471051,0,5,10.55987
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.284048,3.33,0,-1,0,3.33,0,0,2.954048,3.582453,0,3.505263,3.33,0,0,1.105151,9.630638,0,3.505263,-3.505263,9.256718,66.11928,0.2230449,6.912453,0,0,9.630638
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999888,6.125375,0,0,0,9.256718,66.11928,0.2230449,0,0,0,6.125375
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999888,6.125375,0,0,0,9.256718,66.11928,0.2230449,0,0,0,6.125375
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.248181,1.248181,0,-1,0,1.248181,0,0,2.220446E-16,0,0,1.313874,1.248181,0,0,4.999888,6.125375,0,1.313874,-1.313874,7.871772,56.22683,0.2230449,1.372999,0,0,6.125375
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.176008,1.176008,0,-1,0,1.176008,0,0,2.220446E-16,0,0,1.237903,1.176008,0,0,6.459749,4.8115,0,1.237903,-1.237903,6.566907,46.90639,0.2230449,1.293609,0,0,4.8115
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3554962,0.3554962,0,-1,0,0.3554962,0,0,0,0,0,0.3742066,0.3554962,0,0,7.835197,3.573597,0,0.3742066,-0.3742066,6.172459,44.08891,0.2230449,0.3910459,0,0,3.573597
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2160609,0.2160609,0,-1,0,0.2160609,0,0,0,0,0,0.2274325,0.2160609,0,0,8.250982,3.19939,0,0.2274325,-0.2274325,5.932724,42.37651,0.2230449,0.237667,0,0,3.19939
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.423594,1.423594,0,-1,0,1.423594,0,0,2.220446E-16,0,0,1.49852,1.423594,0,0,8.503685,2.971958,0,1.49852,-1.49852,4.353145,31.09383,0.2230449,1.565953,0,0,2.971958
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008168917,0.008168917,0,-1,0,0.008168917,0,0,0,0,0,0.008598859,0.008168917,0,0,10.16871,1.473438,0,0.008598859,-0.008598859,4.344081,31.02909,0.2230449,0.008985808,0,0,1.473438
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1695324,0.1695324,0,-1,0,0.1695324,0,0,0,0,0,0.1784552,0.1695324,0,0,10.17826,1.464839,0,0.1784552,-0.1784552,4.155973,29.68546,0.2230449,0.1864857,0,0,1.464839
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5453377,0.5453377,0,0,0,0.5453377,0,0,0,0,0,0.5740397,0.5453377,0,0,10.37654,1.286384,0,0.5740397,-0.5740397,3.550882,25.36339,0.2230449,0.5998715,0,0,1.286384
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8596995,0.8596995,4.364963,0,1.356635,0.8596995,12.38911,0,0,0,0.1065091,0,0,3.505263,3.33,11.01437,0.7123439,3.436509,0,3.436509,6.811041,48.6502,0.2230912,0.9456695,0.08520731,5,0.8188531
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.9954945,0.9954945,4.500758,0,1.393707,0.9954945,54.84359,0,0,0,0.5459649,0,0,3.505263,3.33,7.577858,3.805202,3.875965,0,3.875965,10.4881,74.91488,0.2231228,1.095044,0.4367719,5,4.351167
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.299418,3.299418,5,0,1.53,3.299418,32.28266,0,0,0,1.06514,0,0,1.700582,1.615553,3.701893,7.293571,2.680693,0,2.680693,13.03123,93.08005,0.2231811,3.62936,0.852112,5,8.35871
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.005717,1.005717,0,-1,0,1.005717,188.8143,0,0,0,1.898938,1.05865,1.005717,0,0,1.0212,9.706194,0.8402883,0,0.8402883,13.8284,98.77409,0.2231324,1.106289,1.51915,0,11.60513
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.965542,3.965542,2.050517,0,0.7247912,3.965542,55.39539,0,0,0,2.196727,2.015815,1.915025,0,0,0.1809118,10.46245,0.1809118,0,0.1809118,14.00003,100,0.2231355,4.362096,1.757382,5,12.65918
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.720416,3.720416,1.25,0,0.50625,3.720416,75.32762,0.2020629,0,0,2.802501,2.600438,2.470416,0,0,0,10.62527,0,0,0,14.00003,100,0.2231355,4.092458,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231355,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.444283,4.444283,1.841734,0,0.6677933,4.444283,61.64157,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2231355,4.888712,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.657511,3.33,0,-1,0,3.33,70.77829,0,0.3275115,0.6932627,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2231355,4.023263,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.333996,3.333996,1.957626,0,0.6994318,3.333996,81.72627,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2231173,3.667395,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231173,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231173,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231173,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.01885,3.01885,0,-1,0,3.01885,0,0,4.440892E-16,0,0,3.177737,3.01885,0,0,0,10.62527,0,3.177737,-3.177737,10.6504,76.07413,0.2231173,3.320735,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.182426,2.182426,0,-1,0,2.182426,0,0,0,0,0,2.297291,2.182426,0,0,3.530819,7.447537,0,2.297291,-2.297291,8.228842,58.77732,0.2231173,2.400669,0,0,7.447537
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.039786,3.039786,0,-1,0,3.039786,0,0,0,0.01376473,0,3.199775,3.039786,0,0,6.083364,5.150247,0,3.199775,-3.199775,4.855983,34.68552,0.2231173,3.343765,0,0,5.150247
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.8919567,0.8919567,0,-1,0,0.8919567,0,0,1.110223E-16,0,0,0.9389018,0.8919567,0,0,9.63867,1.950472,0,0.9389018,-0.9389018,3.866294,27.61633,0.2231173,0.9811524,0,0,1.950472
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8143102,0.8143102,0,-1,0,0.8143102,0,0,1.110223E-16,0,0,0.8571686,0.8143102,0,0,10.68189,1.01157,0,0.8571686,-0.8571686,2.962759,21.16252,0.2231173,0.8957412,0,0,1.01157
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.441038,0.146681,0,-1,0,0.146681,0,0,1.294357,1.438461,0,0.1544011,0.146681,0,0,11.6343,0.1544011,0,0.1544011,-0.1544011,2.800006,20,0.2231173,1.585142,0,0,0.1544011
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1103587,0,0,-1,0,0,0,0,0.1103587,0.1213946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231173,0.1213946,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7332351,0,0,-1,0,0,0,0,0.7332351,0.8065587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231173,0.8065587,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.635185,0,0,-1,0,0,0,0,1.635185,1.798704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231173,1.798704,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6347051,0,0,-1,0,0,0,0,0.6347051,0.6981756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231173,0.6981756,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5182466,0.5182466,4.02351,0,1.263418,0.5182466,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231428,0.5700713,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.6856899,0.6856899,4.190953,0,1.30913,0.6856899,40.72112,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2231652,0.7542589,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.115093,2.115093,4.71037,0,1.450931,2.115093,57.51896,0,0,0,1.216579,0,0,2.595277,2.465513,4.86664,6.245298,3.682092,0,3.682092,12.87627,91.97316,0.2232242,2.326602,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.410819,3.410819,2.317678,0,0.7977261,3.410819,68.46514,2.220446E-16,0,0,2.335222,1.150675,1.093141,0,0,1.184547,9.559182,1.184547,0,1.184547,14.00003,100,0.2232396,3.751901,1.868178,5,11.8944
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.688991,3.33,0,-1,0,3.33,103.1762,0,0.358991,0.7278901,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2232396,4.05789,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.865796,3.865796,1.25,0,0.50625,3.865796,100.9653,1.072423,0,0,3.903111,2.753469,2.615796,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2232351,4.252375,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.501367,1.501367,0,0,0,1.501367,312.0633,3.104829,0,0,4.685215,1.580387,1.501367,0,0,0,10.62527,0,0,0,14.00003,100,0.2232351,1.651504,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.582882,2.582882,0,0,0,2.582882,180.2744,1.937452,0,0,4.656275,2.718823,2.582882,0,0,0,10.62527,0,0,0,14.00003,100,0.2232351,2.841171,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232351,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.692222,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.362222,1.831445,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2232351,5.161445,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7564344,0.7564344,0,0,0,0.7564344,372.6812,1.380925,0,0,2.819089,0.7962467,0.7564344,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2231981,0.8320779,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.448244,2.448244,0,0,0,2.448244,77.88757,0,4.440892E-16,0,1.906878,2.577099,2.448244,0,0,0,10.62527,0,0.6702211,-0.6702211,13.29355,94.95376,0.2231981,2.693068,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.922289,4.922289,4.869253,0,1.494306,4.922289,16.26311,2.220446E-16,0,0,0.8005171,0.05582698,0.05303564,0,0,0.7446901,9.955053,0.7446901,0,0.7446901,14.00003,100,0.2232106,5.414517,0.6404136,5,10.75557
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.0429,6.0429,5,0,1.53,6.0429,0,0,0,0,0,1.097789,1.0429,0,0,0,10.62527,0,1.097789,-1.097789,12.84286,91.7345,0.2232106,6.64719,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.377649,3.33,0,-1,0,3.33,0,0,4.047649,4.785414,0,3.505263,3.33,0,0,1.219766,9.527485,0,3.505263,-3.505263,9.147985,65.34262,0.2232106,8.115415,0,0,9.527485
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.438372,2.438372,0,-1,0,2.438372,0,0,4.440892E-16,0,0,2.566707,2.438372,0,0,5.114502,6.022222,0,2.566707,-2.566707,6.442438,46.01732,0.2232106,2.682209,0,0,6.022222
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.9664,3.455515,0,0,0,6.442438,46.01732,0.2232106,0,0,0,3.455515
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.9664,3.455515,0,0,0,6.442438,46.01732,0.2232106,0,0,0,3.455515
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6606497,0.6606497,0,-1,0,0.6606497,0,0,0,0,0,0.6954207,0.6606497,0,0,7.9664,3.455515,0,0.6954207,-0.6954207,5.7094,40.78135,0.2232106,0.7267146,0,0,3.455515
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.522178,0.522178,0,-1,0,0.522178,0,0,0,0,0,0.5496611,0.522178,0,0,8.739089,2.760094,0,0.5496611,-0.5496611,5.130006,36.64283,0.2232106,0.5743958,0,0,2.760094
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6098796,0.6098796,0,-1,0,0.6098796,0,0,0,0,0,0.6419786,0.6098796,0,0,9.349824,2.210433,0,0.6419786,-0.6419786,4.453301,31.80923,0.2232106,0.6708676,0,0,2.210433
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4677431,0.4677431,0,-1,0,0.4677431,0,0,0,0,0,0.4923611,0.4677431,0,0,10.06313,1.568454,0,0.4923611,-0.4923611,3.934308,28.10214,0.2232106,0.5145174,0,0,1.568454
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5338059,0.5338059,0,-1,0,0.5338059,0,0,1.110223E-16,0,0,0.561901,0.5338059,0,0,10.6102,1.076093,0,0.561901,-0.561901,3.342012,23.87147,0.2232106,0.5871865,0,0,1.076093
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.302227,0.4884827,0,-1,0,0.4884827,0,0,0.8137445,0.9439673,0,0.5141923,0.4884827,0,0,11.23454,0.5141923,0,0.5141923,-0.5141923,2.800006,20,0.2232106,1.43245,0,0,0.5141923
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5518675,0.5518675,4.057131,0,1.272597,0.5518675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232385,0.6070543,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8450081,0.8450081,4.350271,0,1.352624,0.8450081,10.29583,4.440892E-16,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2232843,0.9295089,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.37971,3.37971,5,0,1.53,3.37971,11.32421,0,0,0,0.3827256,0,0,1.62029,1.539276,5.05886,6.0723,1.922001,0,1.922001,11.02414,78.74372,0.2233289,3.717681,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.809998,2.809998,5,0,1.53,2.809998,10.35491,0,0,0,0.2909727,0,0,2.190002,2.080502,3.136858,7.802102,2.371475,0,2.371475,13.27392,94.81354,0.2233852,3.090998,0.2327782,5,8.093075
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.399924,3.33,0,-1,0,3.33,37.00747,0,1.069924,1.509916,1.232349,3.505263,3.33,0,0,0.7653835,9.936429,0,2.272915,-2.272915,10.87806,77.70026,0.2233852,4.839916,0.9858789,0,11.16878
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.262005,1.262005,0,0,0,1.262005,68.68848,0,0,0,0.8668519,1.328426,1.262005,0,0,3.290844,7.663515,0,0.4615742,-0.4615742,10.39152,74.22498,0.2233852,1.388205,0.6934815,0,8.530367
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,3.803704,7.201941,0.6577263,0,0.6577263,11.01549,78.68192,0.2233473,0,0.526181,0,7.859667
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.541848,4.541848,5,0,1.53,4.541848,53.62774,0,0,0,2.43569,0,0,0.4581522,0.4352446,3.145978,7.793894,2.870935,0,2.870935,13.7391,98.13622,0.2233987,4.996033,1.948552,5,10.22958
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.9803255,0.9803255,0,0,0,0.9803255,337.0929,1.997643,0,0,3.304608,1.031922,0.9803255,0,0,0.2750431,10.37774,0.2750431,0,0.2750431,14.00003,100,0.2233829,1.078358,2.643686,0,13.68234
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.351219,3.33,0,-1,0,3.33,62.16735,0,1.021219,1.456341,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2233829,4.786341,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.542692,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,0.2126922,1.066961,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.2233829,9.396961,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.719374,3.719374,5,0,1.53,3.719374,40.31361,0,0,0,1.499414,0,0,1.280626,1.216595,3.142581,7.796951,2.716009,0,2.716009,13.59535,97.10942,0.2234379,4.091311,1.199531,5,9.296365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.880857,4.880857,4.632291,0,1.429616,4.880857,14.10039,1.110223E-16,0,0,0.6882198,0.2616475,0.2485652,0,0,0.4265723,10.24136,0.4265723,0,0.4265723,14.00003,100,0.223445,5.368942,0.5505759,5,10.92958
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223445,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.644208,2.644208,0,-1,0,2.644208,0,0,4.440892E-16,0,0,2.783377,2.644208,0,0,0,10.62527,0,2.783377,-2.783377,11.06609,79.04334,0.223445,2.908629,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.081746,3.33,0,-1,0,3.33,0,0,2.751746,3.359921,0,3.505263,3.33,0,0,3.092642,7.841897,0,3.505263,-3.505263,7.371219,52.65146,0.223445,6.689921,0,0,7.841897
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3325182,0.3325182,0,-1,0,0.3325182,0,0,5.551115E-17,0,0,0.3500191,0.3325182,0,0,6.987379,4.336634,0,0.3500191,-0.3500191,7.002266,50.01609,0.223445,0.36577,0,0,4.336634
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9192178,0.9192178,0,-1,0,0.9192178,0,0,1.110223E-16,0,0,0.9675977,0.9192178,0,0,7.376288,3.986614,0,0.9675977,-0.9675977,5.982329,42.73083,0.223445,1.01114,0,0,3.986614
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.261294,0.261294,0,-1,0,0.261294,0,0,5.551115E-17,0,0,0.2750463,0.261294,0,0,8.451397,3.019017,0,0.2750463,-0.2750463,5.692404,40.65995,0.223445,0.2874234,0,0,3.019017
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.757004,2.74397,0,0,0,5.692404,40.65995,0.223445,0,0,0,2.74397
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.032895,1.032895,0,-1,0,1.032895,0,0,2.220446E-16,0,0,1.087258,1.032895,0,0,8.757004,2.74397,0,1.087258,-1.087258,4.546334,32.47375,0.223445,1.136185,0,0,2.74397
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3098454,0.3098454,0,-1,0,0.3098454,0,0,0,0,0,0.3261531,0.3098454,0,0,9.965069,1.656712,0,0.3261531,-0.3261531,4.202538,30.01807,0.223445,0.34083,0,0,1.656712
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.145157,0.145157,0,-1,0,0.145157,0,0,0,0,0,0.1527968,0.145157,0,0,10.32746,1.330559,0,0.1527968,-0.1527968,4.041476,28.86763,0.223445,0.1596727,0,0,1.330559
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.548258,1.118874,0,-1,0,1.118874,0,0,0.4293836,0.5842094,0,1.177762,1.118874,0,0,10.49724,1.177762,0,1.177762,-1.177762,2.800006,20,0.223445,1.703084,0,0,1.177762
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4112256,0.4112256,3.916489,0,1.234201,0.4112256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234617,0.4523482,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3786491,0.3786491,3.883912,0,1.225308,0.3786491,83.5004,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2234576,0.416514,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.524799,2.524799,5,0,1.53,2.524799,32.34704,0,0,0,0.8166976,0,0,2.475201,2.351441,4.829687,6.278556,3.168139,0,3.168139,12.42375,88.74086,0.223529,2.777279,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.026936,4.026936,4.77087,0,1.467448,4.026936,21.81457,0,0,0,0.8784587,0,0,0.7439347,0.706738,1.661548,9.129881,1.585197,0,1.585197,13.9276,99.48262,0.2235609,4.429629,0.702767,5,10.00834
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.549595,3.33,0,-1,0,3.33,55.52051,0,0.2195952,0.5745547,1.848833,3.505263,3.33,0,0,0.0763512,10.55656,0,1.65643,-1.65643,12.18156,87.011,0.2235609,3.904555,1.479066,0,12.40539
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.310313,1.310313,0,0,0,1.310313,215.9888,0,0,0,2.83013,1.379277,1.310313,0,0,1.916829,8.900127,1.450853,0,1.450853,13.55796,96.84241,0.2234778,1.441345,2.264104,0,11.73026
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.346726,2.346726,0,0,0,2.346726,163.7462,0.9064612,0,0,3.842675,2.470238,2.346726,0,0,0.4659763,10.2059,0.4659763,0,0.4659763,14.00003,100,0.2234511,2.581399,3.07414,0,14.04857
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4361424,0.4361424,0,0,0,0.4361424,875.9641,3.361354,0,0,3.820451,0.4590973,0.4361424,0,0,0,10.62527,0,0,0,14.00003,100,0.2234511,0.4797567,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.181927,1.181927,0,0,0,1.181927,247.4472,1.680512,0,0,2.924645,1.244133,1.181927,0,0,0,10.62527,0,0,0,14.00003,100,0.2234511,1.30012,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5657749,0.5657749,0,-1,0,0.5657749,562.6536,2.5878,0,0,3.183353,0.5955525,0.5657749,0,0,0,10.62527,0,0,0,14.00003,100,0.2234511,0.6223524,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.440366,1.440366,0,0,0,1.440366,143.0469,0.5442244,0,0,2.0604,1.516175,1.440366,0,0,0,10.62527,0,0,0,14.00003,100,0.2234511,1.584403,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5225762,0.5225762,0,0,0,0.5225762,308.8999,1.064157,0,0,1.614237,0.5500801,0.5225762,0,0,0,10.62527,0,0,0,14.00003,100,0.2234511,0.5748338,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.83125,1.83125,0,0,0,1.83125,29.60607,0,2.220446E-16,0,0.542161,1.927631,1.83125,0,0,0,10.62527,0,1.38547,-1.38547,12.53961,89.5685,0.2234511,2.014374,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.539411,9.239804,0,0,0,12.53961,89.5685,0.2234511,0,0,0,9.239804
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.159256,3.33,0,-1,0,3.33,0,0,0.8292559,1.245182,0,3.505263,3.33,0,0,1.539411,9.239804,0,3.505263,-3.505263,8.844743,63.17661,0.2234511,4.575181,0,0,9.239804
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.434148,5.734541,0,0,0,8.844743,63.17661,0.2234511,0,0,0,5.734541
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.3622,3.33,0,-1,0,3.33,0,0,7.032195,8.068414,0,3.505263,3.33,0,0,5.434148,5.734541,0,3.505263,-3.505263,5.149871,36.78472,0.2234511,11.39841,0,0,5.734541
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1766377,0.1766377,0,-1,0,0.1766377,0,0,2.775558E-17,0,0,0.1859344,0.1766377,0,0,9.328885,2.229278,0,0.1859344,-0.1859344,4.953878,35.38478,0.2234511,0.1943015,0,0,2.229278
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.040006,1.040006,0,-1,0,1.040006,0,0,0,0,0,1.094743,1.040006,0,0,9.535479,2.043343,0,1.094743,-1.094743,3.799918,27.14222,0.2234511,1.144007,0,0,2.043343
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.297752,0.90117,0,-1,0,0.90117,0,0,0.3965817,0.5263569,0,0.9486,0.90117,0,0,10.75186,0.9486,0,0.9486,-0.9486,2.800006,20,0.2234511,1.427527,0,0,0.9486
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.6774433,0,0,-1,0,0,0,0,0.6774433,0.7451876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234511,0.7451876,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.723395,0,0,-1,0,0,0,0,1.723395,1.895734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234511,1.895734,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.8946251,0,0,-1,0,0,0,0,0.8946251,0.9840876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234511,0.9840876,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.553975,0,0,-1,0,0,0,0,1.553975,1.709373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234511,1.709373,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03647245,0.03647245,3.541736,0,1.131894,0.03647245,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234385,0.04011969,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8540835,0.8540835,4.359347,0,1.355102,0.8540835,26.64211,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2234765,0.9394919,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.223384,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.782128,3.782128,1.732841,0,0.6380655,3.782128,63.34779,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.223388,4.16034,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.707468,3.33,0,-1,0,3.33,98.25615,0,0.3774678,0.7482145,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.223388,4.078215,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.112805,6.112805,2.912079,0,0.9599977,6.112805,59.35809,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2233832,6.724086,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.548428,5.548428,2.218428,0,0.7706307,5.548428,76.36606,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233832,6.103271,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233832,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.107235,1.107235,0,0,0,1.107235,297.2685,2.125951,0,0,3.291461,1.165511,1.107235,0,0,0,10.62527,0,0,0,14.00003,100,0.2233832,1.217959,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.66788,3.33,0,-1,0,3.33,86.77436,4.440892E-16,2.337879,2.904667,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2233832,6.234667,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07716817,0.07716817,0,0,0,0.07716817,3120.081,1.642394,0,0,2.407709,0.08122965,0.07716817,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2233441,0.08488499,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233441,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.674214,4.674214,4.267113,0,1.329922,4.674214,9.167904,4.996004E-16,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2233441,5.141635,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.291904,5.291904,5,0,1.53,5.291904,0,0,0,0,0,0.3072677,0.2919043,0,0,0,10.62527,0,0.3072677,-0.3072677,13.67614,97.68652,0.2233441,5.821095,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.077931,3.33,0,-1,0,3.33,0,0,1.747932,2.255725,0,3.505263,3.33,0,0,0.3414086,10.31801,0,3.505263,-3.505263,9.981268,71.29462,0.2233441,5.585725,0,0,10.31801
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.857807,1.857807,0,-1,0,1.857807,0,0,2.220446E-16,0,0,1.955586,1.857807,0,0,4.236145,6.812743,0,1.955586,-1.955586,7.919899,56.57059,0.2233441,2.043588,0,0,6.812743
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.838563,2.838563,0,-1,0,2.838563,0,0,0,0,0,2.987961,2.838563,0,0,6.409019,4.857157,0,2.987961,-2.987961,4.770311,34.07358,0.2233441,3.122419,0,0,4.857157
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.728976,1.869196,0,0,0,4.770311,34.07358,0.2233441,0,0,0,1.869196
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.728976,1.869196,0,0,0,4.770311,34.07358,0.2233441,0,0,0,1.869196
