Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.7923977,0.7923977,0,-1,0,0.7923977,0,0,0,0,0,0.8341028,0.7923977,0,0,9.728976,1.869196,0,0.8341028,-0.8341028,3.891089,27.79344,0.2233441,0.8716374,0,0,1.869196
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5688316,0.5688316,0,-1,0,0.5688316,0,0,0,0,0,0.5987701,0.5688316,0,0,10.65576,1.035093,0,0.5987701,-0.5987701,3.25993,23.28517,0.2233441,0.6257148,0,0,1.035093
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4350019,0.4145068,0,-1,0,0.4145068,0,0,0.02049516,0.06399536,0,0.4363229,0.4145068,0,0,11.32106,0.4363229,0,0.4363229,-0.4363229,2.800006,20,0.2233441,0.4785021,0,0,0.4363229
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3317131,0,0,-1,0,0,0,0,0.3317131,0.3648844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233441,0.3648844,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3175264,0,0,-1,0,0,0,0,0.3175264,0.3492791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233441,0.3492791,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1636813,0.1636813,3.668944,0,1.166622,0.1636813,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233416,0.1800494,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2849901,0.2849901,3.790253,0,1.199739,0.2849901,72.58996,4.440892E-16,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2233367,0.3134891,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.452563,4.452563,5,0,1.53,4.452563,25.64662,0,0,0,1.141932,0,0,0.5474366,0.5200648,4.938986,6.180187,1.661997,0,1.661997,10.8912,77.79415,0.2233683,4.89782,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.25,0,0.50625,0,0,0.2164826,0,0,2.295148,0,0,1.033517,0.9818416,3.276989,7.675984,3.276989,0,3.276989,14.00003,100,0.2231818,0,1.836118,5,9.971131
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.229044,1.229044,0,-1,0,1.229044,283.7117,2.193211,0,0,3.486942,1.29373,1.229044,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,1.351948,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.72078,4.72078,1.39078,0,0.544683,4.72078,86.22942,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,5.192858,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.775812,3.775812,1.25,0,0.50625,3.775812,110.5057,1.513738,0,0,4.172488,2.65875,2.525812,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,4.153393,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.058593,1.058593,0,0,0,1.058593,399.7488,3.117404,0,0,4.231711,1.114308,1.058593,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,1.164452,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,7.934147,7.934147,4.604147,0,1.421932,7.934147,49.36225,0.4112101,0,0.3975616,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,8.727562,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.332535,3.33,0,-1,0,3.33,106.668,0.04678009,0.002535307,0.3357888,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,3.665789,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.889254,2.889254,0,0,0,2.889254,106.5745,0.03788728,0,0,3.079207,3.04132,2.889254,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,3.178179,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.261905,5.261905,3.283251,0,1.061328,5.261905,39.5825,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,5.788096,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231818,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.555355,1.555355,0,-1,0,1.555355,0,0,2.220446E-16,0,0,1.637216,1.555355,0,0,0,10.62527,0,1.637216,-1.637216,12.27425,87.67305,0.2231818,1.71089,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.648881,1.648881,0,-1,0,1.648881,0,0,0,0,0,1.735664,1.648881,0,0,1.819129,8.988058,0,1.735664,-1.735664,10.4447,74.60485,0.2231818,1.813769,0,0,8.988058
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.633314,2.633314,0,-1,0,2.633314,0,0,0,0,0,2.771909,2.633314,0,0,3.747644,7.252394,0,2.771909,-2.771909,7.522851,53.73454,0.2231818,2.896646,0,0,7.252394
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3607901,0.3607901,0,-1,0,0.3607901,0,0,5.551115E-17,0,0,0.3797791,0.3607901,0,0,6.827544,4.480485,0,0.3797791,-0.3797791,7.122529,50.8751,0.2231818,0.3968692,0,0,4.480485
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.249521,4.100706,0,0,0,7.122529,50.8751,0.2231818,0,0,0,4.100706
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02793639,0.02793639,0,-1,0,0.02793639,0,0,3.469447E-18,0,0,0.02940672,0.02793639,0,0,7.249521,4.100706,0,0.02940672,-0.02940672,7.091531,50.65369,0.2231818,0.03073002,0,0,4.100706
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6340452,0.6340452,0,-1,0,0.6340452,0,0,1.110223E-16,0,0,0.667416,0.6340452,0,0,7.282195,4.071299,0,0.667416,-0.667416,6.388013,45.62857,0.2231818,0.6974497,0,0,4.071299
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4530662,0.4530662,0,-1,0,0.4530662,0,0,5.551115E-17,0,0,0.4769118,0.4530662,0,0,8.023768,3.403883,0,0.4769118,-0.4769118,5.885304,42.0378,0.2231818,0.4983728,0,0,3.403883
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.209477,1.209477,0,-1,0,1.209477,0,0,0,0,0,1.273134,1.209477,0,0,8.55367,2.926971,0,1.273134,-1.273134,4.543303,32.4521,0.2231818,1.330425,0,0,2.926971
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04484387,0.04484387,0,-1,0,0.04484387,0,0,6.938894E-18,0,0,0.04720407,0.04484387,0,0,9.968263,1.653837,0,0.04720407,-0.04720407,4.493546,32.09669,0.2231818,0.04932825,0,0,1.653837
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02128297,0.02128297,0,0,0,0.02128297,0,0,0,0,0,0.02240313,0.02128297,0,0,10.02071,1.606633,0,0.02240313,-0.02240313,4.469931,31.92801,0.2231818,0.02341127,0,0,1.606633
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.017334,1.017334,0,0,0,1.017334,23.28364,0,0,0,0.2368725,1.070878,1.017334,0,0,10.0456,1.58423,0,0.8340059,-0.8340059,3.590811,25.6486,0.2231818,1.119068,0.189498,0,1.821103
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.132499,3.132499,5,0,1.53,3.132499,36.96437,0,0,0,1.157909,0,0,1.867501,1.774126,10.97228,0.7502244,2.932034,0,2.932034,6.372384,45.51694,0.2232443,3.445749,0.9263268,5,1.908133
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,8.040243,3.389055,5.221126,0,5.221126,11.32558,80.89683,0.2231219,0,1.512901,5,5.280181
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.6338,2.6338,0,-1,0,2.6338,101.1085,0,0,0,2.662994,2.772421,2.6338,0,0,2.819117,8.088069,0,0.1094265,-0.1094265,11.21023,80.07293,0.2231219,2.89718,2.130395,0,10.75106
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.181029,3.181029,2.783375,0,0.9248613,3.181029,105.6037,0,0,0,3.359286,0.4185832,0.3976541,0,0,2.940702,7.978642,2.940702,0,2.940702,14.00003,100,0.2230734,3.499132,2.687428,5,11.33793
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.445196,1.445196,0,0,0,1.445196,271.0707,2.396245,0,0,3.917504,1.521259,1.445196,0,0,0,10.62527,0,0,0,14.00003,100,0.2230734,1.589716,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.324974,2.324974,0,0,0,2.324974,126.9969,0.5053034,0,0,2.952645,2.447341,2.324974,0,0,0,10.62527,0,0,0,14.00003,100,0.2230734,2.557472,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007515376,0.007515376,0,0,0,0.007515376,34870.43,2.612733,0,0,2.620644,0.007910922,0.007515376,0,0,0,10.62527,0,0,0,14.00003,100,0.2230734,0.008266914,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.028955,3.33,0,-1,0,3.33,86.01383,0,1.698955,2.20185,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2230734,5.53185,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.206564,1.206564,0,0,0,1.206564,194.6423,0.3661916,0,0,2.348484,1.270068,1.206564,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.223033,1.327221,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.273261,3.273261,2.033119,0,0.7200415,3.273261,39.88111,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.223033,3.600587,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.457973,2.457973,0,0,0,2.457973,19.8218,0,0,0,0.4872144,2.58734,2.457973,0,0,0,10.62527,0,2.100125,-2.100125,11.7863,84.1877,0.223033,2.70377,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333472,8.525149,0,0,0,11.7863,84.1877,0.223033,0,0,0,8.525149
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.968423,1.968423,0,-1,0,1.968423,0,0,0,0,0,2.072025,1.968423,0,0,2.333472,8.525149,0,2.072025,-2.072025,9.602196,68.58698,0.223033,2.165266,0,0,8.525149
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.290691,3.33,0,-1,0,3.33,0,0,1.960691,2.48976,0,3.505263,3.33,0,0,4.635722,6.453125,0,3.505263,-3.505263,5.907324,42.19509,0.223033,5.81976,0,0,6.453125
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.492426,2.492426,0,-1,0,2.492426,0,0,0,0,0,2.623606,2.492426,0,0,8.530459,2.947861,0,2.623606,-2.623606,3.1418,22.44138,0.223033,2.741669,0,0,2.947861
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.091882,0.308042,0,-1,0,0.308042,0,0,0.78384,0.8930282,0,0.3242547,0.308042,0,0,11.44558,0.3242547,0,0.3242547,-0.3242547,2.800006,20,0.223033,1.20107,0,0,0.3242547
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.247547,0,0,-1,0,0,0,0,1.247547,1.372302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,1.372302,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2598764,0,0,-1,0,0,0,0,0.2598764,0.285864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,0.285864,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.899906,0,0,-1,0,0,0,0,0.899906,0.9898967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,0.9898967,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.688269,0,0,-1,0,0,0,0,1.688269,1.857096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,1.857096,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.9224997,0,0,-1,0,0,0,0,0.9224997,1.01475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,1.01475,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.375075,0,0,-1,0,0,0,0,1.375075,1.512583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223033,1.512583,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7715797,0.7715797,4.276843,0,1.332578,0.7715797,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230776,0.8487377,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2439426,0.2439426,3.749206,0,1.188533,0.2439426,119.6747,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2230649,0.2683369,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2230017,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.047447,6.047447,5,0,1.53,6.047447,25.58962,0,0,0,1.547519,1.102575,1.047447,0,0,0.6679334,10.02413,0.4449434,0,0.4449434,13.78848,98.48895,0.223009,6.652191,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.417752,3.33,0,-1,0,3.33,83.33816,0,2.087752,2.629527,2.775161,3.505263,3.33,0,0,0.22299,10.42458,0,0.7301024,-0.7301024,13.01889,92.99185,0.223009,5.959527,2.220129,0,13.19974
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.640254,4.640254,1.955291,0,0.6987945,4.640254,83.19569,0,0,0,3.860492,2.826277,2.684963,0,0,1.034215,9.694481,1.034215,0,1.034215,14.00003,100,0.2230001,5.10428,3.088393,5,13.55497
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.149507,3.149507,1.25,0,0.50625,3.149507,128.9657,2.062302,0,0,4.061782,1.99948,1.899506,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,3.464457,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4577124,0.4577124,0,0,0,0.4577124,624.2078,2.375274,0,0,2.857076,0.4818025,0.4577124,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,0.5034836,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5337682,0.5337682,0,0,0,0.5337682,774.548,3.57243,0,0,4.134291,0.5618612,0.5337682,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,0.587145,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.825539,4.825539,1.839079,0,0.6670687,4.825539,65.14591,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,5.308093,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.67896,6.67896,4.831188,0,1.483914,6.67896,29.12164,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,7.346856,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230001,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.675355,5.675355,5,0,1.53,5.675355,0,0,0,0,0,0.7109007,0.6753556,0,0,0,10.62527,0,0.7109007,-0.7109007,13.25067,94.64748,0.2230001,6.242891,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4792346,0.4792346,0,-1,0,0.4792346,0,0,0,0,0,0.5044574,0.4792346,0,0,0.7898896,9.914373,0,0.5044574,-0.5044574,12.71893,90.8493,0.2230001,0.527158,0,0,9.914373
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.192383,3.192383,0,-1,0,3.192383,0,0,4.440892E-16,0.1816214,0,3.360403,3.192383,0,0,1.350398,9.409916,0,3.360403,-3.360403,9.176752,65.5481,0.2230001,3.511621,0,0,9.409916
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.531546,3.33,0,-1,0,3.33,0,0,0.2015461,0.5547007,0,3.505263,3.33,0,0,5.084179,6.049513,0,3.505263,-3.505263,5.48188,39.15621,0.2230001,3.884701,0,0,6.049513
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1295381,0.1295381,0,-1,0,0.1295381,0,0,0,0,0,0.1363558,0.1295381,0,0,8.978916,2.54425,0,0.1363558,-0.1363558,5.338149,38.12955,0.2230001,0.1424919,0,0,2.54425
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5876693,0.5876693,0,-1,0,0.5876693,0,0,0,0,0,0.6185992,0.5876693,0,0,9.130423,2.407894,0,0.6185992,-0.6185992,4.686088,33.47199,0.2230001,0.6464362,0,0,2.407894
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.447309,0.447309,0,-1,0,0.447309,0,0,5.551115E-17,0,0,0.4708515,0.447309,0,0,9.817755,1.789295,0,0.4708515,-0.4708515,4.189766,29.92685,0.2230001,0.4920399,0,0,1.789295
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34092,1.318443,0,0,0,4.189766,29.92685,0.2230001,0,0,0,1.318443
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6734927,0.6734927,0,-1,0,0.6734927,0,0,0,0,0,0.7089397,0.6734927,0,0,10.34092,1.318443,0,0.7089397,-0.7089397,3.442479,24.58908,0.2230001,0.740842,0,0,1.318443
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02870537,0.02870537,0,-1,0,0.02870537,0,0,3.469447E-18,0,0,0.03021618,0.02870537,0,0,11.12863,0.6095034,0,0.03021618,-0.03021618,3.410628,24.36158,0.2230001,0.03157591,0,0,0.6095034
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8440341,0.5503229,0,-1,0,0.5503229,0,0,0.2937113,0.3781147,0,0.5792872,0.5503229,0,0,11.16221,0.5792872,0,0.5792872,-0.5792872,2.800006,20,0.2230001,0.9284375,0,0,0.5792872
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230001,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8378017,0.8378017,4.343065,0,1.350657,0.8378017,25.187,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2230377,0.9215819,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.356643,2.356643,5,0,1.53,2.356643,41.46339,0,0,0,0.9771439,0,0,2.643357,2.511189,8.264843,3.186915,3.488333,0,3.488333,9.468633,67.63296,0.2231149,2.592307,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.598302,3.598302,5,0,1.53,3.598302,59.32795,0,0,0,2.134799,0,0,1.401698,1.331613,4.77651,6.326415,3.466412,0,3.466412,12.75716,91.12239,0.2231823,3.958132,1.707839,5,8.461214
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,2.210193,0,0,3.52029,0,0,0,0,1.310098,9.446186,1.310098,0,1.310098,14.00003,100,0.2231085,0,2.816232,0,12.96648
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231085,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231085,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.363694,4.363694,1.25,0,0.50625,4.363694,97.80563,0.9903659,0,0,4.267939,3.277573,3.113694,0,0,0,10.62527,0,0,0,14.00003,100,0.2231085,4.800064,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.692197,4.692197,1.362197,0,0.5368797,4.692197,90.34764,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231085,5.161416,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.157432,3.157432,0,-1,0,3.157432,93.37475,0,0,0.1431754,2.948244,3.323613,3.157432,0,0,0,10.62527,0,0.3753686,-0.3753686,13.60435,97.17377,0.2231085,3.473176,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.079245,3.079245,1.354848,0,0.5348736,3.079245,72.49279,5.551115E-17,0,0,2.232231,1.815155,1.724397,0,0,0.4170762,10.24991,0.4170762,0,0.4170762,14.00003,100,0.2230931,3.38717,1.785785,5,12.48214
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230931,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.684905,1.684905,0,0,0,1.684905,37.80625,0,0,0,0.6369992,1.773584,1.684905,0,0,0,10.62527,0,1.136585,-1.136585,12.80196,91.44241,0.2230931,1.853395,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.553254,4.553254,5,0,1.53,4.553254,0,0,0,0,0,0,0,0.4467459,0.4244086,1.262872,9.488689,0.4244086,0,0.4244086,13.20459,94.31833,0.2231034,5.00858,0,5,9.488689
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5199496,0.5199496,0,-1,0,0.5199496,0,0,1.110223E-16,0,0,0.5473153,0.5199496,0,0,0.8384631,9.870657,0,0.5473153,-0.5473153,12.62767,90.19747,0.2231034,0.5719445,0,0,9.870657
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.446591,9.323342,0,0,0,12.62767,90.19747,0.2231034,0,0,0,9.323342
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.454892,2.454892,0,-1,0,2.454892,0,0,0,0,0,2.584096,2.454892,0,0,1.446591,9.323342,0,2.584096,-2.584096,9.903794,70.74125,0.2231034,2.700381,0,0,9.323342
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.142509,1.142509,0,-1,0,1.142509,0,0,2.220446E-16,0,0,1.202642,1.142509,0,0,4.31781,6.739245,0,1.202642,-1.202642,8.636099,61.68629,0.2231034,1.25676,0,0,6.739245
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.654078,5.536604,0,0,0,8.636099,61.68629,0.2231034,0,0,0,5.536604
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.562065,1.562065,0,-1,0,1.562065,0,0,0,0,0,1.644279,1.562065,0,0,5.654078,5.536604,0,1.644279,-1.644279,6.902876,49.30616,0.2231034,1.718271,0,0,5.536604
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5379153,0.5379153,0,-1,0,0.5379153,0,0,0,0,0,0.5662267,0.5379153,0,0,7.481054,3.892325,0,0.5662267,-0.5662267,6.306021,45.04292,0.2231034,0.5917069,0,0,3.892325
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8397568,0.8397568,0,-1,0,0.8397568,0,0,1.110223E-16,0,0,0.8839545,0.8397568,0,0,8.110195,3.326098,0,0.8839545,-0.8839545,5.374251,38.38743,0.2231034,0.9237325,0,0,3.326098
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6238235,0.6238235,0,-1,0,0.6238235,0,0,1.110223E-16,0,0,0.6566563,0.6238235,0,0,9.092367,2.442144,0,0.6566563,-0.6566563,4.682075,33.44333,0.2231034,0.6862058,0,0,2.442144
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.821985,1.785488,0,0,0,4.682075,33.44333,0.2231034,0,0,0,1.785488
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.077999,1.077999,0,0,0,1.077999,0,0,0,0,0,1.134736,1.077999,0,0,9.821985,1.785488,0,1.134736,-1.134736,3.485958,24.89965,0.2231034,1.185799,0,0,1.785488
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.9718395,0.9718395,4.477103,0,1.387249,0.9718395,32.10155,0,0,0,0.3119755,0,0,3.505263,3.33,11.0828,0.6507519,3.641976,0,3.641976,6.94104,49.57875,0.2231453,1.069023,0.2495804,5,0.9627275
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.503021,1.503021,4.79229,0,1.473295,1.503021,73.45839,0,0,0,1.104095,0,0,3.289269,3.124806,7.440827,3.92853,4.2289,0,4.2289,10.95293,78.23504,0.2231783,1.653323,0.8832758,5,5.032625
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.405966,2.405966,3.043154,0,0.995781,2.405966,105.6209,0,0,0,2.541202,0,0,0.6371881,0.6053287,3.211926,7.73454,3.146531,0,3.146531,13.93799,99.55686,0.2231384,2.646562,2.032962,5,10.27574
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.869092,2.869092,0,-1,0,2.869092,124.9795,0.5002839,0,0,3.585777,3.020097,2.869092,0,0,0.06539562,10.56642,0.06539562,0,0.06539562,14.00003,100,0.2231348,3.156002,2.868622,0,14.15219
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.201333,1.201333,0,0,0,1.201333,289.5856,2.214327,0,0,3.478888,1.264561,1.201333,0,0,0,10.62527,0,0,0,14.00003,100,0.2231348,1.321467,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.426593,1.426593,0,0,0,1.426593,213.8433,1.548997,0,0,3.050673,1.501677,1.426593,0,0,0,10.62527,0,0,0,14.00003,100,0.2231348,1.569252,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.92478,4.92478,2.093993,0,0.7366602,4.92478,60.50576,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2231348,5.417258,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.191837,2.191837,0,0,0,2.191837,156.8658,1.131045,0,0,3.438242,2.307197,2.191837,0,0,0,10.62527,0,0,0,14.00003,100,0.2231348,2.411021,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.523817,3.33,0,-1,0,3.33,102.4882,0,1.193816,1.646198,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2231348,4.976198,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.540133,4.540133,2.008714,0,0.713379,4.540133,60.95251,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2231364,4.994146,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.073202,2.073202,0,0,0,2.073202,74.52957,0,0,0,1.545149,2.182318,2.073202,0,0,0,10.62527,0,0.6371694,-0.6371694,13.32839,95.20261,0.2231364,2.280522,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.707966,9.988105,0.5410548,0,0.5410548,13.84168,98.86896,0.2231061,0,0.4328439,0,10.52916
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.573501,2.573501,0,0,0,2.573501,0,0,0,0,0,2.708949,2.573501,0,0,0.1669112,10.47505,0,2.708949,-2.708949,10.9862,78.47269,0.2231061,2.830851,0,0,10.47505
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.730325,3.33,0,-1,0,3.33,0,0,2.400325,2.973357,0,3.505263,3.33,0,0,3.176854,7.766106,0,3.505263,-3.505263,7.291328,52.08081,0.2231061,6.303357,0,0,7.766106
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.71137,1.71137,0,-1,0,1.71137,0,0,2.220446E-16,0,0,1.801442,1.71137,0,0,7.071591,4.260842,0,1.801442,-1.801442,5.392441,38.51736,0.2231061,1.882507,0,0,4.260842
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.397831,1.397831,0,-1,0,1.397831,0,0,2.220446E-16,0,0,1.471401,1.397831,0,0,9.073194,2.4594,0,1.471401,-1.471401,3.841448,27.43886,0.2231061,1.537614,0,0,2.4594
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70808,0.9879993,0,0,0,3.841448,27.43886,0.2231061,0,0,0,0.9879993
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70808,0.9879993,0,0,0,3.841448,27.43886,0.2231061,0,0,0,0.9879993
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70808,0.9879993,0,0,0,3.841448,27.43886,0.2231061,0,0,0,0.9879993
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70808,0.9879993,0,0,0,3.841448,27.43886,0.2231061,0,0,0,0.9879993
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.151922,0.151922,0,-1,0,0.151922,0,0,2.775558E-17,0,0,0.1599179,0.151922,0,0,10.70808,0.9879993,0,0.1599179,-0.1599179,3.67288,26.23481,0.2231061,0.1671142,0,0,0.9879993
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1195439,0.1195439,0,-1,0,0.1195439,0,0,2.775558E-17,0,0,0.1258357,0.1195439,0,0,10.88577,0.8280814,0,0.1258357,-0.1258357,3.540238,25.28736,0.2231061,0.1314983,0,0,0.8280814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8210605,0.6671335,0,-1,0,0.6671335,0,0,0.1539271,0.2360332,0,0.7022457,0.6671335,0,0,11.02559,0.7022457,0,0.7022457,-0.7022457,2.800006,20,0.2231061,0.9031666,0,0,0.7022457
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2487356,0.2487356,3.753999,0,1.189842,0.2487356,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231102,0.2736091,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.2230866,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2230224,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.256141,2.256141,0,0,0,2.256141,77.01357,0,4.440892E-16,0,1.737535,2.374885,2.256141,0,0,0.7748129,9.927942,0,0.6373507,-0.6373507,12.59315,89.95089,0.2230224,2.481755,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.390309,2.390309,0,-1,0,2.390309,143.2723,0,0,0,3.424651,2.516115,2.390309,0,0,1.48298,9.290592,0.9085357,0,0.9085357,13.45506,96.10739,0.2229715,2.62934,2.739721,0,12.71524
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,3.652689,0,0,4.227133,0,0,0,0,0.5744447,10.10827,0.5744447,0,0.5744447,14.00003,100,0.2229394,0,3.381707,0,14.33541
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.630929,3.630929,1.25,0,0.50625,3.630929,85.94171,0.6142414,0,0,3.120482,2.506241,2.380929,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,3.994022,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.292264,3.292264,1.25,0,0.50625,3.292264,95.33518,0.9889343,0,0,3.138686,2.149752,2.042264,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,3.621491,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.338393,1.338393,0,0,0,1.338393,265.6682,2.146849,0,0,3.555683,1.408834,1.338393,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,1.472232,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.467423,1.467423,0,-1,0,1.467423,184.0164,1.155643,0,0,2.700299,1.544656,1.467423,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,1.614166,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6572193,0.6572193,0,0,0,0.6572193,407.4781,1.986215,0,0,2.678024,0.6918098,0.6572193,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,0.7229412,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.479814,3.479814,2.857466,0,0.9450881,3.479814,18.82582,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2229394,3.827796,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.051564,2.051564,0,0,0,2.051564,0,0,0,0,0,2.159541,2.051564,0,0,0,10.62527,0,2.159541,-2.159541,11.72367,83.74035,0.2229394,2.25672,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.892586,3.33,0,-1,0,3.33,0,0,1.562586,2.051844,0,3.505263,3.33,0,0,2.39949,8.465734,0,3.505263,-3.505263,8.028801,57.34846,0.2229394,5.381845,0,0,8.465734
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.55207,3.33,0,-1,0,3.33,0,0,0.2220696,0.5772765,0,3.505263,3.33,0,0,6.294227,4.96047,0,3.505263,-3.505263,4.333929,30.95657,0.2229394,3.907277,0,0,4.96047
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.041487,1.041487,0,-1,0,1.041487,0,0,2.220446E-16,0,0,1.096302,1.041487,0,0,10.18896,1.455207,0,1.096302,-1.096302,3.178325,22.70227,0.2229394,1.145636,0,0,1.455207
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09682762,0.09682762,0,-1,0,0.09682762,0,0,1.387779E-17,0,0,0.1019238,0.09682762,0,0,11.40708,0.358905,0,0.1019238,-0.1019238,3.070888,21.93487,0.2229394,0.1065104,0,0,0.358905
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3234215,0.2441321,0,-1,0,0.2441321,0,0,0.07928941,0.1116316,0,0.2569811,0.2441321,0,0,11.52033,0.2569811,0,0.2569811,-0.2569811,2.800006,20,0.2229394,0.3557636,0,0,0.2569811
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7582646,0,0,-1,0,0,0,0,0.7582646,0.8340911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229394,0.8340911,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4533518,0,0,-1,0,0,0,0,0.4533518,0.498687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229394,0.498687,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1079068,0,0,-1,0,0,0,0,0.1079068,0.1186974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229394,0.1186974,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229394,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.004628,0,0,-1,0,0,0,0,1.004628,1.10509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229394,1.10509,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8351171,0.8351171,4.34038,0,1.349924,0.8351171,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229883,0.9186288,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2229531,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.950591,2.950591,5,0,1.53,2.950591,47.69047,0,0,0,1.407151,0,0,2.049409,1.946939,4.776835,6.326123,3.354089,0,3.354089,12.65029,90.35905,0.223023,3.24565,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.686387,3.686387,2.635462,0,0.8844812,3.686387,68.60327,2.220446E-16,0,0,2.528982,1.106236,1.050924,0,0,1.422745,9.344803,1.422745,0,1.422745,14.00003,100,0.2230461,4.055025,2.023185,5,11.87379
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.736977,2.736977,0,-1,0,2.736977,116.7368,0.3140306,0,0,3.19506,2.881029,2.736977,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,3.010675,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5376794,0.5376794,0,0,0,0.5376794,758.194,3.510675,0,0,4.076653,0.5659784,0.5376794,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,0.5914474,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,5.892181,5.892181,2.562181,0,0.8644755,5.892181,79.8664,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,6.4814,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.934088,1.934088,0,0,0,1.934088,240.3846,2.613368,0,0,4.64925,2.035882,1.934088,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,2.127497,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.881553,1.881553,0,0,0,1.881553,227.8469,2.306478,0,0,4.287059,1.980582,1.881553,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,2.069708,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.106171,3.106171,0,-1,0,3.106171,108.3384,0.09552231,0,0.08678823,3.365176,3.269654,3.106171,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,3.416788,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.390945,2.390945,0,0,0,2.390945,120.8646,0.373021,0,0,2.889805,2.516784,2.390945,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,2.63004,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.988746,3.988746,2.194431,0,0.7640796,3.988746,47.35205,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,4.38762,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3782254,0.3782254,0,0,0,0.3782254,216.6205,0.4211816,0,0,0.8193136,0.398132,0.3782254,0,0,0,10.62527,0,0,0,14.00003,100,0.2230461,0.4160479,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.451205,7.451205,5,0,1.53,7.451205,0,0,0,0,0,2.580215,2.451205,0,0,0,10.62527,0,2.580215,-2.580215,11.28024,80.573,0.2230461,8.196325,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.844078,3.33,0,-1,0,3.33,0,0,0.5140781,0.8984859,0,3.505263,3.33,0,0,2.866906,8.045058,0,3.505263,-3.505263,7.58537,54.18111,0.2230461,4.228486,0,0,8.045058
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.347725,3.33,0,-1,0,3.33,0,0,0.01772528,0.3524978,0,3.505263,3.33,0,0,6.761643,4.539795,0,3.505263,-3.505263,3.890498,27.78922,0.2230461,3.682498,0,0,4.539795
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.524314,0.9828057,0,-1,0,0.9828057,0,0,2.541509,2.89394,0,1.034532,0.9828057,0,0,10.65638,1.034532,0,1.034532,-1.034532,2.800006,20,0.2230461,3.876746,0,0,1.034532
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.699716,0,0,-1,0,0,0,0,0.699716,0.7696877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0.7696877,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8355258,0,0,-1,0,0,0,0,0.8355258,0.9190784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0.9190784,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2649693,0,0,-1,0,0,0,0,0.2649693,0.2914662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0.2914662,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.249571,0,0,-1,0,0,0,0,1.249571,1.374528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,1.374528,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6500005,0,0,-1,0,0,0,0,0.6500005,0.7150006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0.7150006,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8019335,0,0,-1,0,0,0,0,0.8019335,0.8821269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230461,0.8821269,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9426864,0.9426864,4.447949,0,1.37929,0.9426864,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231029,1.036955,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.104579,1.104579,4.609842,0,1.423487,1.104579,4.325201,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2231693,1.215037,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2231229,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.941265,4.941265,4.7379,0,1.458447,4.941265,28.60122,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.2231423,5.435391,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.147744,3.33,0,-1,0,3.33,76.3991,0,0.8177435,1.232518,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.2231423,4.562518,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2230829,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1418885,0.1418885,0,0,0,0.1418885,3018.983,4.134233,0,0,4.283589,0.1493563,0.1418885,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,0.1560773,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.824291,4.824291,1.716046,0,0.6334805,4.824291,67.82005,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,5.30672,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6571614,0.6571614,0,0,0,0.6571614,704.0317,3.934876,0,0,4.626625,0.6917489,0.6571614,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,0.7228776,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6645269,0.6645269,0,-1,0,0.6645269,490.4155,2.559441,0,0,3.258943,0.699502,0.6645269,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,0.7309796,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.659092,3.659092,2.202589,0,0.7663069,3.659092,41.90004,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,4.025002,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.007468,4.007468,3.519022,0,1.125693,4.007468,12.82988,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,4.408214,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230829,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.009523,3.009523,0,0,0,3.009523,0,0,4.440892E-16,0,0,3.167919,3.009523,0,0,0,10.62527,0,3.167919,-3.167919,10.66075,76.14805,0.2230829,3.310476,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1585354,0.1585354,0,-1,0,0.1585354,0,0,0,0,0,0.1668793,0.1585354,0,0,3.51991,7.457355,0,0.1668793,-0.1668793,10.48484,74.89158,0.2230829,0.1743889,0,0,7.457355
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.540133,2.540133,0,-1,0,2.540133,0,0,0,0,0,2.673824,2.540133,0,0,3.705332,7.290476,0,2.673824,-2.673824,7.666384,54.75977,0.2230829,2.794146,0,0,7.290476
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.866235,2.866235,0,-1,0,2.866235,0,0,4.440892E-16,0,0,3.01709,2.866235,0,0,6.676247,4.616652,0,3.01709,-3.01709,4.486092,32.04345,0.2230829,3.152859,0,0,4.616652
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.051641,1.051641,0,-1,0,1.051641,0,0,0,0,0,1.106991,1.051641,0,0,10.02857,1.599562,0,1.106991,-1.106991,3.319221,23.70867,0.2230829,1.156805,0,0,1.599562
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.08144,0.4679425,0,-1,0,0.4679425,0,0,0.6134975,0.7216415,0,0.492571,0.4679425,0,0,11.25856,0.492571,0,0.492571,-0.492571,2.800006,20,0.2230829,1.189584,0,0,0.492571
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.6854681,0,0,-1,0,0,0,0,0.6854681,0.7540148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0.7540148,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01552906,0,0,-1,0,0,0,0,0.01552906,0.01708196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0.01708196,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5307301,0,0,-1,0,0,0,0,0.5307301,0.5838031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0.5838031,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230829,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1827278,0.1827278,3.687991,0,1.171821,0.1827278,241.5481,4.440892E-16,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2230575,0.2010006,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.2229879,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.996976,1.996976,3.893183,0,1.227839,1.996976,86.02357,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2229922,2.196674,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6560376,0.6560376,0,-1,0,0.6560376,393.9438,1.699243,0,0,2.584419,0.6905659,0.6560376,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2229814,0.7216414,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6695764,0.6695764,0,0,0,0.6695764,473.8138,2.467728,0,0,3.172545,0.7048173,0.6695764,0,0,0,10.62527,0,0,0,14.00003,100,0.2229814,0.7365341,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7027141,0.7027141,0,0,0,0.7027141,527.1787,2.96486,0,0,3.704559,0.7396991,0.7027141,0,0,0,10.62527,0,0,0,14.00003,100,0.2229814,0.7729856,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.305221,2.305221,0,0,0,2.305221,145.6684,0.9314308,0,0,3.357979,2.426548,2.305221,0,0,0,10.62527,0,0,0,14.00003,100,0.2229814,2.535743,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229814,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.016101,3.33,0,-1,0,3.33,73.55004,0,0.6861009,1.087711,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2229814,4.417711,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2229164,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.498268,2.498268,0,0,0,2.498268,42.99137,0,0,0,1.07404,2.629756,2.498268,0,0,0,10.62527,0,1.555716,-1.555716,12.36016,88.28667,0.2229164,2.748095,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.258907,2.258907,0,0,0,2.258907,26.18991,0,0,0,0.5916055,2.377796,2.258907,0,0,1.728574,9.069558,0,1.786191,-1.786191,10.47735,74.83805,0.2229164,2.484797,0.4732844,0,9.661163
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.892023,1.892023,0,0,0,1.892023,0,0,2.220446E-16,0,0,1.991603,1.892023,0,0,3.71323,7.283367,0,1.991603,-1.991603,8.378015,59.84285,0.2229164,2.081225,0,0,7.283367
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926122,5.291764,0,0,0,8.378015,59.84285,0.2229164,0,0,0,5.291764
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926122,5.291764,0,0,0,8.378015,59.84285,0.2229164,0,0,0,5.291764
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926122,5.291764,0,0,0,8.378015,59.84285,0.2229164,0,0,0,5.291764
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2469059,0.2469059,0,-1,0,0.2469059,0,0,2.775558E-17,0,0,0.2599009,0.2469059,0,0,5.926122,5.291764,0,0.2599009,-0.2599009,8.104055,57.88599,0.2229164,0.2715965,0,0,5.291764
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8155481,0.8155481,0,-1,0,0.8155481,0,0,1.110223E-16,0,0,0.8584717,0.8155481,0,0,6.214901,5.031863,0,0.8584717,-0.8584717,7.199147,51.42237,0.2229164,0.8971029,0,0,5.031863
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.36585,1.36585,0,-1,0,1.36585,0,0,2.220446E-16,0,0,1.437737,1.36585,0,0,7.168758,4.173392,0,1.437737,-1.437737,5.683639,40.59734,0.2229164,1.502435,0,0,4.173392
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2173162,0.2173162,0,-1,0,0.2173162,0,0,2.775558E-17,0,0,0.2287538,0.2173162,0,0,8.766244,2.735655,0,0.2287538,-0.2287538,5.442512,38.875,0.2229164,0.2390478,0,0,2.735655
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.999438,1.999438,0,-1,0,1.999438,0,0,2.220446E-16,0,0,2.104672,1.999438,0,0,9.020414,2.506901,0,2.104672,-2.104672,3.223992,23.02847,0.2229164,2.199382,0,0,2.506901
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.7864379,0.3821177,0,-1,0,0.3821177,0,0,0.4043202,0.482964,0,0.4022291,0.3821177,0,0,11.35894,0.4022291,0,0.4022291,-0.4022291,2.800006,20,0.2229164,0.8650817,0,0,0.4022291
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.927045,0,0,-1,0,0,0,0,0.927045,1.01975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229164,1.01975,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.9775016,0.9775016,4.482765,0,1.388795,0.9775016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229755,1.075252,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.391947,1.391947,4.72148,0,1.453964,1.391947,0.03537358,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2230511,1.531142,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.779692,2.779692,5,0,1.53,2.779692,5.675963,0,0,0,0.1577743,0,0,2.220308,2.109292,5.312311,5.844194,2.267066,0,2.267066,11.11106,79.36452,0.223104,3.057662,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.147236,1.147236,4.017557,0,1.261793,1.147236,27.75716,0,0,0,0.3184402,0,0,2.87032,2.726804,3.045244,7.884554,3.045244,0,3.045244,14.00003,100,0.2231437,1.26196,0.2547521,5,8.202994
