Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.5287,1.5287,0,-1,0,1.5287,82.43594,0,0,0,1.260198,1.609158,1.5287,0,0,0,10.62527,0,0.3489595,-0.3489595,13.63219,97.3726,0.2231437,1.68157,1.008158,0,11.88547
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.610866,2.610866,0,0,0,2.610866,88.82706,4.440892E-16,0,0,2.319155,2.74828,2.610866,0,0,0.3877328,10.27631,0,0.4291243,-0.4291243,13.17986,94.14164,0.2231437,2.871952,1.855324,0,12.59547
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.9964709,0,0,1.861008,0,0,0,0,0.8645375,9.84719,0.8645375,0,0.8645375,14.00003,100,0.2230959,0,1.488807,0,11.7082
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.083686,1.083686,0,0,0,1.083686,162.8812,0.6243985,0,0,1.76512,1.140722,1.083686,0,0,0,10.62527,0,0,0,14.00003,100,0.2230959,1.192054,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.006842,3.006842,0,0,0,3.006842,38.96832,0,4.440892E-16,0,1.171716,3.165097,3.006842,0,0,0,10.62527,0,1.993381,-1.993381,11.89882,84.9914,0.2230959,3.307527,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.417972,1.417972,0,-1,0,1.417972,126.7536,0,0,0,1.797331,1.492602,1.417972,0,0,2.214868,8.631893,0.3047289,0,0.3047289,12.18791,87.05634,0.2230791,1.559769,1.437865,0,10.42922
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.651848,3.651848,4.561208,0,1.41021,3.651848,26.09413,0,0,0,0.9529179,0,0,0.9093602,0.8638922,1.910139,8.906149,1.81681,0,1.81681,13.91149,99.36758,0.223115,4.017033,0.7623343,5,9.859067
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2315289,0.2315289,0,0,0,0.2315289,71.65557,2.775558E-17,0,0,0.1659034,0.2437146,0.2315289,0,0,0.09332908,10.54128,0,0.07781129,-0.07781129,13.82947,98.78172,0.223115,0.2546818,0.1327227,0,10.70718
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.056694,2.056694,0,0,0,2.056694,7.9309,0,4.440892E-16,0,0.1631143,2.16494,2.056694,0,0,0.1797861,10.46347,0,2.001826,-2.001826,11.71936,83.70953,0.223115,2.262363,0.1304914,0,10.62658
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.97519,2.97519,0,0,0,2.97519,0,0,4.440892E-16,0,0,3.131779,2.97519,0,0,2.404037,8.46164,0,3.131779,-3.131779,8.418173,60.12968,0.223115,3.272709,0,0,8.46164
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.740407,1.740407,0,-1,0,1.740407,0,0,2.220446E-16,0,0,1.832008,1.740407,0,0,5.883792,5.329862,0,1.832008,-1.832008,6.487067,46.3361,0.223115,1.914448,0,0,5.329862
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.707129,3.322961,0,-1,0,3.322961,0,0,1.384168,1.85488,0,3.497854,3.322961,0,0,7.919356,3.497854,0,3.497854,-3.497854,2.800006,20,0.223115,5.177841,0,0,3.497854
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.292339,0,0,-1,0,0,0,0,8.292339,9.121573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,9.121573,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.763336,0,0,-1,0,0,0,0,1.763336,1.939669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,1.939669,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08729719,0,0,-1,0,0,0,0,0.08729719,0.09602691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,0.09602691,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.964075,0,0,-1,0,0,0,0,1.964075,2.160483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,2.160483,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2693608,0,0,-1,0,0,0,0,0.2693608,0.2962969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,0.2962969,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.981623,0,0,-1,0,0,0,0,1.981623,2.179786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,2.179786,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2177467,0,0,-1,0,0,0,0,0.2177467,0.2395213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,0.2395213,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3727458,0,0,-1,0,0,0,0,0.3727458,0.4100204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,0.4100204,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223115,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.262044,1.262044,4.586288,0,1.417057,1.262044,4.091376,0,0,0,0.05163498,0,0,3.324244,3.158031,11.80586,0,3.209666,0,3.209666,5.844963,41.74965,0.2231882,1.388249,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.760025,4.760025,5,0,1.53,4.760025,9.920957,0,0,0,0.47224,0,0,0.2399756,0.2279768,8.596193,2.8887,0.7002168,0,0.7002168,6.509247,46.49453,0.2232012,5.236027,0.377792,5,3.36094
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.990218,1.990218,4.951092,0,1.516648,1.990218,69.60451,0,0,0,1.385282,0,0,2.960873,2.812829,7.895977,3.518895,4.198111,0,4.198111,10.49192,74.94217,0.2232471,2.18924,1.108225,5,4.904177
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2356155,0.2356155,0,-1,0,0.2356155,1148.817,0,0,0,2.706791,0.2480163,0.2356155,0,0,3.697866,7.297195,2.458775,0,2.458775,12.82452,91.60355,0.2231115,0.259177,2.165433,0,10.00399
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.029329,4.029329,2.746357,0,0.9147555,4.029329,64.26847,0,0,0,2.589588,1.350497,1.282972,0,0,1.239091,9.510092,1.239091,0,1.239091,14.00003,100,0.2231314,4.432262,2.071671,5,12.09968
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.859121,1.859121,0,0,0,1.859121,167.5426,1.15785,0,0,3.11482,1.95697,1.859121,0,0,0,10.62527,0,0,0,14.00003,100,0.2231314,2.045033,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.843942,1.843942,0,0,0,1.843942,170.837,1.209144,0,0,3.150136,1.940992,1.843942,0,0,0,10.62527,0,0,0,14.00003,100,0.2231314,2.028336,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.036824,4.036824,2.000171,0,0.7110467,4.036824,53.10723,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2231314,4.440506,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.038674,3.038674,0,-1,0,3.038674,45.56719,0,4.440892E-16,0.01254142,1.384638,3.198604,3.038674,0,0,0,10.62527,0,1.813966,-1.813966,12.08794,86.34225,0.2231314,3.342541,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.763413,2.763413,0,0,0,2.763413,63.04271,0,4.440892E-16,0,1.742131,2.908856,2.763413,0,0,2.015518,8.811308,0,1.166726,-1.166726,10.8581,77.55772,0.2231314,3.039755,1.393705,0,10.55344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.167306,1.167306,0,0,0,1.167306,50.89857,0,0,0,0.5941423,1.228744,1.167306,0,0,3.311879,7.644583,0,0.6346013,-0.6346013,10.18917,72.77967,0.2231314,1.284037,0.4753139,0,8.238725
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.5831964,0.5831964,0,0,0,0.5831964,27.90999,0,0,0,0.16277,0.6138909,0.5831964,0,0,4.016992,7.009981,0,0.4511209,-0.4511209,9.713652,69.38309,0.2231314,0.641516,0.130216,0,7.172751
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.518238,6.55886,0,0,0,9.713652,69.38309,0.2231314,0,0,0,6.55886
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518238,6.55886,0,0,0,9.713652,69.38309,0.2231314,0,0,0,6.55886
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.794556,1.794556,0,-1,0,1.794556,0,0,2.220446E-16,0,0,1.889007,1.794556,0,0,4.518238,6.55886,0,1.889007,-1.889007,7.722464,55.16034,0.2231314,1.974012,0,0,6.55886
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.606179,3.33,0,-1,0,3.33,0,0,2.276179,2.836797,0,3.505263,3.33,0,0,6.617134,4.669854,0,3.505263,-3.505263,4.027592,28.76846,0.2231314,6.166797,0,0,4.669854
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.172588,1.106361,0,-1,0,1.106361,0,0,0.06622747,0.1834863,0,1.16459,1.106361,0,0,10.51187,1.16459,0,1.16459,-1.16459,2.800006,20,0.2231314,1.289847,0,0,1.16459
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.085016,0,0,-1,0,0,0,0,1.085016,1.193517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,1.193517,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7727294,0,0,-1,0,0,0,0,0.7727294,0.8500023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,0.8500023,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4687582,0,0,-1,0,0,0,0,0.4687582,0.515634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,0.515634,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1566872,0,0,-1,0,0,0,0,0.1566872,0.1723559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,0.1723559,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4931293,0,0,-1,0,0,0,0,0.4931293,0.5424421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231314,0.5424421,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4369771,0.4369771,3.94224,0,1.241232,0.4369771,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231496,0.4806749,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.5952789,0.5952789,4.100542,0,1.284448,0.5952789,6.896072,4.440892E-16,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2231773,0.6548067,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.477463,3.477463,5,0,1.53,3.477463,4.546405,2.220446E-16,0,0,0.1580996,0,0,1.522537,1.44641,5.104809,6.030946,1.60451,0,1.60451,10.67935,76.28094,0.2232141,3.825209,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.325496,0,0.7998604,0,0,0,0,0,1.291078,0,0,2.325496,2.209221,3.500299,7.475005,3.500299,0,3.500299,14.00003,100,0.2231021,0,1.032863,5,8.766083
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.986692,1.986692,0,-1,0,1.986692,55.89956,0,2.220446E-16,0,1.110552,2.091254,1.986692,0,0,0,10.62527,0,0.9807026,-0.9807026,12.96628,92.61607,0.2231021,2.185361,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.413241,3.413241,3.26987,0,1.057674,3.413241,36.34629,0,0,0,1.240587,0.150917,0.1433711,0,0,1.08967,9.644571,1.08967,0,1.08967,14.00003,100,0.2231195,3.754565,0.9924693,5,10.88516
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231195,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.093109,2.093109,0,0,0,2.093109,66.34397,0,0,0,1.388652,2.203273,2.093109,0,0,0,10.62527,0,0.8146212,-0.8146212,13.14134,93.86654,0.2231195,2.30242,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.204316,7.204316,5,0,1.53,7.204316,22.08759,0,0,0,1.59126,2.320333,2.204316,0,0,0.9051346,9.810653,0,0.7290726,-0.7290726,12.37283,88.3772,0.2231195,7.924748,1.273008,5,11.40191
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.038807,3.33,0,-1,0,3.33,22.15671,0,0.7088075,1.112688,0.7378183,3.505263,3.33,0,0,1.715215,9.08158,0,2.767445,-2.767445,9.455688,67.5405,0.2231195,4.442688,0.5902547,0,9.819399
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.923822,3.923822,5,0,1.53,3.923822,12.08477,0,0,0,0.4741849,0,0,1.076178,1.022369,4.790154,6.314136,1.496554,0,1.496554,10.87544,77.68159,0.2231513,4.316205,0.3793479,5,6.788321
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.54977,4.54977,5,0,1.53,4.54977,14.18196,0,0,0,0.6452465,0,0,0.45023,0.4277185,3.2936,7.661034,1.072965,0,1.072965,11.89335,84.95232,0.2231717,5.004747,0.5161972,5,8.30628
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.141236,3.141236,5,0,1.53,3.141236,5.625411,0,0,0,0.1767074,0,0,1.858765,1.765826,2.220635,8.626702,1.942534,0,1.942534,13.7362,98.1155,0.2232163,3.455359,0.1413659,5,8.80341
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3412004,0.3412004,0,0,0,0.3412004,0,0,5.551115E-17,0,0,0.3591583,0.3412004,0,0,0.2781015,10.37498,0,0.3591583,-0.3591583,13.35761,95.41132,0.2232163,0.3753204,0,0,10.37498
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.540619,3.33,0,-1,0,3.33,0,0,0.2106186,0.5646805,0,3.505263,3.33,0,0,0.6771663,10.01582,0,3.505263,-3.505263,9.66274,69.01943,0.2232163,3.894681,0,0,10.01582
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571903,6.510561,0,0,0,9.66274,69.01943,0.2232163,0,0,0,6.510561
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.911634,2.911634,0,-1,0,2.911634,0,0,4.440892E-16,0,0,3.064878,2.911634,0,0,4.571903,6.510561,0,3.064878,-3.064878,6.432074,45.94329,0.2232163,3.202798,0,0,6.510561
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5658357,0.5658357,0,-1,0,0.5658357,0,0,1.110223E-16,0,0,0.5956166,0.5658357,0,0,7.977324,3.445683,0,0.5956166,-0.5956166,5.804239,41.45877,0.2232163,0.6224193,0,0,3.445683
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.658103,0.658103,0,-1,0,0.658103,0,0,1.110223E-16,0,0,0.69274,0.658103,0,0,8.63912,2.850066,0,0.69274,-0.69274,5.074027,36.24298,0.2232163,0.7239134,0,0,2.850066
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.7816265,0.7816265,0,-1,0,0.7816265,0,0,0,0,0,0.8227647,0.7816265,0,0,9.408831,2.157326,0,0.8227647,-0.8227647,4.206757,30.0482,0.2232163,0.8597891,0,0,2.157326
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.000767,1.000767,0,-1,0,1.000767,0,0,2.220446E-16,0,0,1.053439,1.000767,0,0,10.32301,1.334562,0,1.053439,-1.053439,3.096334,22.11663,0.2232163,1.100844,0,0,1.334562
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3088851,0.2670662,0,-1,0,0.2670662,0,0,0.04181896,0.07270747,0,0.2811223,0.2670662,0,0,11.4935,0.2811223,0,0.2811223,-0.2811223,2.800006,20,0.2232163,0.3397736,0,0,0.2811223
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.035569,0,0,-1,0,0,0,0,1.035569,1.139125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232163,1.139125,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.44434,0,0,-1,0,0,0,0,1.44434,1.588775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232163,1.588775,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232163,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1889134,0.1889134,3.694177,0,1.17351,0.1889134,355.2549,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.223179,0.2078048,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.483814,6.483814,5,0,1.53,6.483814,21.53418,4.440892E-16,0,0,1.396236,1.561909,1.483814,0,0,7.804736,3.601012,0,0.1656735,-0.1656735,6.42117,45.86541,0.223179,7.132195,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.413792,3.413792,5,0,1.53,3.413792,71.1287,0,0,0,2.428186,0,0,1.586208,1.506897,7.988818,3.435338,3.935083,0,3.935083,10.15432,72.5307,0.2232426,3.755172,1.942549,5,5.863524
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.856951,3.33,0,-1,0,3.33,117.3268,0,0.5269508,0.9126459,3.906982,3.505263,3.33,0,0,4.053734,6.976913,0.4017185,0,0.4017185,10.53542,75.25286,0.2232206,4.242646,3.125585,0,10.88389
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.33814,5.33814,4.599922,0,1.420779,5.33814,82.97061,0,0,0,4.429088,0.7770721,0.7382185,0,0,3.652016,7.33846,3.652016,0,3.652016,14.00003,100,0.2232135,5.871954,3.54327,5,11.76755
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.493957,2.493957,0,0,0,2.493957,160.2507,1.371365,0,0,3.996583,2.625217,2.493957,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,2.743352,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1697793,0.1697793,0,0,0,0.1697793,2187.26,3.5348,0,0,3.713515,0.178715,0.1697793,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,0.1867572,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.648478,1.648478,0,-1,0,1.648478,214.5645,1.801808,0,0,3.537048,1.73524,1.648478,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,1.813326,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.5854733,0.5854733,0,0,0,0.5854733,288.7834,1.074462,0,0,1.69075,0.6162876,0.5854733,0,0,0,10.62527,0,0,0,14.00003,100,0.2232135,0.6440206,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.468484,2.468484,0,0,0,2.468484,33.53831,0,4.440892E-16,0,0.8278879,2.598404,2.468484,0,0,0,10.62527,0,1.770516,-1.770516,12.13374,86.6694,0.2232135,2.715332,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,7.882503,7.882503,5,0,1.53,7.882503,0,0,0,0.3407533,0,3.034214,2.882503,0,0,1.96724,8.854758,0,3.034214,-3.034214,8.935398,63.82414,0.2232135,8.670753,0,5,8.854758
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.37957,3.33,0,-1,0,3.33,0,0,5.04957,5.887527,0,3.505263,3.33,0,0,5.338589,5.820544,0,3.505263,-3.505263,5.240526,37.43225,0.2232135,9.217526,0,0,5.820544
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.988923,2.199517,0,-1,0,2.199517,0,0,1.789405,2.188298,0,2.315281,2.199517,0,0,9.233326,2.315281,0,2.315281,-2.315281,2.800006,20,0.2232135,4.387815,0,0,2.315281
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.065966,0,0,-1,0,0,0,0,6.065966,6.672563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,6.672563,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4844023,0,0,-1,0,0,0,0,0.4844023,0.5328425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,0.5328425,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.373084,0,0,-1,0,0,0,0,1.373084,1.510393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,1.510393,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2571875,0,0,-1,0,0,0,0,0.2571875,0.2829063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,0.2829063,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.9877678,0,0,-1,0,0,0,0,0.9877678,1.086545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,1.086545,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3624663,0,0,-1,0,0,0,0,0.3624663,0.3987129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,0.3987129,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.702909,0,0,-1,0,0,0,0,1.702909,1.8732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,1.8732,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9366642,0,0,-1,0,0,0,0,0.9366642,1.030331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232135,1.030331,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8352177,0.8352177,4.340481,0,1.349951,0.8352177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232611,0.9187395,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4752331,0.4752331,3.980496,0,1.251675,0.4752331,39.75203,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2232715,0.5227564,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.529626,2.529626,5,0,1.53,2.529626,42.57995,0,0,0,1.077114,0,0,2.470374,2.346855,4.956945,6.164023,3.423969,0,3.423969,12.54572,89.6121,0.2233437,2.782588,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.7640073,0,0,2.296984,0,0,0,0,1.532977,9.245595,1.532977,0,1.532977,14.00003,100,0.22326,0,1.837587,0,11.54258
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.7179487,0.7179487,0,-1,0,0.7179487,460.4625,2.550149,0,0,3.305884,0.7557355,0.7179487,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,0.7897435,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.582474,2.582474,0,0,0,2.582474,170.2988,1.679527,0,0,4.397921,2.718394,2.582474,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,2.840721,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3251905,0.3251905,0,0,0,0.3251905,1185.231,3.511951,0,0,3.854257,0.3423057,0.3251905,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,0.3577095,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2870829,0.2870829,0,0,0,0.2870829,1176.1,3.074188,0,0,3.376381,0.3021925,0.2870829,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,0.3157912,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.767531,2.767531,0,0,0,2.767531,139.521,0.9480969,0,0,3.861287,2.91319,2.767531,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,3.044284,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.335242,3.33,0,-1,0,3.33,132.2182,0.8976034,2.005242,2.538766,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,5.868766,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.087587,4.087587,1.25,0,0.50625,4.087587,85.25507,0.4979415,0,0,3.484875,2.986934,2.837587,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,4.496346,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.297989,3.297989,1.425216,0,0.5540839,3.297989,59.77401,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,3.627788,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.348339,3.348339,2.537671,0,0.8577842,3.348339,25.4853,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.22326,3.683172,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.649546,1.649546,0,0,0,1.649546,0,0,2.220446E-16,0,0,1.736364,1.649546,0,0,0,10.62527,0,1.736364,-1.736364,12.16974,86.92654,0.22326,1.814501,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.737663,3.33,0,-1,0,3.33,0,0,1.407663,1.881429,0,3.505263,3.33,0,0,1.929294,8.88891,0,3.505263,-3.505263,8.474868,60.53465,0.22326,5.211429,0,0,8.88891
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.56473,3.33,0,-1,0,3.33,0,0,1.23473,1.691203,0,3.505263,3.33,0,0,5.82403,5.383647,0,3.505263,-3.505263,4.779996,34.14276,0.22326,5.021203,0,0,5.383647
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.247288,1.784464,0,-1,0,1.784464,0,0,6.462823,7.287552,0,1.878384,1.784464,0,0,9.718767,1.878384,0,1.878384,-1.878384,2.800006,20,0.22326,9.072017,0,0,1.878384
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2816454,0,0,-1,0,0,0,0,0.2816454,0.30981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0.30981,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3342908,0,0,-1,0,0,0,0,0.3342908,0.3677199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0.3677199,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.307334,0,0,-1,0,0,0,0,0.307334,0.3380674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0.3380674,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.711977,0,0,-1,0,0,0,0,1.711977,1.883175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,1.883175,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3894362,0,0,-1,0,0,0,0,0.3894362,0.4283799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0.4283799,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1373725,0,0,-1,0,0,0,0,0.1373725,0.1511097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0.1511097,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22326,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.264689,0.264689,3.769952,0,1.194197,0.264689,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232651,0.2911579,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4113029,0.4113029,3.916566,0,1.234223,0.4113029,169.0755,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2232432,0.4524331,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2231549,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7520195,0.7520195,0,-1,0,0.7520195,496.9946,2.945897,0,0,3.737496,0.7915995,0.7520195,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,0.8272215,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.0595,1.0595,0,0,0,1.0595,449.8077,3.650448,0,0,4.765711,1.115263,1.0595,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,1.16545,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.239368,6.239368,2.909368,0,0.9592575,6.239368,78.6775,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,6.863305,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2794487,0.2794487,0,0,0,0.2794487,1834.31,4.831799,0,0,5.125956,0.2941565,0.2794487,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,0.3073936,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,5.838599,3.33,0,-1,0,3.33,124.4392,0.6385615,2.508599,3.092459,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,6.422459,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3161563,0.3161563,0,0,0,0.3161563,1078.99,3.0785,0,0,3.411296,0.3327961,0.3161563,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,0.3477719,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.314023,3.314023,1.25,0,0.50625,3.314023,68.98018,0.1133631,0,0,2.286019,2.172656,2.064023,0,0,0,10.62527,0,0,0,14.00003,100,0.2231549,3.645426,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.8981829,0.8981829,0,0,0,0.8981829,101.0953,0,0,0,0.9080203,0.9454556,0.8981829,0,0,0,10.62527,0,0.03743531,-0.03743531,13.96057,99.71814,0.2231549,0.9880012,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04159478,10.58784,0,0,0,13.96057,99.71814,0.2231549,0,0,0,10.58784
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04159478,10.58784,0,0,0,13.96057,99.71814,0.2231549,0,0,0,10.58784
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.09588,3.09588,0,-1,0,3.09588,0,0,4.440892E-16,0.07546744,0,3.258821,3.09588,0,0,0.04159478,10.58784,0,3.258821,-3.258821,10.52547,75.18177,0.2231549,3.405468,0,0,10.58784
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.513804,3.33,0,-1,0,3.33,0,0,2.183805,2.735185,0,3.505263,3.33,0,0,3.662507,7.329019,0,3.505263,-3.505263,6.830597,48.78988,0.2231549,6.065185,0,0,7.329019
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2669363,0.2669363,0,-1,0,0.2669363,0,0,0,0,0,0.2809856,0.2669363,0,0,7.557243,3.823755,0,0.2809856,-0.2809856,6.534413,46.67428,0.2231549,0.2936299,0,0,3.823755
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7569044,0.7569044,0,-1,0,0.7569044,0,0,1.110223E-16,0,0,0.7967415,0.7569044,0,0,7.86945,3.54277,0,0.7967415,-0.7967415,5.694573,40.67544,0.2231549,0.8325949,0,0,3.54277
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.754718,2.746028,0,0,0,5.694573,40.67544,0.2231549,0,0,0,2.746028
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.772935,0.772935,0,-1,0,0.772935,0,0,0,0,0,0.8136157,0.772935,0,0,8.754718,2.746028,0,0.8136157,-0.8136157,4.836947,34.54955,0.2231549,0.8502285,0,0,2.746028
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5060793,0.5060793,0,-1,0,0.5060793,0,0,0,0,0,0.532715,0.5060793,0,0,9.658735,1.932412,0,0.532715,-0.532715,4.275416,30.53863,0.2231549,0.5566872,0,0,1.932412
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.260786,1.329713,0,-1,0,1.329713,0,0,0.9310739,1.157153,0,1.399697,1.329713,0,0,10.25064,1.399697,0,1.399697,-1.399697,2.800006,20,0.2231549,2.486865,0,0,1.399697
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.392311,0,0,-1,0,0,0,0,2.392311,2.631542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231549,2.631542,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3655204,0.3655204,3.870784,0,1.221724,0.3655204,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231676,0.4020724,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9059091,0.9059091,4.411172,0,1.36925,0.9059091,66.59684,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2231873,0.9965,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.320377,3.320377,5,0,1.53,3.320377,32.73502,0,0,0,1.086926,0,0,1.679623,1.595642,4.542553,6.536976,2.682568,0,2.682568,12.23549,87.39619,0.2232418,3.652415,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0.008280551,0,0,1.868266,0,0,0,0,1.859986,8.951287,1.859986,0,1.859986,14.00003,100,0.2231409,0,1.494613,0,10.81955
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.650046,2.650046,0,-1,0,2.650046,122.2744,0.4508056,0,0,3.240328,2.789522,2.650046,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,2.915051,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2716863,0.2716863,0,0,0,0.2716863,1510.546,3.817962,0,0,4.103948,0.2859856,0.2716863,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,0.2988549,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1349029,0.1349029,0,0,0,0.1349029,2425.841,3.130526,0,0,3.272528,0.142003,0.1349029,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,0.1483932,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1472309,0.1472309,0,0,0,0.1472309,3390.7,4.837177,0,0,4.992157,0.1549799,0.1472309,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,0.161954,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.39034,3.33,0,-1,0,3.33,125.074,0.6597014,1.06034,1.499374,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,4.829374,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.739585,4.739585,1.731791,0,0.6377788,4.739585,66.8012,0,0,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,5.213544,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.144186,1.144186,0,0,0,1.144186,176.2133,0.8118019,0,0,2.016208,1.204406,1.144186,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,1.258605,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.493062,4.493062,4.061669,0,1.273836,4.493062,10.10665,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,4.942369,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.14202,4.14202,4.14202,0,1.295771,4.14202,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231409,4.556222,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.362045,3.33,0,-1,0,3.33,0,0,2.032045,2.56825,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2231409,5.89825,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.824709,3.33,0,-1,0,3.33,0,0,0.4947093,0.8771802,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2231409,4.20718,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.307796,3.33,0,-1,0,3.33,0,0,4.977797,5.808576,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2231409,9.138577,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.44735,0.1040105,0,-1,0,0.1040105,0,0,0.3433395,0.3880745,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2231409,0.492085,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04632199,0,0,-1,0,0,0,0,0.04632199,0.05095419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,0.05095419,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.079462,0,0,-1,0,0,0,0,1.079462,1.187408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,1.187408,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.6850093,0,0,-1,0,0,0,0,0.6850093,0.7535102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,0.7535102,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7451409,0,0,-1,0,0,0,0,0.7451409,0.819655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,0.819655,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8723735,0,0,-1,0,0,0,0,0.8723735,0.9596108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,0.9596108,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.213603,0,0,-1,0,0,0,0,1.213603,1.334964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,1.334964,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231409,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1567351,0.1567351,3.661998,0,1.164726,0.1567351,423.792,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2231021,0.1724086,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.140138,2.140138,4.810552,0,1.478281,2.140138,47.65432,0,0,0,1.019868,0,0,2.670414,2.536893,7.811629,3.594808,3.556761,0,3.556761,9.963506,71.16776,0.2231716,2.354152,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.936086,3.936086,5,0,1.53,3.936086,25.6954,0,0,0,1.011393,0,0,1.063914,1.010719,4.254868,6.795893,2.022112,0,2.022112,11.88185,84.87018,0.2232111,4.329694,0.8091145,5,7.807286
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7131515,0.7131515,0,-1,0,0.7131515,248.2116,0,0,0,1.770125,0.7506858,0.7131515,0,0,2.232757,8.615793,1.019439,0,1.019439,12.84897,91.7782,0.2231559,0.7844667,1.4161,0,10.38592
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1503078,0.1503078,0,0,0,0.1503078,1971.059,1.59112,0,0,2.962656,0.1582188,0.1503078,0,0,1.213318,9.533288,1.213318,0,1.213318,14.00003,100,0.2230903,0.1653386,2.370125,0,12.49594
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.194438,2.194438,0,0,0,2.194438,89.87684,0,0,0,1.972291,2.309934,2.194438,0,0,0,10.62527,0,0.3376432,-0.3376432,13.64412,97.45781,0.2230903,2.413882,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.603607,1.603607,0,0,0,1.603607,200.7364,1.155857,0,0,3.219024,1.688007,1.603607,0,0,0.3751591,10.28763,0.3751591,0,0.3751591,14.00003,100,0.2230701,1.763968,2.575219,0,13.50665
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.128299,4.128299,1.25,0,0.50625,4.128299,76.59223,0.1321681,0,0,3.161956,3.029788,2.878299,0,0,0,10.62527,0,0,0,14.00003,100,0.2230701,4.541129,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2871047,0.2871047,0,-1,0,0.2871047,1394.691,3.702007,0,0,4.004222,0.3022155,0.2871047,0,0,0,10.62527,0,0,0,14.00003,100,0.2230701,0.3158152,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.965095,2.965095,0,0,0,2.965095,73.56365,0,4.440892E-16,0,2.181232,3.121152,2.965095,0,0,0,10.62527,0,0.9399202,-0.9399202,13.00926,92.92313,0.2230701,3.261604,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5429204,0.5429204,0,0,0,0.5429204,246.3361,0,0,0,1.337409,0.5714951,0.5429204,0,0,1.044356,9.685354,0.7659136,0,0.7659136,13.73587,98.11319,0.2230287,0.5972124,1.069927,0,11.02276
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.6288359,0,0,0.9072781,0,0,0,0,0.2784422,10.37468,0.2784422,0,0.2784422,14.00003,100,0.2230136,0,0.7258225,0,11.28195
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.424306,7.424306,5,0,1.53,7.424306,0,0,0,0,0,2.551901,2.424306,0,0,0,10.62527,0,2.551901,-2.551901,11.31009,80.78618,0.2230136,8.166737,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,6.853274,3.33,0,-1,0,3.33,0,0,3.523274,4.208602,0,3.505263,3.33,0,0,2.835446,8.073373,0,3.505263,-3.505263,7.615216,54.39429,0.2230136,7.538602,0,0,8.073373
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.874893,3.33,0,-1,0,3.33,0,0,2.544893,3.132383,0,3.505263,3.33,0,0,6.730183,4.56811,0,3.505263,-3.505263,3.920344,28.0024,0.2230136,6.462383,0,0,4.56811
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7142637,0.7142637,0,-1,0,0.7142637,0,0,1.110223E-16,0,0,0.7518566,0.7142637,0,0,10.62492,1.062847,0,0.7518566,-0.7518566,3.127818,22.34151,0.2230136,0.7856901,0,0,1.062847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4976194,0.2954407,0,-1,0,0.2954407,0,0,0.2021787,0.2519406,0,0.3109902,0.2954407,0,0,11.46032,0.3109902,0,0.3109902,-0.3109902,2.800006,20,0.2230136,0.5473813,0,0,0.3109902
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4557188,0,0,-1,0,0,0,0,0.4557188,0.5012907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0.5012907,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8101221,0,0,-1,0,0,0,0,0.8101221,0.8911343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0.8911343,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.422531,0,0,-1,0,0,0,0,0.422531,0.4647841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230136,0.4647841,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.61373,1.61373,5,0,1.53,1.61373,0,0,0,0,0,0,0,3.38627,3.216956,11.80586,0,3.216956,0,3.216956,5.851878,41.79905,0.2230886,1.775103,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.002105,1.002105,4.507369,0,1.395512,1.002105,56.12151,0,0,0,0.5623966,0,0,3.505263,3.33,8.588904,2.895261,3.892397,0,3.892397,9.54453,68.17508,0.2231175,1.102316,0.4499173,5,3.457657
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.494964,2.494964,5,0,1.53,2.494964,34.93974,4.440892E-16,0,0,0.8717338,0,0,2.505036,2.379785,4.696507,6.398417,3.251518,0,3.251518,12.62919,90.20833,0.2231866,2.74446,0.697387,5,7.270151
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.359502,3.359502,3.248756,0,1.05191,3.359502,46.48203,0,0,0,1.561565,0.1165755,0.1107468,0,0,1.444989,9.324784,1.444989,0,1.444989,14.00003,100,0.2232092,3.695453,1.249252,5,10.88635
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.848662,2.848662,0,-1,0,2.848662,71.80939,0,0,0,2.045607,2.998591,2.848662,0,0,0,10.62527,0,0.9529846,-0.9529846,12.99549,92.82478,0.2232092,3.133528,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.793613,6.793613,4.02244,0,1.263126,6.793613,58.52402,0,0,0,3.975896,2.917024,2.771173,0,0,1.058872,9.67229,1.058872,0,1.058872,14.00003,100,0.2231931,7.472975,3.180717,5,13.64819
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.499499,5.499499,2.169499,0,0.7572734,5.499499,83.75415,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,6.049449,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.312753,5.312753,1.982753,0,0.7062917,5.312753,94.47723,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,5.844029,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.256711,2.256711,0,0,0,2.256711,215.0477,2.47752,0,0,4.853005,2.375485,2.256711,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,2.482382,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4915837,0.4915837,0,-1,0,0.4915837,562.5674,2.248033,0,0,2.76549,0.5174565,0.4915837,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,0.540742,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.464377,4.464377,2.031644,0,0.7196389,4.464377,57.36011,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,4.910815,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.70227,1.70227,0,0,0,1.70227,106.0185,0.01285819,0,0,1.804722,1.791864,1.70227,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,1.872497,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.617292,3.617292,3.022444,0,0.9901274,3.617292,17.31006,0,0,0,0.6261554,0.6261554,0.5948477,0,0,0,10.62527,0,0,0,14.00003,100,0.2231931,3.979022,0.5009243,5,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.469556,7.469556,5,0,1.53,7.469556,0,0,8.881784E-16,0,0,2.599533,2.469556,0,0,0,10.62527,0,2.599533,-2.599533,11.25988,80.42755,0.2231931,8.216512,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.641099,1.641099,0,-1,0,1.641099,0,0,2.220446E-16,0,0,1.727473,1.641099,0,0,2.88837,8.025742,0,1.727473,-1.727473,9.438964,67.42104,0.2231931,1.805209,0,0,8.025742
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.057612,3.33,0,-1,0,3.33,0,0,1.727612,2.233373,0,3.505263,3.33,0,0,4.807784,6.298268,0,3.505263,-3.505263,5.744092,41.02914,0.2231931,5.563373,0,0,6.298268
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.417801,2.417801,0,-1,0,2.417801,0,0,0,0.006225751,0,2.545053,2.417801,0,0,8.702521,2.793005,0,2.545053,-2.545053,3.06137,21.86688,0.2231931,2.659581,0,0,2.793005
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.10894,0.2355543,0,-1,0,0.2355543,0,0,0.8733858,0.9842798,0,0.2479519,0.2355543,0,0,11.53036,0.2479519,0,0.2479519,-0.2479519,2.800006,20,0.2231931,1.219834,0,0,0.2479519
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3903509,0,0,-1,0,0,0,0,0.3903509,0.429386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0.429386,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7675399,0,0,-1,0,0,0,0,0.7675399,0.844294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0.844294,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5666688,0,0,-1,0,0,0,0,0.5666688,0.6233357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0.6233357,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5392236,0,0,-1,0,0,0,0,0.5392236,0.593146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0.593146,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231931,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4230587,0.4230587,3.928322,0,1.237432,0.4230587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232098,0.4653646,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5088235,0.5088235,4.014087,0,1.260846,0.5088235,17.97762,4.440892E-16,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2232278,0.5597059,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.133869,1.133869,4.639132,0,1.431483,1.133869,53.20855,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2232639,1.247256,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.657587,3.657587,3.625485,0,1.154757,3.657587,31.57442,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2232815,4.023346,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.197552,2.197552,0,-1,0,2.197552,102.1104,0,0,0,2.24393,2.313213,2.197552,0,0,0,10.62527,0,0.06928318,-0.06928318,13.927,99.47836,0.2232815,2.417307,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.19766,2.19766,0,0,0,2.19766,181.3707,1.595603,0,0,3.98591,2.313326,2.19766,0,0,0.07698131,10.55599,0.07698131,0,0.07698131,14.00003,100,0.2232773,2.417426,3.188728,0,14.5419
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.9875404,0.9875404,0,0,0,0.9875404,496.7286,3.86588,0,0,4.905396,1.039516,0.9875404,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,1.086294,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7116154,0.7116154,0,0,0,0.7116154,468.063,2.58174,0,0,3.330809,0.7490689,0.7116154,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,0.782777,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.970799,1.970799,0,0,0,1.970799,126.4107,0.4167761,0,0,2.491301,2.074525,1.970799,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,2.167879,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.871741,3.871741,1.545221,0,0.5868454,3.871741,63.25237,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,4.258914,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.632152,4.632152,3.300315,0,1.065986,4.632152,30.26527,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2232773,5.095367,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.10297,1.10297,0,0,0,1.10297,32.70102,0,0,0,0.3606823,1.161021,1.10297,0,0,0,10.62527,0,0.8003386,-0.8003386,13.1564,93.97408,0.2232773,1.213267,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.467524,3.467524,4.403593,0,1.367181,3.467524,0,0,0,0,0,0,0,0.9360685,0.8892651,0.8892651,9.824936,0.8892651,0,0.8892651,14.00003,100,0.2232979,3.814277,0,5,9.824936
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.180962,3.33,0,-1,0,3.33,0,0,0.8509614,1.269058,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2232979,4.599058,0,0,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.583759,3.33,0,-1,0,3.33,0,0,5.253759,6.112135,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2232979,9.442136,0,0,7.120011
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.785757,3.33,0,-1,0,3.33,0,0,1.455756,1.934332,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2232979,5.264332,0,0,3.614748
