Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.186971,0.1040105,0,-1,0,0.1040105,0,0,1.08296,1.201658,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2232979,1.305668,0,0,0.1094847
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3016081,0,0,-1,0,0,0,0,0.3016081,0.3317689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0.3317689,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.502457,0,0,-1,0,0,0,0,0.502457,0.5527027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0.5527027,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4839022,0,0,-1,0,0,0,0,0.4839022,0.5322924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0.5322924,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.498099,0,0,-1,0,0,0,0,0.498099,0.5479089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232979,0.5479089,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.7845272,0.7845272,4.28979,0,1.336113,0.7845272,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233408,0.8629799,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2233197,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.144574,1.144574,4.649837,0,1.434406,1.144574,48.17533,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2233592,1.259031,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.003084,1.003084,0,0,0,1.003084,143.1275,0,0,0,1.435689,1.055878,1.003084,0,0,1.139177,9.600015,0.3798111,0,0.3798111,13.27963,94.85432,0.2233389,1.103392,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.51162,2.51162,0,-1,0,2.51162,33.84208,0,0,0,0.8499844,2.643811,2.51162,0,0,0.7593657,9.941845,0,1.793826,-1.793826,11.38877,81.34821,0.2233389,2.762782,0.6799875,0,10.79183
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.845779,0.845779,0,0,0,0.845779,75.62366,0,1.110223E-16,0,0.639609,0.8902937,0.845779,0,0,2.752506,8.148019,0,0.2506847,-0.2506847,11.12453,79.46075,0.2233389,0.9303569,0.5116872,0,8.787627
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.372362,6.372362,5,0,1.53,6.372362,8.956656,0,8.881784E-16,0,0.5707505,1.444591,1.372362,0,0,3.031045,7.897334,0,0.8738409,-0.8738409,10.20342,72.88141,0.2233389,7.009598,0.4566004,5,8.468084
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.179729,1.179729,4.283086,0,1.334283,1.179729,89.32471,0,0,0,1.053789,0,0,3.103357,2.948189,4.001979,7.023493,4.001979,0,4.001979,14.00003,100,0.2233452,1.297702,0.8430316,5,8.077283
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.867373,2.867373,0,0,0,2.867373,71.45549,0,0,0,2.048896,3.018288,2.867373,0,0,0,10.62527,0,0.9693921,-0.9693921,12.9782,92.70123,0.2233452,3.154111,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6200082,0.6200082,0,-1,0,0.6200082,127.1565,0,0,0,0.7883809,0.6526402,0.6200082,0,0,1.077102,9.655882,0.1357406,0,0.1357406,13.10697,93.62106,0.2233379,0.682009,0.6307047,0,10.44426
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4792119,0.4792119,0,0,0,0.4792119,26.4598,0,0,0,0.1267985,0.5044335,0.4792119,0,0,0.9413618,9.778049,0,0.377635,-0.377635,12.70891,90.77776,0.2233379,0.527133,0.1014388,0,9.904847
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.81511,3.81511,5,0,1.53,3.81511,1.345694,0,0,0,0.05133972,0,0,1.18489,1.125646,1.360956,9.400414,1.176985,0,1.176985,13.8255,98.75336,0.2233646,4.196621,0.04107178,5,9.451754
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,0.1839711,10.4597,0.1693252,0,0.1693252,13.98613,99.90076,0.2233555,0,0.1354602,0,10.62903
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,13.84049,8.33,5,0,1.53,8.33,0,0,5.51049,6.894539,0,3.505263,3.33,0,0,0.01464586,10.61209,0,3.505263,-3.505263,10.29126,73.50887,0.2233555,15.22454,0,5,10.61209
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5243018,0.5243018,0,-1,0,0.5243018,0,0,1.110223E-16,0,0,0.5518966,0.5243018,0,0,3.909383,7.10683,0,0.5518966,-0.5518966,9.709512,69.35352,0.2233555,0.5767319,0,0,7.10683
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1031009,0.1031009,0,-1,0,0.1031009,0,0,1.387779E-17,0,0,0.1085272,0.1031009,0,0,4.522601,6.554933,0,0.1085272,-0.1085272,9.595114,68.53639,0.2233555,0.113411,0,0,6.554933
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.464071,2.464071,0,-1,0,2.464071,0,0,0,0,0,2.593759,2.464071,0,0,4.643187,6.446406,0,2.593759,-2.593759,6.861052,49.00742,0.2233555,2.710478,0,0,6.446406
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.520514,1.520514,0,-1,0,1.520514,0,0,2.220446E-16,0,0,1.600541,1.520514,0,0,7.525141,3.852647,0,1.600541,-1.600541,5.173934,36.95659,0.2233555,1.672566,0,0,3.852647
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.010138,2.010138,0,-1,0,2.010138,0,0,0,0.07165162,0,2.115935,2.010138,0,0,9.30352,2.252106,0,2.115935,-2.115935,2.943542,21.02526,0.2233555,2.211152,0,0,2.252106
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65456,0.1361707,0,0,0,2.943542,21.02526,0.2233555,0,0,0,0.1361707
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8477007,0.1293622,0,-1,0,0.1293622,0,0,0.7183385,0.8031086,0,0.1361707,0.1293622,0,0,11.65456,0.1361707,0,0.1361707,-0.1361707,2.800006,20,0.2233555,0.9324708,0,0,0.1361707
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3574337,0,0,-1,0,0,0,0,0.3574337,0.3931771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233555,0.3931771,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.008840601,0,0,-1,0,0,0,0,0.008840601,0.009724661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233555,0.009724661,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6380777,0,0,-1,0,0,0,0,0.6380777,0.7018855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233555,0.7018855,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3872595,0.3872595,3.892523,0,1.227659,0.3872595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233694,0.4259855,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.207099,1.207099,4.712362,0,1.451475,1.207099,18.60867,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2234307,1.327808,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.881335,2.881335,5,0,1.53,2.881335,25.6279,0,0,0,0.7384258,0,0,2.118665,2.012731,4.921235,6.196162,2.751157,0,2.751157,11.94131,85.29491,0.2234883,3.169469,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.170078,8.672204,1.817643,0,1.817643,13.66568,97.6118,0.2233912,0,1.454115,0,10.48985
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.293563,3.33,0,-1,0,3.33,57.36593,0,0.9635634,1.39292,1.910285,3.505263,3.33,0,0,0.3524346,10.30808,0,1.594978,-1.594978,11.98442,85.60287,0.2233912,4.72292,1.528228,0,12.21837
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9185326,0.9185326,0,0,0,0.9185326,294.9382,0,0,0,2.709104,0.9668764,0.9185326,0,0,2.124632,8.713105,1.742227,0,1.742227,13.63725,97.40871,0.2232981,1.010386,2.167283,0,11.42221
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.718269,5.718269,3.057405,0,0.9996716,5.718269,55.6692,0,0,0,3.183314,2.800909,2.660864,0,0,0.382405,10.28111,0.382405,0,0.382405,14.00003,100,0.2233041,6.290095,2.546651,5,13.46442
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.368021,4.368021,1.938174,0,0.6941215,4.368021,58.55589,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2233041,4.804822,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.281499,1.281499,0,0,0,1.281499,155.4297,0.6428843,0,0,1.991831,1.348947,1.281499,0,0,0,10.62527,0,0,0,14.00003,100,0.2233041,1.409649,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.158553,2.158553,0,-1,0,2.158553,43.31221,0,4.440892E-16,0,0.934917,2.272161,2.158553,0,0,0,10.62527,0,1.337244,-1.337244,12.59045,89.9316,0.2233041,2.374408,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.396914,5.396914,5,0,1.53,5.396914,15.43146,0,0,0,0.8328227,0.4178035,0.3969133,0,0,1.485827,9.288031,0.4150193,0,0.4150193,12.98417,92.7439,0.2233105,5.936604,0.6662582,5,10.12085
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.54146,1.54146,0,0,0,1.54146,62.0949,0,0,0,0.9571678,1.622589,1.54146,0,0,1.070807,9.661548,0,0.6654212,-0.6654212,12.28276,87.7338,0.2233105,1.695606,0.7657343,0,10.61872
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.159484,4.159484,5,0,1.53,4.159484,9.973894,0,0,0,0.4148625,0,0,0.8405161,0.7984903,1.810164,8.996126,1.213353,0,1.213353,13.43384,95.95583,0.2233353,4.575432,0.33189,5,9.410989
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.474459,2.474459,0,0,0,2.474459,0,0,4.440892E-16,0,0,2.604694,2.474459,0,0,0.5968114,10.08814,0,2.604694,-2.604694,10.68825,76.34452,0.2233353,2.721905,0,0,10.08814
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.498842,3.33,0,-1,0,3.33,0,0,2.168842,2.718726,0,3.505263,3.33,0,0,3.490916,7.48345,0,3.505263,-3.505263,6.993382,49.95263,0.2233353,6.048726,0,0,7.48345
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.385653,3.978187,0,0,0,6.993382,49.95263,0.2233353,0,0,0,3.978187
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.385653,3.978187,0,0,0,6.993382,49.95263,0.2233353,0,0,0,3.978187
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06358936,0.06358936,0,-1,0,0.06358936,0,0,1.387779E-17,0,0,0.06693617,0.06358936,0,0,7.385653,3.978187,0,0.06693617,-0.06693617,6.922826,49.44865,0.2233353,0.06994829,0,0,3.978187
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.7599823,0.7599823,0,-1,0,0.7599823,0,0,0,0,0,0.7999814,0.7599823,0,0,7.460026,3.911251,0,0.7999814,-0.7999814,6.079571,43.42542,0.2233353,0.8359806,0,0,3.911251
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4428368,0.4428368,0,-1,0,0.4428368,0,0,5.551115E-17,0,0,0.466144,0.4428368,0,0,8.348894,3.111269,0,0.466144,-0.466144,5.588212,39.91572,0.2233353,0.4871204,0,0,3.111269
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.866833,2.645125,0,0,0,5.588212,39.91572,0.2233353,0,0,0,2.645125
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.866833,2.645125,0,0,0,5.588212,39.91572,0.2233353,0,0,0,2.645125
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.002819,1.002819,0,-1,0,1.002819,0,0,2.220446E-16,0,0,1.055599,1.002819,0,0,8.866833,2.645125,0,1.055599,-1.055599,4.475513,31.96789,0.2233353,1.103101,0,0,2.645125
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03972,1.589527,0,0,0,4.475513,31.96789,0.2233353,0,0,0,1.589527
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1823539,0.1823539,0,0,0,0.1823539,0,0,2.775558E-17,0,0,0.1919514,0.1823539,0,0,10.03972,1.589527,0,0.1919514,-0.1919514,4.273179,30.52265,0.2233353,0.2005893,0,0,1.589527
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.013645,1.013645,0,0,0,1.013645,43.53595,0,2.220446E-16,0,0.4413001,1.066995,1.013645,0,0,10.253,1.397575,0,0.6256948,-0.6256948,3.613639,25.81166,0.2233353,1.11501,0.3530401,0,1.838875
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.452213,2.452213,5,0,1.53,2.452213,45.92034,0,0,0,1.126065,0,0,2.547787,2.420398,10.94822,0.7718803,3.546462,0,3.546462,6.978108,49.84353,0.2234081,2.697434,0.9008517,5,1.897945
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7146508,0.7146508,4.219914,0,1.317037,0.7146508,326.7829,0,0,0,2.335356,0,0,3.505263,3.33,7.401753,3.963696,5.665356,0,5.665356,12.35274,88.23366,0.2233212,0.7861158,1.868285,5,6.299053
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.739046,3.33,0,-1,0,3.33,96.0479,0,0.4090456,0.7829502,3.198395,3.505263,3.33,0,0,1.736397,9.062517,0,0.3068679,-0.3068679,12.02927,85.92319,0.2233212,4.11295,2.558716,0,12.26091
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9033766,0.9033766,0,0,0,0.9033766,468.6854,1.20571,0,0,4.233994,0.9509228,0.9033766,0,0,2.077361,8.755649,2.077361,0,2.077361,14.00003,100,0.2232106,0.9937143,3.387196,0,12.98964
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.193968,2.193968,0,0,0,2.193968,241.5762,2.990665,0,0,5.300105,2.30944,2.193968,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,2.413365,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.651043,3.651043,1.25,0,0.50625,3.651043,149.6127,2.93501,0,0,5.462424,2.527414,2.401043,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,4.016148,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.426551,3.426551,1.25,0,0.50625,3.426551,140.473,2.522272,0,0,4.813379,2.291107,2.176551,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,3.769207,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.607593,2.607593,0,0,0,2.607593,127.7823,0.5872076,0,0,3.332042,2.744834,2.607593,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,2.868352,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.518483,4.518483,2.686841,0,0.8985075,4.518483,42.67017,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2232106,4.970331,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.949606,2.949606,0,0,0,2.949606,31.72531,0,4.440892E-16,0,0.9357716,3.104849,2.949606,0,0,0,10.62527,0,2.169077,-2.169077,11.71362,83.66855,0.2232106,3.244567,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,14.65932,8.33,5,0,1.53,8.33,0,0,6.329316,7.795247,0,3.505263,3.33,0,0,2.410086,8.456197,0,3.505263,-3.505263,8.018748,57.27666,0.2232106,16.12525,0,5,8.456197
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.65827,3.33,0,-1,0,3.33,0,0,1.32827,1.794097,0,3.505263,3.33,0,0,6.304822,4.950934,0,3.505263,-3.505263,4.323876,30.88477,0.2232106,5.124096,0,0,4.950934
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,10.87587,1.373387,0,-1,0,1.373387,0,0,9.502481,10.59007,0,1.445671,1.373387,0,0,10.19956,1.445671,0,1.445671,-1.445671,2.800006,20,0.2232106,11.96346,0,0,1.445671
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.466083,0,0,-1,0,0,0,0,1.466083,1.612691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,1.612691,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.8971805,0,0,-1,0,0,0,0,0.8971805,0.9868985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,0.9868985,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3676623,0,0,-1,0,0,0,0,0.3676623,0.4044285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,0.4044285,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.252355,0,0,-1,0,0,0,0,1.252355,1.377591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,1.377591,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.729471,0,0,-1,0,0,0,0,0.729471,0.8024181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,0.8024181,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5079889,0,0,-1,0,0,0,0,0.5079889,0.5587878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,0.5587878,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1784935,0,0,-1,0,0,0,0,0.1784935,0.1963429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,0.1963429,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.163019,0,0,-1,0,0,0,0,1.163019,1.279321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232106,1.279321,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2774568,0.2774568,3.78272,0,1.197682,0.2774568,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232166,0.3052024,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.00382,1.00382,4.509083,0,1.39598,1.00382,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232749,1.104202,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2231893,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.918313,3.918313,1.733323,0,0.6381972,3.918313,70.64297,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2231965,4.310144,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.290078,3.33,0,-1,0,3.33,101.9292,0,0.9600782,1.389086,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2231965,4.719086,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.714043,3.714043,1.25,0,0.50625,3.714043,109.6886,1.356798,0,0,4.073883,2.593729,2.464043,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.22319,4.085447,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.6944758,0.6944758,0,0,0,0.6944758,718.9855,4.262153,0,0,4.99318,0.7310271,0.6944758,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,0.7639233,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.637258,2.637258,0,0,0,2.637258,160.6608,1.46098,0,0,4.237041,2.776061,2.637258,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,2.900984,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.429054,1.429054,0,-1,0,1.429054,264.1105,2.270014,0,0,3.774281,1.504267,1.429054,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,1.571959,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.131682,2.131682,0,0,0,2.131682,151.8526,0.9931393,0,0,3.237015,2.243876,2.131682,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,2.34485,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.164306,3.164306,1.476701,0,0.5681394,3.164306,56.13953,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.22319,3.480737,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.860059,2.860059,0,0,0,2.860059,24.57706,0,4.440892E-16,0,0.7029183,3.010588,2.860059,0,0,0,10.62527,0,2.30767,-2.30767,11.56753,82.62505,0.22319,3.146065,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.636182,1.636182,0,0,0,1.636182,0,0,2.220446E-16,0,0,1.722297,1.636182,0,0,2.564078,8.317604,0,1.722297,-1.722297,9.75207,69.65751,0.22319,1.7998,0,0,8.317604
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4326016,0.4326016,0,-1,0,0.4326016,0,0,0,0,0,0.4553701,0.4326016,0,0,4.477741,6.595308,0,0.4553701,-0.4553701,9.272068,66.22893,0.22319,0.4758618,0,0,6.595308
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.997863,3.33,0,-1,0,3.33,0,0,1.667863,2.16765,0,3.505263,3.33,0,0,4.983707,6.139937,0,3.505263,-3.505263,5.577196,39.83704,0.22319,5.49765,0,0,6.139937
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.704705,2.502941,0,-1,0,2.502941,0,0,3.201765,3.772235,0,2.634674,2.502941,0,0,8.878445,2.634674,0,2.634674,-2.634674,2.800006,20,0.22319,6.275176,0,0,2.634674
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.7995718,0,0,-1,0,0,0,0,0.7995718,0.8795289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0.8795289,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5597501,0,0,-1,0,0,0,0,0.5597501,0.6157252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0.6157252,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6183258,0,0,-1,0,0,0,0,0.6183258,0.6801583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0.6801583,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.7267247,0,0,-1,0,0,0,0,0.7267247,0.7993972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0.7993972,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3202903,0,0,-1,0,0,0,0,0.3202903,0.3523194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0.3523194,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22319,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5429621,0.5429621,4.048225,0,1.270166,0.5429621,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223215,0.5972584,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4023416,0.4023416,3.907605,0,1.231776,0.4023416,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232299,0.4425758,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2231825,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.118434,1.118434,0,0,0,1.118434,122.8834,0,0,0,1.374369,1.177299,1.118434,0,0,1.185076,9.558706,0.1970705,0,0.1970705,13.06272,93.30499,0.2231721,1.230277,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.347901,3.33,0,-1,0,3.33,33.43721,0,2.017901,2.552691,1.113459,3.505263,3.33,0,0,0.988005,9.73607,0,2.391804,-2.391804,10.54154,75.29657,0.2231721,5.882691,0.8907672,0,10.84953
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.013495,6.013495,5,0,1.53,6.013495,21.96019,0,0,0,1.320575,1.066837,1.013495,0,0,3.645565,7.344265,0.2537382,0,0.2537382,10.78226,77.01598,0.223176,6.614844,1.05646,5,8.664841
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05772515,0.05772515,1.25,0,0.50625,0.05772515,4674.375,0.4622355,0,0,2.69829,0,0,0.7300394,0.6935374,3.391827,7.57263,3.391827,0,3.391827,14.00003,100,0.2229968,0.06349766,2.158632,5,10.27092
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.540232,7.540232,4.210232,0,1.314393,7.540232,55.79856,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,8.294255,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.815493,2.815493,0,0,0,2.815493,149.0908,1.233965,0,0,4.197642,2.963677,2.815493,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,3.097043,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.943846,1.943846,0,-1,0,1.943846,156.3335,0.9927283,0,0,3.038882,2.046154,1.943846,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,2.138231,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.5206,1.5206,0,0,0,1.5206,156.5525,0.7799054,0,0,2.380537,1.600631,1.5206,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,1.67266,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.354335,4.354335,2.491227,0,0.8451049,4.354335,45.03941,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,4.789769,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229968,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.202054,1.202054,0,0,0,1.202054,0,0,2.220446E-16,0,0,1.26532,1.202054,0,0,0,10.62527,0,1.26532,-1.26532,12.66626,90.47314,0.2229968,1.322259,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.801127,2.801127,0,-1,0,2.801127,0,0,4.440892E-16,0,0,2.948555,2.801127,0,0,1.405911,9.359955,0,2.948555,-2.948555,9.558214,68.27283,0.2229968,3.08124,0,0,9.359955
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.411884,2.411884,0,-1,0,2.411884,0,0,0,0,0,2.538826,2.411884,0,0,4.682083,6.4114,0,2.538826,-2.538826,6.882057,49.15746,0.2229968,2.653073,0,0,6.4114
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.119735,3.33,0,-1,0,3.33,0,0,1.789735,2.301708,0,3.505263,3.33,0,0,7.503,3.872574,0,3.505263,-3.505263,3.187186,22.76557,0.2229968,5.631708,0,0,3.872574
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6131479,0.3489456,0,-1,0,0.3489456,0,0,0.2642022,0.325517,0,0.3673111,0.3489456,0,0,11.39774,0.3673111,0,0.3673111,-0.3673111,2.800006,20,0.2229968,0.6744626,0,0,0.3673111
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4065129,0,0,-1,0,0,0,0,0.4065129,0.4471642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0.4471642,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01274982,0,0,-1,0,0,0,0,0.01274982,0.01402481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0.01402481,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7696638,0,0,-1,0,0,0,0,0.7696638,0.8466301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0.8466301,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4316198,0,0,-1,0,0,0,0,0.4316198,0.4747818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0.4747818,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229968,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1686288,0.1686288,3.673892,0,1.167973,0.1686288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222995,0.1854917,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.6981253,0.6981253,4.203389,0,1.312525,0.6981253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230313,0.7679378,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.480064,1.480064,4.700965,0,1.448363,1.480064,91.37303,0,0,0,1.35238,0,0,3.220901,3.059855,5.14586,5.994,4.412235,0,4.412235,13.30405,95.02874,0.2230461,1.628071,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.857604,3.857604,2.120054,0,0.7437748,3.857604,66.43047,0,0,0,2.562624,1.828999,1.737549,0,0,0.733625,9.965012,0.733625,0,0.733625,14.00003,100,0.2230574,4.243364,2.050099,5,12.52764
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.312127,3.312127,1.25,0,0.50625,3.312127,156.2333,3.003986,0,0,5.174646,2.17066,2.062127,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,3.64334,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.907434,2.907434,0,0,0,2.907434,178.4928,2.129104,0,0,5.18956,3.060457,2.907434,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,3.198177,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.413147,3.33,0,-1,0,3.33,133.6816,0.9463332,1.083148,1.524462,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,4.854463,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.370426,4.370426,2.329865,0,0.8010532,4.370426,49.14758,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,4.807468,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5493045,0.5493045,0,0,0,0.5493045,135.1708,0.1642841,0,0,0.7424994,0.5782153,0.5493045,0,0,0,10.62527,0,0,0,14.00003,100,0.2230574,0.604235,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.503363,6.503363,5,0,1.53,6.503363,0,0,0,0,0,1.582487,1.503363,0,0,0,10.62527,0,1.582487,-1.582487,12.33194,88.08511,0.2230574,7.153699,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,7.925689,3.33,0,-1,0,3.33,0,0,4.595689,5.388258,0,3.505263,3.33,0,0,1.758319,9.042787,0,3.505263,-3.505263,8.637068,61.69322,0.2230574,8.718258,0,0,9.042787
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.096098,3.33,0,-1,0,3.33,0,0,2.766098,3.375708,0,3.505263,3.33,0,0,5.653056,5.537524,0,3.505263,-3.505263,4.942196,35.30133,0.2230574,6.705708,0,0,5.537524
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.547793,2.03226,0,0,0,4.942196,35.30133,0.2230574,0,0,0,2.03226
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.10287,1.10287,0,-1,0,1.10287,0,0,2.220446E-16,0,0,1.160916,1.10287,0,0,9.547793,2.03226,0,1.160916,-1.160916,3.718484,26.56054,0.2230574,1.213157,0,0,2.03226
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2927,0.2927,0,-1,0,0.2927,0,0,0,0,0,0.3081053,0.2927,0,0,10.8377,0.8713448,0,0.3081053,-0.3081053,3.393712,24.24075,0.2230574,0.32197,0,0,0.8713448
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18004,0.5632395,0,0,0,3.393712,24.24075,0.2230574,0,0,0,0.5632395
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.6998815,0.5350776,0,-1,0,0.5350776,0,0,0.164804,0.2347921,0,0.5632395,0.5350776,0,0,11.18004,0.5632395,0,0.5632395,-0.5632395,2.800006,20,0.2230574,0.7698696,0,0,0.5632395
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3314076,0,0,-1,0,0,0,0,0.3314076,0.3645484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230574,0.3645484,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3412994,0,0,-1,0,0,0,0,0.3412994,0.3754294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230574,0.3754294,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2947591,0,0,-1,0,0,0,0,0.2947591,0.324235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230574,0.324235,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230574,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.13039,1.13039,4.635653,0,1.430533,1.13039,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231244,1.243429,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2230412,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.342269,4.342269,5,0,1.53,4.342269,60.93181,0,0,0,2.645823,0,0,0.6577311,0.6248445,3.826777,7.181175,3.270668,0,3.270668,13.47246,96.23164,0.2230959,4.776496,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.241512,3.241512,0,-1,0,3.241512,115.7474,0,0,0.2356629,3.751966,3.412117,3.241512,0,0,0.5561095,10.12478,0.3398479,0,0.3398479,13.79486,98.53455,0.2230781,3.565663,3.001572,0,13.87674
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4609977,0.4609977,0,0,0,0.4609977,847.4952,3.205411,0,0,3.906934,0.4852608,0.4609977,0,0,0.2162617,10.43064,0.2162617,0,0.2162617,14.00003,100,0.2230667,0.5070975,3.125547,0,14.33757
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.009132,3.009132,0,0,0,3.009132,175.101,2.101512,0,0,5.26902,3.167507,3.009132,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,3.310045,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.663314,2.663314,0,0,0,2.663314,204.1938,2.634835,0,0,5.438323,2.803488,2.663314,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,2.929645,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.525533,4.525533,1.25,0,0.50625,4.525533,114.4822,1.732999,0,0,5.180928,3.447929,3.275533,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,4.978086,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9153818,0.9153818,0,-1,0,0.9153818,493.038,3.54962,0,0,4.51318,0.9635598,0.9153818,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,1.00692,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.468187,2.468187,0,0,0,2.468187,132.3557,0.6686941,0,0,3.266785,2.598091,2.468187,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,2.715005,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.107348,3.107348,1.25,0,0.50625,3.107348,67.19446,0.1328625,0,0,2.087966,1.955103,1.857348,0,0,0,10.62527,0,0,0,14.00003,100,0.2230667,3.418083,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.7859308,0.7859308,0,0,0,0.7859308,102.0599,0,0,0,0.8021204,0.8272956,0.7859308,0,0,0,10.62527,0,0.02517517,-0.02517517,13.97349,99.81045,0.2230667,0.8645239,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02797242,10.6001,0,0,0,13.97349,99.81045,0.2230667,0,0,0,10.6001
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.67919,3.33,0,-1,0,3.33,0,0,0.3491902,0.7171092,0,3.505263,3.33,0,0,0.02797242,10.6001,0,3.505263,-3.505263,10.27862,73.41856,0.2230667,4.047109,0,0,10.6001
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.838294,2.838294,0,-1,0,2.838294,0,0,0,0,0,2.987677,2.838294,0,0,3.922709,7.094836,0,2.987677,-2.987677,7.129331,50.92369,0.2230667,3.122123,0,0,7.094836
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.242351,4.107158,0,0,0,7.129331,50.92369,0.2230667,0,0,0,4.107158
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.8907129,0.8907129,0,-1,0,0.8907129,0,0,0,0,0,0.9375924,0.8907129,0,0,7.242351,4.107158,0,0.9375924,-0.9375924,6.141021,43.86435,0.2230667,0.9797841,0,0,4.107158
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1784023,0.1784023,0,-1,0,0.1784023,0,0,2.775558E-17,0,0,0.1877919,0.1784023,0,0,8.284121,3.169566,0,0.1877919,-0.1877919,5.943071,42.45042,0.2230667,0.1962425,0,0,3.169566
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5103605,0.5103605,0,-1,0,0.5103605,0,0,1.110223E-16,0,0,0.5372216,0.5103605,0,0,8.492778,2.981774,0,0.5372216,-0.5372216,5.37679,38.40557,0.2230667,0.5613965,0,0,2.981774
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.089691,2.444552,0,0,0,5.37679,38.40557,0.2230667,0,0,0,2.444552
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.256695,2.256695,0,-1,0,2.256695,0,0,4.440892E-16,0.1600398,0,2.375468,2.256695,0,0,9.089691,2.444552,0,2.375468,-2.375468,2.872827,20.52015,0.2230667,2.482365,0,0,2.444552
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.176217,0.06562977,0,-1,0,0.06562977,0,0,1.110587,1.228209,0,0.06908396,0.06562977,0,0,11.7291,0.06908396,0,0.06908396,-0.06908396,2.800006,20,0.2230667,1.293839,0,0,0.06908396
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5081255,0,0,-1,0,0,0,0,0.5081255,0.5589381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230667,0.5589381,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9135486,0.9135486,4.418812,0,1.371336,0.9135486,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231181,1.004904,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03707907,0.03707907,3.542342,0,1.132059,0.03707907,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2231069,0.04078697,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.192394,6.192394,5,0,1.53,6.192394,22.69318,0,0,0,1.405251,1.255151,1.192394,0,0,5.14586,5.994,0.1500996,0,0.1500996,9.260633,66.14725,0.2231092,6.811633,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.41328,4.41328,5,0,1.53,4.41328,61.37934,0,0,0,2.708843,0,0,0.5867196,0.5573836,4.99576,6.12909,3.266226,0,3.266226,12.35925,88.28017,0.2231632,4.854609,2.167074,5,8.837933
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.320339,1.320339,0,-1,0,1.320339,256.0478,0.2613347,0,0,3.3807,1.389831,1.320339,0,0,1.729534,9.068693,1.729534,0,1.729534,14.00003,100,0.2230725,1.452373,2.70456,0,12.44939
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.104341,2.104341,0,0,0,2.104341,195.5344,1.899614,0,0,4.11471,2.215096,2.104341,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,2.314775,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2761359,0.2761359,0,0,0,0.2761359,1608.995,4.152342,0,0,4.443012,0.2906694,0.2761359,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,0.3037495,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.49425,1.49425,0,0,0,1.49425,309.8987,3.057767,0,0,4.630662,1.572895,1.49425,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,1.643675,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.12486,1.12486,0,-1,0,1.12486,339.7199,2.637311,0,0,3.821375,1.184064,1.12486,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,1.237346,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230725,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.563096,2.563096,0,0,0,2.563096,82.43113,4.440892E-16,0,0,2.112789,2.697996,2.563096,0,0,0,10.62527,0,0.5852068,-0.5852068,13.38317,95.59385,0.2230725,2.819406,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.287014,5.287014,5,0,1.53,5.287014,17.66099,0,0,0,0.9337393,0.3021206,0.2870146,0,0,0.6502298,10.04007,0.6316187,0,0.6316187,13.98237,99.87389,0.2230822,5.815716,0.7469915,5,10.97381
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.489419,6.489419,5,0,1.53,6.489419,0,0,0,0,0,1.567809,1.489418,0,0,0.01861107,10.60852,0,1.567809,-1.567809,12.32976,88.06951,0.2230822,7.13836,0,5,10.60852
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.309568,3.33,0,-1,0,3.33,0,0,0.9795678,1.410525,0,3.505263,3.33,0,0,1.760621,9.040715,0,3.505263,-3.505263,8.634885,61.67762,0.2230822,4.740525,0,0,9.040715
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.524624,1.524624,0,-1,0,1.524624,0,0,0,0,0,1.604867,1.524624,0,0,5.655357,5.535452,0,1.604867,-1.604867,6.943206,49.59423,0.2230822,1.677086,0,0,5.535452
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.6843,3.33,0,-1,0,3.33,0,0,0.3543004,0.7227305,0,3.505263,3.33,0,0,7.438544,3.930585,0,3.505263,-3.505263,3.248334,23.20234,0.2230822,4.052731,0,0,3.930585
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5576721,0.4040557,0,-1,0,0.4040557,0,0,0.1536165,0.2093837,0,0.4253218,0.4040557,0,0,11.33328,0.4253218,0,0.4253218,-0.4253218,2.800006,20,0.2230822,0.6134394,0,0,0.4253218
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.513475,0,0,-1,0,0,0,0,0.513475,0.5648226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,0.5648226,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.170783,0,0,-1,0,0,0,0,1.170783,1.287862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,1.287862,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.8414171,0,0,-1,0,0,0,0,0.8414171,0.9255588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,0.9255588,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.8496881,0,0,-1,0,0,0,0,0.8496881,0.9346569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230822,0.9346569,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.186279,1.186279,4.691543,0,1.445791,1.186279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231528,1.304907,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223139,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.243211,5.243211,5,0,1.53,5.243211,21.88199,0,0,0,1.147319,0.2560118,0.2432113,0,0,5.14586,5.994,0.8913073,0,0.8913073,9.963804,71.16989,0.2231526,5.767532,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.055083,3.055083,4.860167,0,1.491825,3.055083,62.5751,0,0,0,1.911721,0,0,1.805083,1.714829,4.254553,6.796176,3.62655,0,3.62655,13.40425,95.74447,0.2232195,3.360592,1.529377,5,8.707898
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.33612,1.33612,0,-1,0,1.33612,175.9409,0.316337,0,0,2.350781,1.406442,1.33612,0,0,0.6280025,10.06007,0.6280025,0,0.6280025,14.00003,100,0.2231867,1.469732,1.880625,0,12.41085
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.698297,4.698297,1.368297,0,0.5385451,4.698297,93.75065,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,5.168127,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.965668,1.965668,0,0,0,1.965668,228.1382,2.415315,0,0,4.48444,2.069125,1.965668,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,2.162235,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.40495,2.40495,0,0,0,2.40495,150.0197,1.076371,0,0,3.607897,2.531526,2.40495,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,2.645445,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3026606,0.3026606,0,-1,0,0.3026606,1016.94,2.759286,0,0,3.077876,0.3185901,0.3026606,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,0.3329267,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.177965,5.177965,2.609623,0,0.877427,5.177965,52.21198,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,5.695762,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231867,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.2831,2.2831,0,0,0,2.2831,32.17591,0,0,0,0.7346082,2.403263,2.2831,0,0,0,10.62527,0,1.668655,-1.668655,12.24111,87.43633,0.2231867,2.51141,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.008907,1.008907,0,0,0,1.008907,0,0,2.220446E-16,0,0,1.062007,1.008907,0,0,1.854061,8.956619,0,1.062007,-1.062007,11.12166,79.44025,0.2231867,1.109797,0,0,8.956619
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.728964,2.728964,0,-1,0,2.728964,0,0,0,0,0,2.872593,2.728964,0,0,3.034069,7.894612,0,2.872593,-2.872593,8.093678,57.81187,0.2231867,3.00186,0,0,7.894612
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.225839,5.022019,0,0,0,8.093678,57.81187,0.2231867,0,0,0,5.022019
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.225839,5.022019,0,0,0,8.093678,57.81187,0.2231867,0,0,0,5.022019
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.7607707,0.7607707,0,-1,0,0.7607707,0,0,1.110223E-16,0,0,0.8008113,0.7607707,0,0,6.225839,5.022019,0,0.8008113,-0.8008113,7.249549,51.78239,0.2231867,0.8368478,0,0,5.022019
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.115629,4.221208,0,0,0,7.249549,51.78239,0.2231867,0,0,0,4.221208
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2268076,0.2268076,0,-1,0,0.2268076,0,0,2.775558E-17,0,0,0.2387449,0.2268076,0,0,7.115629,4.221208,0,0.2387449,-0.2387449,6.99789,49.98483,0.2231867,0.2494884,0,0,4.221208
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.187084,1.187084,0,-1,0,1.187084,0,0,0,0,0,1.249562,1.187084,0,0,7.380901,3.982463,0,1.249562,-1.249562,5.680736,40.5766,0.2231867,1.305793,0,0,3.982463
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.134562,1.134562,0,-1,0,1.134562,0,0,2.220446E-16,0,0,1.194276,1.134562,0,0,8.769304,2.732901,0,1.194276,-1.194276,4.421858,31.58464,0.2231867,1.248018,0,0,2.732901
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.7714961,0.7714961,0,-1,0,0.7714961,0,0,0,0,0,0.8121011,0.7714961,0,0,10.09628,1.538625,0,0.8121011,-0.8121011,3.565829,25.47015,0.2231867,0.8486456,0,0,1.538625
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.7910658,0.6901973,0,-1,0,0.6901973,0,0,0.1008685,0.1799751,0,0.7265235,0.6901973,0,0,10.99861,0.7265235,0,0.7265235,-0.7265235,2.800006,20,0.2231867,0.8701724,0,0,0.7265235
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231867,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3710158,0.3710158,3.876279,0,1.223224,0.3710158,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231992,0.4081173,0,5,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.824413,5.824413,5,0,1.53,5.824413,19.51722,0,0,0,1.136764,0.8678035,0.8244133,0,0,8.475861,2.997,0.2689601,0,0.2689601,6.214279,44.38762,0.2232033,6.406855,0.9094108,5,4.133764
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.713145,1.713145,4.955161,0,1.517759,1.713145,111.5484,0,0,0,1.910987,0,0,3.242015,3.079915,8.2069,3.239064,4.990901,0,4.990901,10.94906,78.20744,0.2232056,1.88446,1.528789,5,5.150051
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.476222,3.33,0,-1,0,3.33,100.8863,0,0.1462221,0.4938443,3.359515,3.505263,3.33,0,0,3.215999,7.730875,0,0.1457483,-0.1457483,10.79543,77.11007,0.2232056,3.823844,2.687612,0,11.09039
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.233378,1.233378,0,0,0,1.233378,339.8002,0,0,0,4.19102,1.298293,1.233378,0,0,3.377941,7.585127,2.892728,0,2.892728,13.53971,96.71205,0.2230548,1.356716,3.352816,0,11.77615
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.688509,1.688509,0,0,0,1.688509,259.2792,2.115362,0,0,4.377953,1.777378,1.688509,0,0,0.4852133,10.18858,0.4852133,0,0.4852133,14.00003,100,0.2230296,1.85736,3.502362,0,14.56653
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.811199,5.811199,2.481199,0,0.8423674,5.811199,72.4749,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230296,6.392319,3.369328,5,14.83694
