Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230296,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.338319,3.33,0,-1,0,3.33,94.77136,0,0.00831894,0.3421508,3.155886,3.505263,3.33,0,0,0,10.62527,0,0.3493767,-0.3493767,13.63175,97.36947,0.2230296,3.672151,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4378204,0.4378204,0,0,0,0.4378204,610.0316,1.821783,0,0,2.670843,0.4608636,0.4378204,0,0,0.3881963,10.2759,0.3881963,0,0.3881963,14.00003,100,0.2230093,0.4816024,2.136674,0,12.94674
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.101322,1.101322,0,0,0,1.101322,146.8435,0.4579334,0,0,1.61722,1.159286,1.101322,0,0,0,10.62527,0,0,0,14.00003,100,0.2230093,1.211454,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.5904728,0.5904728,0,0,0,0.5904728,94.36083,0,0,0,0.557175,0.6215503,0.5904728,0,0,0,10.62527,0,0.06437528,-0.06437528,13.93217,99.5153,0.2230093,0.6495201,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.175671,4.175671,4.250963,0,1.325513,4.175671,0,0,0,0,0,0,0,0.07529273,0.07152809,0.07152809,10.5609,0.07152809,0,0.07152809,14.00003,100,0.223011,4.593237,0,5,10.5609
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.628085,3.33,0,-1,0,3.33,0,0,2.298085,2.860893,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223011,6.190894,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4598871,0.4598871,0,-1,0,0.4598871,0,0,5.551115E-17,0,0,0.4840917,0.4598871,0,0,3.894737,7.120011,0,0.4840917,-0.4840917,9.794879,69.96328,0.223011,0.5058758,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5967554,0.5967554,0,-1,0,0.5967554,0,0,0,0,0,0.6281636,0.5967554,0,0,4.432617,6.63592,0,0.6281636,-0.6281636,9.132736,65.2337,0.223011,0.656431,0,0,6.63592
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.9248593,0.9248593,0,-1,0,0.9248593,0,0,1.110223E-16,0,0,0.9735361,0.9248593,0,0,5.130576,6.007756,0,0.9735361,-0.9735361,8.106539,57.90373,0.223011,1.017345,0,0,6.007756
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212283,5.03422,0,0,0,8.106539,57.90373,0.223011,0,0,0,5.03422
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212283,5.03422,0,0,0,8.106539,57.90373,0.223011,0,0,0,5.03422
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6223662,0.6223662,0,-1,0,0.6223662,0,0,1.110223E-16,0,0,0.6551223,0.6223662,0,0,6.212283,5.03422,0,0.6551223,-0.6551223,7.415979,52.97118,0.223011,0.6846029,0,0,5.03422
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1577536,0.1577536,0,-1,0,0.1577536,0,0,0,0,0,0.1660564,0.1577536,0,0,6.940197,4.379097,0,0.1660564,-0.1660564,7.240941,51.7209,0.223011,0.173529,0,0,4.379097
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.408064,0.408064,0,-1,0,0.408064,0,0,5.551115E-17,0,0,0.4295411,0.408064,0,0,7.124704,4.213041,0,0.4295411,-0.4295411,6.788165,48.48679,0.223011,0.4488704,0,0,4.213041
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5233077,0.5233077,0,-1,0,0.5233077,0,0,0,0,0,0.5508502,0.5233077,0,0,7.601972,3.7835,0,0.5508502,-0.5508502,6.207517,44.33932,0.223011,0.5756385,0,0,3.7835
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.214027,3.23265,0,0,0,6.207517,44.33932,0.223011,0,0,0,3.23265
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2662367,0.2662367,0,0,0,0.2662367,0,0,0,0,0,0.2802491,0.2662367,0,0,8.214027,3.23265,0,0.2802491,-0.2802491,5.912109,42.22926,0.223011,0.2928604,0,0,3.23265
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.525415,2.9524,0.8665489,0,0.8665489,6.73419,48.10126,0.2229659,0,0.6932392,0,3.818949
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6471997,0.6471997,0,0,0,0.6471997,105.0479,0,0,0,0.6798696,0.6812629,0.6471997,0,0,7.658866,3.732294,0,0.001393333,-0.001393333,6.73272,48.09077,0.2229659,0.7119197,0.5438957,0,4.412164
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.038384,3.038384,0,-1,0,3.038384,56.9116,0,0,0.0122223,1.729193,3.198299,3.038384,0,0,7.660415,3.730901,0,1.469106,-1.469106,5.184147,37.02955,0.2229659,3.342222,1.383354,0,5.460094
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.273836,4.273836,5,0,1.53,4.273836,45.97852,0,0,0,1.965046,0,0,0.7261639,0.6898556,9.292754,2.261795,2.654902,0,2.654902,7.702808,55.01995,0.2230112,4.70122,1.572037,5,4.226841
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.563313,5.563313,5,0,1.53,5.563313,9.644925,2.220446E-16,0,0,0.5365773,0.5929607,0.5633126,0,0,6.637853,4.651207,0,0.05638334,-0.05638334,7.643375,54.59542,0.2230112,6.119644,0.4292619,5,5.187784
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.686259,6.686259,5,0,1.53,6.686259,43.31017,0,0,0,2.89583,1.775009,1.686259,0,0,6.7005,4.594824,1.120821,0,1.120821,8.706678,62.19044,0.2230283,7.354885,2.316664,5,7.490654
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.391026,3.391026,5,0,1.53,3.391026,47.15149,0,0,0,1.598919,0,0,1.608974,1.528525,5.57968,5.603562,3.127444,0,3.127444,11.67363,83.38293,0.2230868,3.730129,1.279135,5,7.202482
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.377982,3.33,0,-1,0,3.33,42.53031,0,0.04798191,0.3857801,1.416259,3.505263,3.33,0,0,2.452236,8.418262,0,2.089004,-2.089004,9.471629,67.65437,0.2230868,3.71578,1.133008,0,9.834521
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.388567,5.388567,5,0,1.53,5.388567,7.590128,1.665335E-16,0,0,0.4089991,0.4090178,0.3885669,0,0,4.773351,6.329258,0,0.00001867935,-0.00001867935,9.47161,67.65422,0.2230868,5.927423,0.3271993,5,6.738257
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,4.773372,6.329239,3.735372,0,3.735372,13.0153,92.96621,0.2230521,0,0.3242978,5,6.734612
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.9787161,0.9787161,0,0,0,0.9787161,8.980335,0,1.110223E-16,0,0.08789199,1.030228,0.9787161,0,0,1.038,9.691074,0,0.9423355,-0.9423355,12.02199,85.87116,0.2230521,1.076588,0.0703136,0,9.778967
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.823123,2.823123,0,0,0,2.823123,0,0,0,0,0,2.971708,2.823123,0,0,2.085039,8.748739,0,2.971708,-2.971708,8.889531,63.49652,0.2230521,3.105435,0,0,8.748739
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.234047,2.234047,0,-1,0,2.234047,0,0,4.440892E-16,0,0,2.351629,2.234047,0,0,5.386937,5.777031,0,2.351629,-2.351629,6.410697,45.7906,0.2230521,2.457452,0,0,5.777031
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999857,3.425402,0,0,0,6.410697,45.7906,0.2230521,0,0,0,3.425402
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.117531,3.254132,0,-1,0,3.254132,0,0,5.863399,6.775151,0,3.425402,3.254132,0,0,7.999857,3.425402,0,3.425402,-3.425402,2.800006,20,0.2230521,10.02928,0,0,3.425402
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5678217,0,0,-1,0,0,0,0,0.5678217,0.6246039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0.6246039,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.650153,0,0,-1,0,0,0,0,1.650153,1.815169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,1.815169,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2943223,0,0,-1,0,0,0,0,0.2943223,0.3237545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0.3237545,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.08823524,0,0,-1,0,0,0,0,0.08823524,0.09705877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0.09705877,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230521,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.791253,1.791253,5,0,1.53,1.791253,0,0,0,0,0,0,0,3.208747,3.04831,11.80586,0,3.04831,0,3.04831,5.691886,40.65625,0.2231203,1.970378,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6371511,0.6371511,4.142414,0,1.295879,0.6371511,0,0,0,0,0,0,0,3.505263,3.33,8.75755,2.743479,3.33,0,3.33,8.851002,63.22131,0.2231516,0.7008662,0,5,2.743479
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.728495,4.728495,5,0,1.53,4.728495,13.61102,0,0,0,0.6435962,0,0,0.271505,0.2579297,5.42755,5.740479,0.9015259,0,0.9015259,9.706264,69.33032,0.2231671,5.201344,0.514877,5,6.384075
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,4.526024,6.551852,4.516084,0,4.516084,13.9906,99.93264,0.2230919,0,0.9488673,5,7.737936
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.8364,2.8364,0,-1,0,2.8364,74.59364,0,0,0,2.115774,2.985684,2.8364,0,0,0.009940145,10.61633,0,0.8699099,-0.8699099,13.07363,93.3829,0.2230919,3.120039,1.692619,0,12.7321
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.177327,0,0,3.153834,0,0,0,0,0.9765068,9.746418,0.9765068,0,0.9765068,14.00003,100,0.2230413,0,2.523067,0,12.90025
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230413,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230413,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5274212,0.5274212,0,0,0,0.5274212,679.5643,3.028986,0,0,3.584166,0.5551803,0.5274212,0,0,0,10.62527,0,0,0,14.00003,100,0.2230413,0.5801634,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.616648,3.33,0,-1,0,3.33,111.3769,0.2035866,1.286648,1.748313,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230413,5.078313,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.048508,2.048508,0,0,0,2.048508,139.6894,0.7052242,0,0,2.861548,2.156324,2.048508,0,0,0,10.62527,0,0,0,14.00003,100,0.2230413,2.253359,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.553699,2.553699,0,0,0,2.553699,50.24095,0,0,0,1.283002,2.688104,2.553699,0,0,0,10.62527,0,1.405101,-1.405101,12.51892,89.42068,0.2230413,2.809068,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.32003,5.32003,5,0,1.53,5.32003,11.12738,0,0,0,0.59198,0.3368735,0.3200298,0,0,1.561224,9.220173,0.2551066,0,0.2551066,12.76094,91.14937,0.2230452,5.852033,0.4735841,5,9.812153
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.522078,8.33,5,0,1.53,8.33,0,0,0.1920775,1.044285,0,3.505263,3.33,0,0,1.306117,9.449769,0,3.505263,-3.505263,9.066065,64.75748,0.2230452,9.374286,0,5,9.449769
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.059175,2.059175,0,-1,0,2.059175,0,0,4.440892E-16,0,0,2.167552,2.059175,0,0,5.200854,5.944506,0,2.167552,-2.167552,6.781264,48.4375,0.2230452,2.265092,0,0,5.944506
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.519914,2.519914,0,-1,0,2.519914,0,0,4.440892E-16,0,0,2.652541,2.519914,0,0,7.609245,3.776954,0,2.652541,-2.652541,3.98524,28.46595,0.2230452,2.771906,0,0,3.776954
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.161556,1.068192,0,-1,0,1.068192,0,0,1.093364,1.30952,0,1.124412,1.068192,0,0,10.55651,1.124412,0,1.124412,-1.124412,2.800006,20,0.2230452,2.377711,0,0,1.124412
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4122823,0,0,-1,0,0,0,0,0.4122823,0.4535105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,0.4535105,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.9393706,0,0,-1,0,0,0,0,0.9393706,1.033308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,1.033308,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.611248,0,0,-1,0,0,0,0,1.611248,1.772373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,1.772373,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.779231,0,0,-1,0,0,0,0,0.779231,0.8571541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,0.8571541,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6777596,0,0,-1,0,0,0,0,0.6777596,0.7455355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,0.7455355,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4151554,0,0,-1,0,0,0,0,0.4151554,0.456671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,0.456671,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230452,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2001669,0.2001669,3.70543,0,1.176582,0.2001669,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230457,0.2201835,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2213516,0.2213516,3.726615,0,1.182366,0.2213516,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230476,0.2434868,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2230052,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.980843,2.980843,0,0,0,2.980843,28.46959,0,4.440892E-16,0,0.8486339,3.13773,2.980843,0,0,1.256466,9.494455,0,2.289096,-2.289096,10.39512,74.25072,0.2230052,3.278927,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.923715,2.923715,0,-1,0,2.923715,39.14405,0,4.440892E-16,0,1.144461,3.077595,2.923715,0,0,3.799906,7.205359,0,1.933134,-1.933134,8.357419,59.69573,0.2230052,3.216087,0.9155685,0,8.34982
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.109603,2.109603,0,0,0,2.109603,26.61621,0,4.440892E-16,0,0.5614965,2.220635,2.109603,0,0,5.947833,5.272225,0,1.659139,-1.659139,6.608533,47.20371,0.2230052,2.320564,0.4491972,0,5.833722
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,7.79132,3.613086,2.448305,0,2.448305,8.931199,63.79415,0.2228788,0,1.958644,0,6.061391
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.28371,3.28371,5,0,1.53,3.28371,49.79607,0,0,0,1.635158,0,0,1.71629,1.630476,5.343015,5.81656,3.265635,0,3.265635,12.02925,85.92305,0.2229399,3.612081,1.308127,5,7.451719
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.444196,4.444196,5,0,1.53,4.444196,28.21474,0,0,0,1.253918,0,0,0.5558038,0.5280136,2.077381,8.755631,1.781932,0,1.781932,13.71974,97.99795,0.2229705,4.888616,1.003135,5,10.00955
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.076934,0,0,2.372383,0,0,0,0,0.295449,10.35937,0.295449,0,0.295449,14.00003,100,0.2229553,0,1.897907,0,12.73175
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,5.904377,5.904377,4.11099,0,1.2873,5.904377,31.97248,4.440892E-16,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2229553,6.494815,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.852598,4.852598,3.970162,0,1.248854,4.852598,19.14192,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2229553,5.337858,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.70144,2.70144,0,0,0,2.70144,8.066819,0,4.440892E-16,0,0.2179203,2.843621,2.70144,0,0,0,10.62527,0,2.625701,-2.625701,11.2323,80.23053,0.2229553,2.971584,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.060449,5.060449,5,0,1.53,5.060449,0,0,0,0,0,0.06363027,0.06044875,0,0,2.917445,7.999573,0,0.06363027,-0.06363027,11.16522,79.75144,0.2229553,5.566494,0,5,7.999573
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.988146,7.935943,0,0,0,11.16522,79.75144,0.2229553,0,0,0,7.935943
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.665272,2.665272,0,-1,0,2.665272,0,0,4.440892E-16,0,0,2.80555,2.665272,0,0,2.988146,7.935943,0,2.80555,-2.80555,8.207915,58.62785,0.2229553,2.931799,0,0,7.935943
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.709807,3.33,0,-1,0,3.33,0,0,0.3798069,0.7507876,0,3.505263,3.33,0,0,6.105423,5.130394,0,3.505263,-3.505263,4.513043,32.23596,0.2229553,4.080788,0,0,5.130394
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3019323,0.3019323,0,-1,0,0.3019323,0,0,0,0,0,0.3178235,0.3019323,0,0,10.00016,1.62513,0,0.3178235,-0.3178235,4.178028,29.843,0.2229553,0.3321255,0,0,1.62513
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.02956,1.02956,0,-1,0,1.02956,0,0,0,0,0,1.083748,1.02956,0,0,10.3533,1.307307,0,1.083748,-1.083748,3.035658,21.68323,0.2229553,1.132516,0,0,1.307307
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55746,0.2235593,0,0,0,3.035658,21.68323,0.2229553,0,0,0,0.2235593
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5975372,0.2123814,0,-1,0,0.2123814,0,0,0.3851558,0.4449095,0,0.2235593,0.2123814,0,0,11.55746,0.2235593,0,0.2235593,-0.2235593,2.800006,20,0.2229553,0.6572909,0,0,0.2235593
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1703192,0,0,-1,0,0,0,0,0.1703192,0.1873512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229553,0.1873512,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.7463754,0,0,-1,0,0,0,0,0.7463754,0.821013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229553,0.821013,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.725135,0,0,-1,0,0,0,0,0.725135,0.7976485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229553,0.7976485,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2090192,0.2090192,3.714282,0,1.178999,0.2090192,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229565,0.2299211,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.9859895,0.9859895,4.491253,0,1.391112,0.9859895,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223012,1.084589,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04678988,0.04678988,3.552053,0,1.13471,0.04678988,1161.231,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.2229739,0.05146887,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.585015,1.585015,0,0,0,1.585015,72.88535,0,0,0,1.155244,1.668437,1.585015,0,0,1.272522,9.480004,0,0.5131932,-0.5131932,12.25185,87.51307,0.2229739,1.743517,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.62498,2.62498,0,-1,0,2.62498,38.16035,0,0,0,1.001701,2.763137,2.62498,0,0,1.842736,8.966811,0,1.761435,-1.761435,10.39514,74.25085,0.2229739,2.887478,0.8013612,0,9.968513
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1960622,0.1960622,0,0,0,0.1960622,923.2205,0,0,0,1.810086,0.2063813,0.1960622,0,0,3.799887,7.205376,1.603705,0,1.603705,11.91655,85.11803,0.2228914,0.2156684,1.448069,0,9.015463
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.936061,1.936061,0,0,0,1.936061,142.6694,0,0,0,2.762167,2.037959,1.936061,0,0,2.196182,8.648711,0.7242079,0,0.7242079,12.60359,90.02547,0.2228543,2.129667,2.209733,0,11.41088
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.050138,4.050138,1.980257,0,0.7056102,4.050138,90.14002,0,0,0,3.650795,2.178821,2.06988,0,0,1.471974,9.300498,1.471974,0,1.471974,14.00003,100,0.2228297,4.455151,2.920636,5,12.95129
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.907465,3.907465,1.25,0,0.50625,3.907465,78.37241,0.2650431,0,0,3.062374,2.797331,2.657465,0,0,0,10.62527,0,0,0,14.00003,100,0.2228297,4.298211,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.932832,2.932832,0,-1,0,2.932832,75.65061,0,0,0,2.218705,3.087192,2.932832,0,0,0,10.62527,0,0.8684863,-0.8684863,13.08456,93.46098,0.2228297,3.226115,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.695021,1.695021,0,0,0,1.695021,137.1573,0,0,0,2.324845,1.784232,1.695021,0,0,0.9649848,9.756788,0.5406125,0,0.5406125,13.59743,97.12433,0.222802,1.864523,1.859876,0,12.08163
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.3488971,0,0,0.7732694,0,0,0,0,0.4243724,10.24334,0.4243724,0,0.4243724,14.00003,100,0.2227802,0,0.6186156,0,11.01661
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227802,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.504395,5.504395,5,0,1.53,5.504395,0,0,0,0,0,0.5309422,0.5043951,0,0,0,10.62527,0,0.5309422,-0.5309422,13.44037,96.00242,0.2227802,6.054834,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.900295,2.900295,0,-1,0,2.900295,0,0,4.440892E-16,0,0,3.052943,2.900295,0,0,0.5899358,10.09433,0,3.052943,-3.052943,10.22228,73.01615,0.2227802,3.190325,0,0,10.09433
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.727544,3.33,0,-1,0,3.33,0,0,1.397544,1.870298,0,3.505263,3.33,0,0,3.982094,7.041389,0,3.505263,-3.505263,6.52741,46.62426,0.2227802,5.200298,0,0,7.041389
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.873494,2.873494,0,-1,0,2.873494,0,0,0,0,0,3.024731,2.873494,0,0,7.876831,3.536126,0,3.024731,-3.024731,3.339063,23.8504,0.2227802,3.160844,0,0,3.536126
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.655287,0.4858254,0,-1,0,0.4858254,0,0,0.1694616,0.2349903,0,0.5113952,0.4858254,0,0,11.23764,0.5113952,0,0.5113952,-0.5113952,2.800006,20,0.2227802,0.7208157,0,0,0.5113952
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2516071,0,0,-1,0,0,0,0,0.2516071,0.2767678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,0.2767678,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.634331,0,0,-1,0,0,0,0,1.634331,1.797764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,1.797764,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.721521,0,0,-1,0,0,0,0,0.721521,0.793673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,0.793673,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7126843,0,0,-1,0,0,0,0,0.7126843,0.7839528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,0.7839528,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.9667114,0,0,-1,0,0,0,0,0.9667114,1.063383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,1.063383,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.71776,0,0,-1,0,0,0,0,1.71776,1.889536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227802,1.889536,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.995932,0.995932,4.501195,0,1.393826,0.995932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228364,1.095525,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2228231,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.885469,4.885469,5,0,1.53,4.885469,27.53399,0,0,0,1.345164,0,0,0.1145308,0.1088043,5.14586,5.994,1.453969,0,1.453969,10.49759,74.98265,0.2228457,5.374016,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.027979,6.027979,5,0,1.53,6.027979,43.53178,0,0,0,2.624086,1.082083,1.027979,0,0,3.691892,7.302572,1.542003,0,1.542003,11.96046,85.43172,0.2228689,6.630776,2.099269,5,9.926658
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.970959,3.33,0,-1,0,3.33,108.873,0,0.6409595,1.038055,3.625471,3.505263,3.33,0,0,2.149888,8.690374,0.1202077,0,0.1202077,12.0745,86.24628,0.2228627,4.368055,2.900377,0,12.31585
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.588122,2.588122,0,0,0,2.588122,152.8981,0,0,0,3.957188,2.724339,2.588122,0,0,2.029681,8.798562,1.23285,0,1.23285,13.24409,94.60044,0.2227996,2.846934,3.165751,0,12.75575
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.760942,3.760942,1.301412,0,0.5202856,3.760942,90.02557,0,0,0,3.38581,2.588979,2.45953,0,0,0.796831,9.908126,0.796831,0,0.796831,14.00003,100,0.2227624,4.137036,2.708648,5,13.29394
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.970471,4.970471,1.687073,0,0.6255708,4.970471,69.53484,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2227624,5.467518,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.052139,1.052139,0,0,0,1.052139,350.9525,2.584994,0,0,3.692509,1.107515,1.052139,0,0,0,10.62527,0,0,0,14.00003,100,0.2227624,1.157353,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.92029,3.33,0,-1,0,3.33,80.17968,0,0.5902897,0.9823187,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2227624,4.312319,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2227149,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.463703,1.463703,0,0,0,1.463703,98.78114,0,2.220446E-16,0,1.445862,1.54074,1.463703,0,0,0,10.62527,0,0.0948775,-0.0948775,13.90002,99.28564,0.2227149,1.610073,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.689837,3.689837,3.000558,0,0.9841524,3.689837,22.52066,1.94289E-16,0,0,0.8309756,0.7255561,0.6892783,0,0,0.1054194,10.5304,0.1054194,0,0.1054194,14.00003,100,0.2227165,4.05882,0.6647804,5,11.36137
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.432933,4.432933,4.432933,0,1.375191,4.432933,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227165,4.876226,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.538768,3.33,0,-1,0,3.33,0,0,1.208768,1.662645,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2227165,4.992644,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.961958,2.961958,0,-1,0,2.961958,0,0,0,0,0,3.117851,2.961958,0,0,3.894737,7.120011,0,3.117851,-3.117851,7.018653,50.13314,0.2227165,3.258154,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.52113,3.33,0,-1,0,3.33,0,0,1.19113,1.643243,0,3.505263,3.33,0,0,7.359015,4.002161,0,3.505263,-3.505263,3.323781,23.74125,0.2227165,4.973243,0,0,4.002161
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.423853,0.4720524,0,-1,0,0.4720524,0,0,0.9518002,1.094185,0,0.4968972,0.4720524,0,0,11.25375,0.4968972,0,0.4968972,-0.4968972,2.800006,20,0.2227165,1.566238,0,0,0.4968972
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.064117,0,0,-1,0,0,0,0,1.064117,1.170529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,1.170529,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.79863,0,0,-1,0,0,0,0,1.79863,1.978494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,1.978494,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.8803582,0,0,-1,0,0,0,0,0.8803582,0.968394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,0.968394,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.190551,0,0,-1,0,0,0,0,1.190551,1.309606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227165,1.309606,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5288151,0.5288151,4.034078,0,1.266303,0.5288151,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227401,0.5816966,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227269,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.653913,4.653913,5,0,1.53,4.653913,26.02035,0,0,0,1.210964,0,0,0.3460874,0.328783,5.14586,5.994,1.539747,0,1.539747,10.57897,75.56391,0.2227523,5.119304,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,8.346951,8.33,5,0,1.53,8.33,33.05892,0,0.0169507,0.8516458,2.753808,3.505263,3.33,0,0,3.606113,7.379773,0,0.7514549,-0.7514549,9.786866,69.90604,0.2227523,9.181645,2.203047,5,10.13358
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.82786,1.82786,0,-1,0,1.82786,198.3106,0,0,0,3.62484,1.924063,1.82786,0,0,4.441063,6.628317,1.700776,0,1.700776,11.40036,81.43101,0.2226655,2.010646,2.899872,0,10.25316
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.213009,2.213009,0,0,0,2.213009,178.4846,0,0,0,3.949879,2.329483,2.213009,0,0,2.740286,8.159017,1.620396,0,1.620396,12.93761,92.41129,0.2225829,2.43431,3.159903,0,12.1089
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.168158,1.168158,0,0,0,1.168158,403.141,2.359793,0,0,4.709323,1.22964,1.168158,0,0,1.11989,9.617373,1.11989,0,1.11989,14.00003,100,0.2225258,1.284974,3.767459,0,14.3267
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.628261,5.628261,2.298261,0,0.7924253,5.628261,91.41699,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225258,6.191087,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.488983,1.488983,0,0,0,1.488983,335.6431,3.430317,0,0,4.997667,1.56735,1.488983,0,0,0,10.62527,0,0,0,14.00003,100,0.2225258,1.637881,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.510172,1.510172,0,-1,0,1.510172,281.95,2.668276,0,0,4.257931,1.589655,1.510172,0,0,0,10.62527,0,0,0,14.00003,100,0.2225258,1.66119,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.813715,2.813715,0,0,0,2.813715,117.7869,0.3523818,0,0,3.314188,2.961806,2.813715,0,0,0,10.62527,0,0,0,14.00003,100,0.2225258,3.095087,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.683788,1.683788,0,0,0,1.683788,121.1839,0.2680718,0,0,2.04048,1.772408,1.683788,0,0,0,10.62527,0,0,0,14.00003,100,0.2225258,1.852166,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.691424,2.691424,0,0,0,2.691424,29.2228,0,4.440892E-16,0,0.7865096,2.833078,2.691424,0,0,0,10.62527,0,2.046569,-2.046569,11.84276,84.59094,0.2225258,2.960567,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.8607257,0.8607257,0,0,0,0.8607257,0,0,1.110223E-16,0,0,0.9060271,0.8607257,0,0,2.273965,8.578706,0,0.9060271,-0.9060271,10.88772,77.76926,0.2225258,0.9467983,0,0,8.578706
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.542469,3.33,0,-1,0,3.33,0,0,0.212469,0.5667159,0,3.505263,3.33,0,0,3.280662,7.672678,0,3.505263,-3.505263,7.192847,51.37738,0.2225258,3.896716,0,0,7.672678
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.007259,2.007259,0,-1,0,2.007259,0,0,0,0,0,2.112904,2.007259,0,0,7.175399,4.167415,0,2.112904,-2.112904,4.965651,35.46886,0.2225258,2.207984,0,0,4.167415
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.640808,1.951786,0,-1,0,1.951786,0,0,4.689022,5.353102,0,2.054512,1.951786,0,0,9.523069,2.054512,0,2.054512,-2.054512,2.800006,20,0.2225258,7.304888,0,0,2.054512
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.384973,0,0,-1,0,0,0,0,1.384973,1.523471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,1.523471,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7511607,0,0,-1,0,0,0,0,0.7511607,0.8262767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,0.8262767,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.306837,0,0,-1,0,0,0,0,1.306837,1.437521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,1.437521,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.444802,0,0,-1,0,0,0,0,1.444802,1.589282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,1.589282,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.484879,0,0,-1,0,0,0,0,1.484879,1.633366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,1.633366,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225258,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.493959,0.493959,3.999222,0,1.256788,0.493959,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225471,0.5433549,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4903746,0.4903746,3.995638,0,1.255809,0.4903746,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225681,0.5394121,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2055826,0.2055826,3.710846,0,1.178061,0.2055826,744.5977,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2224915,0.2261408,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.611907,4.611907,2.15321,0,0.7528262,4.611907,62.29961,0,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2224957,5.073098,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.881581,3.33,0,-1,0,3.33,116.2641,0.3663329,0.5515807,0.9397388,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,4.269739,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.021607,3.021607,0,0,0,3.021607,156.9161,1.560749,0,0,4.741389,3.180639,3.021607,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,3.323768,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7492678,0.7492678,0,0,0,0.7492678,675.777,4.274676,0,0,5.063379,0.788703,0.7492678,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,0.8241946,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.35328,3.35328,1.25,0,0.50625,3.35328,143.7823,2.607445,0,0,4.821424,2.213979,2.10328,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,3.688608,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.860469,4.860469,1.530469,0,0.582818,4.860469,90.8533,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,5.346516,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.943137,3.943137,1.25,0,0.50625,3.943137,72.11375,0.008663003,0,0,2.843544,2.834882,2.693137,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,4.337451,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.358403,3.358403,1.966341,0,0.7018111,3.358403,43.63171,0,0,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,3.694244,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.001966,4.001966,3.381885,0,1.088255,4.001966,16.30992,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,4.402163,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,14.21618,8.33,5,0,1.53,8.33,0,0,5.886185,7.307804,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2224957,15.6378,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.219129,1.219129,0,-1,0,1.219129,0,0,0,0,0,1.283294,1.219129,0,0,3.894737,7.120011,0,1.283294,-1.283294,8.952446,63.94592,0.2224957,1.341042,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.277263,3.277263,0,-1,0,3.277263,0,0,4.440892E-16,0.2749896,0,3.449751,3.277263,0,0,5.320619,5.836717,0,3.449751,-3.449751,5.316089,37.97199,0.2224957,3.60499,0,0,5.836717
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.367656,2.267618,0,-1,0,2.267618,0,0,0.100038,0.3368036,0,2.386966,2.267618,0,0,9.153675,2.386966,0,2.386966,-2.386966,2.800006,20,0.2224957,2.604422,0,0,2.386966
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7113357,0,0,-1,0,0,0,0,0.7113357,0.7824693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0.7824693,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5555469,0,0,-1,0,0,0,0,0.5555469,0.6111016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0.6111016,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6065487,0,0,-1,0,0,0,0,0.6065487,0.6672036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0.6672036,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.293235,0,0,-1,0,0,0,0,1.293235,1.422558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,1.422558,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6019531,0,0,-1,0,0,0,0,0.6019531,0.6621484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0.6621484,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.358762,0,0,-1,0,0,0,0,0.358762,0.3946382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0.3946382,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224957,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.8634362,0.8634362,4.3687,0,1.357655,0.8634362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225425,0.9497798,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.929486,0.929486,4.434749,0,1.375687,0.929486,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225938,1.022435,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.825588,1.825588,4.703528,0,1.449063,1.825588,63.35809,0,0,0,1.156658,0,0,2.87794,2.734043,5.14586,5.994,3.890701,0,3.890701,12.80928,91.49467,0.2226352,2.008147,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.730635,3.730635,3.113233,0,1.014913,3.730635,51.06518,2.220446E-16,0,0,1.905056,0.6498961,0.6174014,0,0,1.255159,9.495631,1.255159,0,1.255159,14.00003,100,0.2226539,4.103698,1.524044,5,11.40069
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.9458955,0.9458955,0,-1,0,0.9458955,300.4378,1.846148,0,0,2.841828,0.9956794,0.9458955,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,1.040485,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.705407,3.705407,1.25,0,0.50625,3.705407,111.6711,1.553229,0,0,4.137868,2.584639,2.455407,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,4.075948,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.8695334,0.8695334,0,0,0,0.8695334,496.7941,3.404492,0,0,4.31979,0.9152983,0.8695334,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,0.9564868,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.918757,3.918757,1.25,0,0.50625,3.918757,103.9738,1.265263,0,0,4.074481,2.809218,2.668757,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,4.310632,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.004583,1.004583,0,-1,0,1.004583,412.4193,3.085637,0,0,4.143093,1.057455,1.004583,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,1.105041,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.747126,2.747126,0,0,0,2.747126,114.4453,0.2522452,0,0,3.143956,2.891711,2.747126,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,3.021838,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226539,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.399576,1.399576,0,0,0,1.399576,59.97681,0,0,0,0.8394208,1.473238,1.399576,0,0,0,10.62527,0,0.6338168,-0.6338168,13.33193,95.22786,0.2226539,1.539533,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.692258,5.692258,5,0,1.53,5.692258,0,0,0,0,0,0.7286929,0.6922582,0,0,0.7042409,9.991457,0,0.7286929,-0.7286929,12.56382,89.74137,0.2226539,6.261484,0,5,9.991457
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.100478,3.33,0,-1,0,3.33,0,0,4.770478,5.580526,0,3.505263,3.33,0,0,1.5139,9.262765,0,3.505263,-3.505263,8.868945,63.34948,0.2226539,8.910526,0,0,9.262765
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.818873,1.818873,0,-1,0,1.818873,0,0,2.220446E-16,0,0,1.914603,1.818873,0,0,5.408637,5.757502,0,1.914603,-1.914603,6.850776,48.93402,0.2226539,2.00076,0,0,5.757502
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.535973,3.842898,0,0,0,6.850776,48.93402,0.2226539,0,0,0,3.842898
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.8362616,0.8362616,0,-1,0,0.8362616,0,0,1.110223E-16,0,0,0.8802753,0.8362616,0,0,7.535973,3.842898,0,0.8802753,-0.8802753,5.922884,42.30623,0.2226539,0.9198877,0,0,3.842898
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.024455,1.024455,0,-1,0,1.024455,0,0,2.220446E-16,0,0,1.078373,1.024455,0,0,8.514057,2.962623,0,1.078373,-1.078373,4.786179,34.18692,0.2226539,1.1269,0,0,2.962623
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.8988379,0.8988379,0,-1,0,0.8988379,0,0,0,0,0,0.9461452,0.8988379,0,0,9.71225,1.88425,0,0.9461452,-0.9461452,3.788855,27.06319,0.2226539,0.9887217,0,0,1.88425
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.507584,0.8911992,0,-1,0,0.8911992,0,0,0.6163849,0.7671432,0,0.9381044,0.8911992,0,0,10.76352,0.9381044,0,0.9381044,-0.9381044,2.800006,20,0.2226539,1.658342,0,0,0.9381044
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226539,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.8975326,0,0,-1,0,0,0,0,0.8975326,0.9872859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226539,0.9872859,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.255897,0,0,-1,0,0,0,0,0.255897,0.2814867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226539,0.2814867,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2109308,0.2109308,3.716194,0,1.179521,0.2109308,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226554,0.2320239,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.013243,1.013243,4.518506,0,1.398552,1.013243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227123,1.114567,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.829681,3.829681,5,0,1.53,3.829681,25.81703,0,0,0,0.9887099,0,0,1.170319,1.111803,5.14586,5.994,2.100513,0,2.100513,11.11096,79.36382,0.2227514,4.212649,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.980232,1.980232,3.158218,0,1.027194,1.980232,91.16919,0,0,0,1.805361,0,0,1.177987,1.119087,3.045347,7.884461,2.924449,0,2.924449,13.88533,99.18076,0.2227349,2.178255,1.444289,5,9.689823
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.746225,1.746225,0,-1,0,1.746225,189.4575,1.349323,0,0,3.308353,1.838131,1.746225,0,0,0.1208986,10.51647,0.1208986,0,0.1208986,14.00003,100,0.2227288,1.920847,2.646683,0,13.82482
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.272996,2.272996,0,0,0,2.272996,116.507,0.2555721,0,0,2.648199,2.392627,2.272996,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,2.500295,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5428987,0.5428987,0,0,0,0.5428987,730.9221,3.396694,0,0,3.968166,0.5714722,0.5428987,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,0.5971885,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.772069,3.772069,1.25,0,0.50625,3.772069,102.0298,1.193823,0,0,3.848633,2.654809,2.522069,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,4.149275,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.426136,2.426136,0,0,0,2.426136,180.7625,1.831717,0,0,4.385545,2.553828,2.426136,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,2.66875,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.957611,1.957611,0,-1,0,1.957611,195.6577,1.769573,0,0,3.830216,2.060644,1.957611,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,2.153373,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.463812,3.463812,1.25,0,0.50625,3.463812,96.06268,0.9971022,0,0,3.327431,2.330329,2.213812,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,3.810194,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.94671,1.94671,0,0,0,1.94671,115.755,0.2042464,0,0,2.253414,2.049168,1.94671,0,0,0,10.62527,0,0,0,14.00003,100,0.2227288,2.14138,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.212149,1.212149,0,0,0,1.212149,56.85757,0,0,0,0.6891983,1.275946,1.212149,0,0,0,10.62527,0,0.5867476,-0.5867476,13.38154,95.58225,0.2227288,1.333363,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.369912,2.369912,0,0,0,2.369912,0,0,0,0,0,2.494645,2.369912,0,0,0.6519418,10.03853,0,2.494645,-2.494645,10.75196,76.79953,0.2227288,2.606904,0,0,10.03853
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,8.800982,3.33,0,-1,0,3.33,0,0,5.470982,6.35108,0,3.505263,3.33,0,0,3.423769,7.543882,0,3.505263,-3.505263,7.057084,50.40764,0.2227288,9.68108,0,0,7.543882
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.778068,3.33,0,-1,0,3.33,0,0,3.448068,4.125875,0,3.505263,3.33,0,0,7.318506,4.038619,0,3.505263,-3.505263,3.362212,24.01575,0.2227288,7.455874,0,0,4.038619
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.686049,0.5066879,0,-1,0,0.5066879,0,0,1.179362,1.347966,0,0.5333558,0.5066879,0,0,11.21324,0.5333558,0,0.5333558,-0.5333558,2.800006,20,0.2227288,1.854654,0,0,0.5333558
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.6617964,0,0,-1,0,0,0,0,0.6617964,0.727976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,0.727976,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.9998041,0,0,-1,0,0,0,0,0.9998041,1.099784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,1.099784,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.450925,0,0,-1,0,0,0,0,1.450925,1.596018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,1.596018,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2988801,0,0,-1,0,0,0,0,0.2988801,0.3287681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,0.3287681,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.542666,0,0,-1,0,0,0,0,1.542666,1.696932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,1.696932,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.034855,0,0,-1,0,0,0,0,1.034855,1.138341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227288,1.138341,0,0,0
