Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7369772,0.7369772,4.24224,0,1.323132,0.7369772,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227664,0.8106748,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.482424,1.482424,4.987688,0,1.526639,1.482424,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2228393,1.630667,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.403762,4.403762,5,0,1.53,4.403762,4.332836,0,0,0,0.1908078,0,0,0.5962381,0.5664262,5.14586,5.994,0.757234,0,0.757234,9.836612,70.26137,0.2228546,4.844138,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.40757,2.40757,5,0,1.53,2.40757,35.71843,0,0,0,0.859946,0,0,2.59243,2.462809,4.388626,6.67551,3.322755,0,3.322755,12.98885,92.77734,0.2229211,2.648327,0.6879568,5,7.535457
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0.4824111,0,0,1.548283,0,0,0,0,1.065871,9.66599,1.065871,0,1.065871,14.00003,100,0.2228673,0,1.238626,0,11.21427
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.539164,4.539164,2.786308,0,0.9256621,4.539164,40.64871,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2228673,4.99308,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.119648,3.119648,1.25,0,0.50625,3.119648,88.5912,0.7956833,0,0,2.763733,1.96805,1.869648,0,0,0,10.62527,0,0,0,14.00003,100,0.2228673,3.431612,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228673,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.102421,2.102421,0,0,0,2.102421,116.6075,0.2385066,0,0,2.451581,2.213075,2.102421,0,0,0,10.62527,0,0,0,14.00003,100,0.2228673,2.312663,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.672578,3.33,0,-1,0,3.33,85.66392,0,0.3425777,0.7098355,2.852609,3.505263,3.33,0,0,0,10.62527,0,0.6526546,-0.6526546,13.31207,95.08602,0.2228673,4.039835,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.307495,3.307495,2.133087,0,0.7473329,3.307495,59.30138,0,0,0,1.96139,1.236218,1.174407,0,0,0.7251717,9.97262,0.7251717,0,0.7251717,14.00003,100,0.222878,3.638244,1.569112,5,11.93401
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.962114,3.962114,2.631755,0,0.8834692,3.962114,35.34421,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.222878,4.358325,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.589936,6.589936,5,0,1.53,6.589936,7.951604,0,8.881784E-16,0,0.5240057,1.673617,1.589936,0,0,0,10.62527,0,1.149611,-1.149611,12.78823,91.34433,0.222878,7.24893,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.482596,8.33,5,0,1.53,8.33,0,0,0.1525961,1.000856,0,3.505263,3.33,0,0,1.277346,9.475663,0,3.505263,-3.505263,9.09336,64.95244,0.222878,9.330855,0,5,9.475663
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,11.60084,3.33,0,-1,0,3.33,0,0,8.270838,9.430922,0,3.505263,3.33,0,0,5.172082,5.9704,0,3.505263,-3.505263,5.398488,38.56055,0.222878,12.76092,0,0,5.9704
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.979041,2.34188,0,-1,0,2.34188,0,0,0.637161,0.935065,0,2.465137,2.34188,0,0,9.066819,2.465137,0,2.465137,-2.465137,2.800006,20,0.222878,3.276945,0,0,2.465137
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.728328,0,0,-1,0,0,0,0,3.728328,4.101161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,4.101161,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.145867,0,0,-1,0,0,0,0,1.145867,1.260454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,1.260454,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4147058,0,0,-1,0,0,0,0,0.4147058,0.4561763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0.4561763,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3290899,0,0,-1,0,0,0,0,0.3290899,0.3619989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0.3619989,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3964289,0,0,-1,0,0,0,0,0.3964289,0.4360718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0.4360718,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3642279,0,0,-1,0,0,0,0,0.3642279,0.4006507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0.4006507,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222878,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.00009,1.00009,4.505353,0,1.394961,1.00009,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229335,1.100099,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.163398,3.163398,5,0,1.53,3.163398,22.44873,0,0,0,0.7101426,0,0,1.836603,1.744772,8.475861,2.997,2.454915,0,2.454915,8.288058,59.20029,0.222982,3.479737,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.638423,2.638423,5,0,1.53,2.638423,81.64653,0,0,0,2.154181,0,0,2.361577,2.243498,6.020945,5.206423,4.397679,0,4.397679,12.46006,89.00027,0.2230175,2.902266,1.723345,5,7.360605
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.415673,1.415673,0,-1,0,1.415673,244.5642,0.348781,0,0,3.462229,1.490182,1.415673,0,0,1.623266,9.164334,1.623266,0,1.623266,14.00003,100,0.2229357,1.55724,2.769783,0,12.62656
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.800928,1.800928,0,0,0,1.800928,215.6847,1.988613,0,0,3.884327,1.895714,1.800928,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,1.981021,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.001486,4.001486,1.25,0,0.50625,4.001486,83.09204,0.4286155,0,0,3.324916,2.896301,2.751486,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,4.401635,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.826821,2.826821,0,-1,0,2.826821,135.911,0.8663599,0,0,3.84196,2.975601,2.826821,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,3.109503,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01580182,0.01580182,0,0,0,0.01580182,18565.45,2.917045,0,0,2.933679,0.0166335,0.01580182,0,0,0,10.62527,0,0,0,14.00003,100,0.2229357,0.017382,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.700313,1.700313,0,0,0,1.700313,77.71542,0,2.220446E-16,0,1.321405,1.789803,1.700313,0,0,0,10.62527,0,0.4683978,-0.4683978,13.50629,96.47333,0.2229357,1.870344,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.0876919,0,0,0.6081339,0,0,0,0,0.520442,10.15688,0.520442,0,0.520442,14.00003,100,0.2229095,0,0.4865071,0,10.76501
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.686187,1.686187,0,0,0,1.686187,0,0,2.220446E-16,0,0,1.774934,1.686187,0,0,0,10.62527,0,1.774934,-1.774934,12.12908,86.63614,0.2229095,1.854806,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.972148,8.850341,0,0,0,12.12908,86.63614,0.2229095,0,0,0,8.850341
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.763304,2.763304,0,-1,0,2.763304,0,0,0,0,0,2.908741,2.763304,0,0,1.972148,8.850341,0,2.908741,-2.908741,9.063002,64.7356,0.2229095,3.039634,0,0,8.850341
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.113053,3.33,0,-1,0,3.33,0,0,0.7830531,1.194358,0,3.505263,3.33,0,0,5.204082,5.9416,0,3.505263,-3.505263,5.36813,38.34371,0.2229095,4.524358,0,0,5.9416
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5755624,0.5755624,0,-1,0,0.5755624,0,0,1.110223E-16,0,0,0.6058552,0.5755624,0,0,9.098819,2.436337,0,0.6058552,-0.6058552,4.729503,33.78209,0.2229095,0.6331187,0,0,2.436337
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3413955,0.3413955,0,-1,0,0.3413955,0,0,0,0,0,0.3593637,0.3413955,0,0,9.771992,1.830482,0,0.3593637,-0.3593637,4.3507,31.07637,0.2229095,0.375535,0,0,1.830482
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3717714,0.3717714,0,-1,0,0.3717714,0,0,0,0,0,0.3913383,0.3717714,0,0,10.17128,1.471118,0,0.3913383,-0.3913383,3.938193,28.1299,0.2229095,0.4089486,0,0,1.471118
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2821801,0.2821801,0,-1,0,0.2821801,0,0,5.551115E-17,0,0,0.2970317,0.2821801,0,0,10.6061,1.07978,0,0.2970317,-0.2970317,3.625094,25.89348,0.2229095,0.3103982,0,0,1.07978
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.431895,0.7436106,0,-1,0,0.7436106,0,0,0.688285,0.8314745,0,0.7827479,0.7436106,0,0,10.93614,0.7827479,0,0.7827479,-0.7827479,2.800006,20,0.2229095,1.575085,0,0,0.7827479
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.169617,0,0,-1,0,0,0,0,1.169617,1.286579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229095,1.286579,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229095,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229095,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2831097,0.2831097,3.788373,0,1.199226,0.2831097,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229158,0.3114207,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,8.665787,8.208672,5,0,1.53,8.208672,4.635934,0,0.4571155,1.612911,0.3805486,3.377549,3.208671,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.2229158,9.532366,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2228452,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04655086,0.04655086,0,-1,0,0.04655086,2423.504,0,0,0,1.128162,0.0490009,0.04655086,0,0,7.33284,4.025718,1.079161,0,1.079161,8.067266,57.62322,0.222791,0.05120594,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.016401,4.016401,5,0,1.53,4.016401,36.35955,0,0,0,1.460345,0,0,0.9835991,0.9344192,6.253679,4.996963,2.394764,0,2.394764,10.33914,73.85085,0.2228328,4.418041,1.168276,5,6.457308
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.7391445,0.7391445,1.676865,0,0.6227842,0.7391445,401.5562,0,0,0,2.96808,0,0,0.9377206,0.8908346,3.858915,7.152251,3.858915,0,3.858915,14.00003,100,0.2226684,0.813059,2.374464,5,10.12033
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.715096,1.715096,0,0,0,1.715096,161.1957,0.9592974,0,0,2.764662,1.805364,1.715096,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,1.886606,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.217436,2.217436,0,0,0,2.217436,186.2088,1.794917,0,0,4.12906,2.334143,2.217436,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,2.43918,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.805981,0.805981,0,0,0,0.805981,388.7843,2.285127,0,0,3.133528,0.8484011,0.805981,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,0.8865792,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.726521,1.726521,0,0,0,1.726521,119.5007,0.245815,0,0,2.063206,1.817391,1.726521,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,1.899173,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226684,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.802622,1.802622,0,0,0,1.802622,0,0,2.220446E-16,0,0,1.897497,1.802622,0,0,0,10.62527,0,1.897497,-1.897497,11.99989,85.71333,0.2226684,1.982885,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.057153,3.33,0,-1,0,3.33,0,0,3.727153,4.432868,0,3.505263,3.33,0,0,2.10833,8.727777,0,3.505263,-3.505263,8.305018,59.32144,0.2226684,7.762868,0,0,8.727777
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003067,5.222514,0,0,0,8.305018,59.32144,0.2226684,0,0,0,5.222514
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.948765,2.948765,0,-1,0,2.948765,0,0,0,0,0,3.103963,2.948765,0,0,6.003067,5.222514,0,3.103963,-3.103963,5.033154,35.95103,0.2226684,3.243641,0,0,5.222514
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6322982,0.6322982,0,-1,0,0.6322982,0,0,1.110223E-16,0,0,0.6655771,0.6322982,0,0,9.451915,2.118551,0,0.6655771,-0.6655771,4.331575,30.93976,0.2226684,0.6955281,0,0,2.118551
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19144,1.452974,0,0,0,4.331575,30.93976,0.2226684,0,0,0,1.452974
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.249699,1.249699,0,-1,0,1.249699,0,0,2.220446E-16,0,0,1.315473,1.249699,0,0,10.19144,1.452974,0,1.315473,-1.315473,2.944945,21.03528,0.2226684,1.374669,0,0,1.452974
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.282721,0.1306263,0,-1,0,0.1306263,0,0,1.152095,1.280367,0,0.1375013,0.1306263,0,0,11.65308,0.1375013,0,0.1375013,-0.1375013,2.800006,20,0.2226684,1.410993,0,0,0.1375013
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.208744,0,0,-1,0,0,0,0,1.208744,1.329618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226684,1.329618,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226684,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226684,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.087821,2.087821,5,0,1.53,2.087821,0,0,0,0,0,0,0,2.912179,2.76657,11.80586,0,2.76657,0,2.76657,5.424604,38.74709,0.2227285,2.296603,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.333733,0.333733,3.838996,0,1.213046,0.333733,0,0,0,0,0,0,0,3.505263,3.33,9.03929,2.489913,3.33,0,3.33,8.583719,61.31216,0.2227383,0.3671063,0,5,2.489913
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.709291,5.486913,4.593824,0,4.593824,12.9418,92.44127,0.2226622,0,1.011059,5,6.750736
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3349247,0.3349247,0,0,0,0.3349247,628.2252,0.6360622,0,0,2.104081,0.3525524,0.3349247,0,0,1.115467,9.621354,1.115467,0,1.115467,14.00003,100,0.2226064,0.3684172,1.683265,0,11.72544
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8247122,0.8247122,0,-1,0,0.8247122,467.5218,2.987591,0,0,3.855709,0.8681181,0.8247122,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,0.9071834,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.597389,4.597389,1.267389,0,0.5109972,4.597389,91.19637,0.6873887,0,0,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,5.057128,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.228273,1.228273,0,0,0,1.228273,205.131,1.22665,0,0,2.519569,1.292919,1.228273,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,1.351101,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.329315,2.329315,0,0,0,2.329315,118.7069,0.3131465,0,0,2.765058,2.451911,2.329315,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,2.562247,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.039314,1.039314,0,-1,0,1.039314,285.3109,1.871262,0,0,2.965277,1.094015,1.039314,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,1.143246,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.523402,6.523402,4.535927,0,1.403308,6.523402,32.07037,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,7.175743,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.5867499,0.5867499,0,0,0,0.5867499,156.4063,0.3000824,0,0,0.9177139,0.6176315,0.5867499,0,0,0,10.62527,0,0,0,14.00003,100,0.2226064,0.6454249,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.300961,2.300961,0,0,0,2.300961,31.45706,0,0,0,0.7238148,2.422065,2.300961,0,0,0,10.62527,0,1.69825,-1.69825,12.20992,87.21351,0.2226064,2.531057,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.696562,5.696562,5,0,1.53,5.696562,0,0,0,0,0,0.7332232,0.6965621,0,0,1.886944,8.927025,0,0.7332232,-0.7332232,11.43703,81.69291,0.2226064,6.266218,0,5,8.927025
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.611263,3.33,0,-1,0,3.33,0,0,0.281263,0.6423892,0,3.505263,3.33,0,0,2.701637,8.193801,0,3.505263,-3.505263,7.742159,55.30102,0.2226064,3.972389,0,0,8.193801
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.215981,1.215981,0,-1,0,1.215981,0,0,2.220446E-16,0,0,1.27998,1.215981,0,0,6.596374,4.688538,0,1.27998,-1.27998,6.392941,45.66378,0.2226064,1.337579,0,0,4.688538
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.41874,3.23813,0,-1,0,3.23813,0,0,0.1806091,0.5224831,0,3.408558,3.23813,0,0,8.018573,3.408558,0,3.408558,-3.408558,2.800006,20,0.2226064,3.760613,0,0,3.408558
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.8631153,0,0,-1,0,0,0,0,0.8631153,0.9494268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,0.9494268,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.8655868,0,0,-1,0,0,0,0,0.8655868,0.9521455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,0.9521455,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.51217,0,0,-1,0,0,0,0,1.51217,1.663387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,1.663387,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1525261,0,0,-1,0,0,0,0,0.1525261,0.1677788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,0.1677788,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.09770793,0,0,-1,0,0,0,0,0.09770793,0.1074787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,0.1074787,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.435202,0,0,-1,0,0,0,0,1.435202,1.578723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226064,1.578723,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1459509,0.1459509,3.651214,0,1.161781,0.1459509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226035,0.160546,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225907,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.429393,3.429393,5,0,1.53,3.429393,18.34157,0,0,0,0.6290045,0,0,1.570607,1.492077,5.14586,5.994,2.121081,0,2.121081,11.13047,79.5032,0.2226323,3.772332,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.117902,3.117902,5,0,1.53,3.117902,20.57722,0,0,0,0.6415777,0,0,1.882098,1.787993,3.024779,7.902973,2.42957,0,2.42957,13.43536,95.96669,0.2226804,3.429693,0.5132622,5,8.544551
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0.1872276,0,0,0.7824363,0,0,0,0,0.5952086,10.08959,0.5952086,0,0.5952086,14.00003,100,0.2226507,0,0.625949,0,10.87202
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.789889,2.789889,0,0,0,2.789889,36.09439,0,4.440892E-16,0,1.006994,2.936725,2.789889,0,0,0,10.62527,0,1.929732,-1.929732,11.96591,85.47063,0.2226507,3.068878,0.8055948,0,11.63227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.917505,3.917505,3.517036,0,1.125151,3.917505,65.49303,0,0,0,2.565693,0.4215462,0.4004689,0,0,2.144146,8.695542,2.144146,0,2.144146,14.00003,100,0.2226822,4.309255,2.052554,5,11.26124
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.7135677,0.7135677,0,0,0,0.7135677,380.1469,1.961482,0,0,2.712606,0.7511239,0.7135677,0,0,0,10.62527,0,0,0,14.00003,100,0.2226822,0.7849245,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.170049,6.170049,4.190615,0,1.309038,6.170049,33.76981,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2226822,6.787054,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.818231,3.33,0,-1,0,3.33,115.8799,0.353538,0.4882309,0.870054,3.858801,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226822,4.200054,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.746299,2.746299,0,0,0,2.746299,57.42454,0,4.440892E-16,0,1.57705,2.890841,2.746299,0,0,0,10.62527,0,1.313791,-1.313791,12.61517,90.10818,0.2226822,3.020929,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.888959,1.888959,0,0,0,1.888959,73.64588,0,2.220446E-16,0,1.391141,1.988378,1.888959,0,0,1.459768,9.311482,0,0.5972375,-0.5972375,11.98563,85.61145,0.2226822,2.077855,1.112913,0,10.70262
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.138699,2.138699,0,0,0,2.138699,25.1626,0,0,0,0.5381524,2.251262,2.138699,0,0,2.123365,8.714245,0,1.71311,-1.71311,10.17985,72.71307,0.2226822,2.352569,0.4305219,0,9.252398
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.308724,7.308724,5,0,1.53,7.308724,0,0,8.881784E-16,0,0,2.430236,2.308725,0,0,4.026821,7.001135,0,2.430236,-2.430236,7.618156,54.41529,0.2226822,8.039597,0,5,7.001135
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.899979,1.899979,0,-1,0,1.899979,0,0,2.220446E-16,0,0,1.999978,1.899979,0,0,6.727084,4.570899,0,1.999978,-1.999978,5.509994,39.35702,0.2226822,2.089978,0,0,4.570899
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,6.977311,2.442375,0,-1,0,2.442375,0,0,4.534936,5.232667,0,2.570921,2.442375,0,0,8.949282,2.570921,0,2.570921,-2.570921,2.800006,20,0.2226822,7.675042,0,0,2.570921
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3144848,0,0,-1,0,0,0,0,0.3144848,0.3459333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.3459333,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3803699,0,0,-1,0,0,0,0,0.3803699,0.4184069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.4184069,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.07550371,0,0,-1,0,0,0,0,0.07550371,0.08305407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.08305407,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.01173,0,0,-1,0,0,0,0,1.01173,1.112903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,1.112903,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3845742,0,0,-1,0,0,0,0,0.3845742,0.4230317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.4230317,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6144327,0,0,-1,0,0,0,0,0.6144327,0.675876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.675876,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.8789741,0,0,-1,0,0,0,0,0.8789741,0.9668716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226822,0.9668716,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6277332,0.6277332,4.132997,0,1.293308,0.6277332,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227119,0.6905065,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.222699,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.819396,2.819396,5,0,1.53,2.819396,37.90071,0,0,0,1.068571,0,0,2.180604,2.071574,5.14586,5.994,3.140145,0,3.140145,12.09724,86.40868,0.2227594,3.101336,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,9.235039,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,0.9050383,1.828542,2.078242,3.505263,3.33,0,0,2.005715,8.82013,0,1.427022,-1.427022,10.59303,75.66432,0.2227594,10.15854,1.662593,5,10.89837
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.816651,3.33,0,-1,0,3.33,108.68,0,0.4866511,0.8683162,3.619042,3.505263,3.33,0,0,3.591295,7.393109,0.1137792,0,0.1137792,10.70097,76.43533,0.2227537,4.198316,2.895234,0,11.01215
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5526177,0.5526177,0,0,0,0.5526177,756.4819,0.1212349,0,0,4.180453,0.5817028,0.5526177,0,0,3.477515,7.49551,3.477515,0,3.477515,14.00003,100,0.2225809,0.6078795,3.344362,0,11.67596
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.508057,1.508057,0,0,0,1.508057,291.2199,2.804333,0,0,4.391761,1.587428,1.508057,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,1.658862,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.718718,1.718718,0,0,0,1.718718,241.4113,2.340003,0,0,4.14918,1.809177,1.718718,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,1.89059,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.832477,1.832477,0,0,0,1.832477,242.431,2.513569,0,0,4.442492,1.928923,1.832477,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,2.015724,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.965859,1.965859,0,0,0,1.965859,152.1634,0.921993,0,0,2.991318,2.069325,1.965859,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,2.162445,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225809,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.9178228,0.9178228,0,0,0,0.9178228,62.80762,0,0,0,0.5764627,0.9661293,0.9178228,0,0,0,10.62527,0,0.3896666,-0.3896666,13.58928,97.06612,0.2225809,1.009605,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.78847,2.78847,0,0,0,2.78847,0,0,4.440892E-16,0,0,2.935231,2.78847,0,0,0.4329629,10.23561,0,2.935231,-2.935231,10.49528,74.96612,0.2225809,3.067317,0,0,10.23561
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694331,7.300376,0,0,0,10.49528,74.96612,0.2225809,0,0,0,7.300376
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694331,7.300376,0,0,0,10.49528,74.96612,0.2225809,0,0,0,7.300376
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.444207,3.33,0,-1,0,3.33,0,0,3.114207,3.758627,0,3.505263,3.33,0,0,3.694331,7.300376,0,3.505263,-3.505263,6.800406,48.57423,0.2225809,7.088627,0,0,7.300376
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5931786,0.5931786,0,-1,0,0.5931786,0,0,1.110223E-16,0,0,0.6243985,0.5931786,0,0,7.589068,3.795113,0,0.6243985,-0.6243985,6.142232,43.873,0.2225809,0.6524965,0,0,3.795113
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.282845,3.170714,0,0,0,6.142232,43.873,0.2225809,0,0,0,3.170714
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.246462,1.246462,0,-1,0,1.246462,0,0,0,0,0,1.312065,1.246462,0,0,8.282845,3.170714,0,1.312065,-1.312065,4.759194,33.99417,0.2225809,1.371108,0,0,3.170714
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.555169,1.555169,0,-1,0,1.555169,0,0,0,0,0,1.63702,1.555169,0,0,9.740695,1.858649,0,1.63702,-1.63702,3.033623,21.66869,0.2225809,1.710686,0,0,1.858649
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1784691,0.1784691,0,-1,0,0.1784691,0,0,2.775558E-17,0,0,0.1878622,0.1784691,0,0,11.55961,0.2216289,0,0.1878622,-0.1878622,2.835599,20.25424,0.2225809,0.196316,0,0,0.2216289
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1347064,0.03207838,0,-1,0,0.03207838,0,0,0.102628,0.1160987,0,0.03376672,0.03207838,0,0,11.76834,0.03376672,0,0.03376672,-0.03376672,2.800006,20,0.2225809,0.1481771,0,0,0.03376672
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3037677,0,0,-1,0,0,0,0,0.3037677,0.3341445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225809,0.3341445,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.508282,0.508282,4.013545,0,1.260698,0.508282,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226025,0.5591102,0,5,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2772169,0.2772169,3.78248,0,1.197617,0.2772169,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226085,0.3049386,0,5,2.997
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.68716,4.68716,5,0,1.53,4.68716,13.92221,0,0,0,0.6525563,0,0,0.3128396,0.2971977,5.14586,5.994,0.9497539,0,0.9497539,10.01925,71.56594,0.2226244,5.155876,0.522045,5,6.646556
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.488519,3.488519,5,0,1.53,3.488519,26.64106,0,0,0,0.9293784,0,0,1.511481,1.435907,4.196106,6.848779,2.365285,0,2.365285,12.26316,87.59381,0.2226689,3.837371,0.7435027,5,7.778157
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.639062,2.639062,0,-1,0,2.639062,60.9083,0,0,0,1.607408,2.77796,2.639062,0,0,1.830821,8.977535,0,1.170552,-1.170552,11.02929,78.78047,0.2226689,2.902968,1.285926,0,10.58494
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.497757,4.497757,4.276931,0,1.332602,4.497757,74.79024,0,0,0,3.363883,0.2324485,0.2208261,0,0,3.131435,7.806983,3.131435,0,3.131435,14.00003,100,0.2227145,4.947533,2.691107,5,11.17087
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.194423,1.194423,0,0,0,1.194423,323.0178,2.600911,0,0,3.858198,1.257287,1.194423,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,1.313865,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2690712,0.2690712,0,0,0,0.2690712,1352.681,3.356442,0,0,3.639675,0.2832328,0.2690712,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,0.2959783,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.257987,3.257987,1.25,0,0.50625,3.257987,131.9896,2.186534,0,0,4.300204,2.11367,2.007987,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,3.583785,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2920612,0.2920612,0,-1,0,0.2920612,1246.34,3.332644,0,0,3.640077,0.3074329,0.2920612,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,0.3212674,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.183316,1.183316,0,0,0,1.183316,169.7183,0.7627087,0,0,2.008305,1.245596,1.183316,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,1.301648,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227145,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.588154,2.588154,0,0,0,2.588154,24.53544,0,0,0,0.6350152,2.724373,2.588154,0,0,0,10.62527,0,2.089358,-2.089358,11.79765,84.26877,0.2227145,2.84697,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321509,8.535916,0,0,0,11.79765,84.26877,0.2227145,0,0,0,8.535916
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,7.663941,3.33,0,-1,0,3.33,0,0,4.333941,5.100336,0,3.505263,3.33,0,0,2.321509,8.535916,0,3.505263,-3.505263,8.102779,57.87688,0.2227145,8.430335,0,0,8.535916
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.4457,3.33,0,-1,0,3.33,0,0,3.1157,3.76027,0,3.505263,3.33,0,0,6.216246,5.030653,0,3.505263,-3.505263,4.407908,31.48499,0.2227145,7.09027,0,0,5.030653
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.47528,1.449121,0,-1,0,1.449121,0,0,4.02616,4.573688,0,1.52539,1.449121,0,0,10.11098,1.52539,0,1.52539,-1.52539,2.800006,20,0.2227145,6.022808,0,0,1.52539
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.7371666,0,0,-1,0,0,0,0,0.7371666,0.8108833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,0.8108833,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2790952,0,0,-1,0,0,0,0,0.2790952,0.3070047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,0.3070047,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.148762,0,0,-1,0,0,0,0,1.148762,1.263638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,1.263638,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7222683,0,0,-1,0,0,0,0,0.7222683,0.7944952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,0.7944952,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.617025,0,0,-1,0,0,0,0,1.617025,1.778728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,1.778728,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227145,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3721056,0.3721056,3.877369,0,1.223522,0.3721056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227268,0.4093161,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.036132,1.036132,4.541395,0,1.404801,1.036132,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227838,1.139745,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2227613,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.255092,2.255092,0,0,0,2.255092,46.27434,0,0,0,1.043529,2.373781,2.255092,0,0,1.62009,9.167193,0,1.330252,-1.330252,11.06087,79.00603,0.2227613,2.480601,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.12766,3.33,0,-1,0,3.33,52.54185,0,0.7976603,1.210426,1.749644,3.505263,3.33,0,0,3.098148,7.836941,0,1.755619,-1.755619,9.210281,65.78759,0.2227613,4.540426,1.399715,0,9.586584
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,5.048836,6.081321,1.565161,0,1.565161,10.69512,76.39359,0.222684,0,1.252128,0,7.646482
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6130189,0.6130189,0,0,0,0.6130189,353.4979,0,0,0,2.167009,0.645283,0.6130189,0,0,3.483676,7.489966,1.521726,0,1.521726,12.13876,86.70525,0.2226088,0.6743208,1.733607,0,9.656975
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,1.96195,8.859519,1.857798,0,1.857798,13.90122,99.29424,0.2225171,0,1.486239,0,10.71732
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.750266,0,0,1.854418,0,0,0,0,0.1041518,10.53154,0.1041518,0,0.1041518,14.00003,100,0.222512,0,1.483534,0,12.38596
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.298995,3.33,0,-1,0,3.33,29.92594,0,1.968995,2.498895,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.222512,5.828895,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.998902,1.998902,0,0,0,1.998902,89.26763,0,0,0,1.784372,2.104107,1.998902,0,0,2.787477,8.116545,0,0.3197348,-0.3197348,11.01857,78.70388,0.222512,2.198792,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.08489,2.08489,0,0,0,2.08489,57.092,0,0,0,1.190305,2.194621,2.08489,0,0,3.142738,7.79681,0,1.004316,-1.004316,9.959924,71.14217,0.222512,2.293379,0.9522444,0,8.987116
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.6625,3.6625,5,0,1.53,3.6625,9.134302,0,0,0,0.3345439,0,0,1.3375,1.270625,4.258644,6.792494,1.605169,0,1.605169,11.48272,82.01926,0.2225441,4.02875,0.2676351,5,7.127038
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.299088,1.299088,0,0,0,1.299088,0,0,0,0,0,1.367461,1.299088,0,0,2.653476,8.237146,0,1.367461,-1.367461,10.04129,71.72335,0.2225441,1.428997,0,0,8.237146
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.146549,1.146549,0,-1,0,1.146549,0,0,0,0,0,1.206893,1.146549,0,0,4.172877,6.869685,0,1.206893,-1.206893,8.769113,62.63639,0.2225441,1.261203,0,0,6.869685
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.226857,2.226857,0,-1,0,2.226857,0,0,4.440892E-16,0,0,2.344061,2.226857,0,0,5.513869,5.662792,0,2.344061,-2.344061,6.298256,44.98745,0.2225441,2.449543,0,0,5.662792
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.517068,3.152795,0,-1,0,3.152795,0,0,3.364273,4.01598,0,3.318732,3.152795,0,0,8.118381,3.318732,0,3.318732,-3.318732,2.800006,20,0.2225441,7.168775,0,0,3.318732
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.9048696,0,0,-1,0,0,0,0,0.9048696,0.9953565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0.9953565,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1847941,0,0,-1,0,0,0,0,0.1847941,0.2032736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0.2032736,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001425955,0,0,-1,0,0,0,0,0.001425955,0.00156855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0.00156855,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.323074,0,0,-1,0,0,0,0,1.323074,1.455381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225441,1.455381,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4490281,0.4490281,3.954291,0,1.244521,0.4490281,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225617,0.4939309,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.424785,0.424785,3.930048,0,1.237903,0.424785,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225776,0.4672635,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.652441,2.652441,5,0,1.53,2.652441,4.21619,0,0,0,0.111832,0,0,2.347559,2.230181,5.14586,5.994,2.342013,0,2.342013,11.34007,81.0003,0.2226269,2.917685,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.353409,4.353409,5,0,1.53,4.353409,15.24555,0,0,0,0.6637014,0,0,0.6465909,0.6142614,2.803847,8.101811,1.277963,0,1.277963,12.55245,89.66016,0.2226496,4.78875,0.5309611,5,8.765513
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.246378,3.246378,0,-1,0,3.246378,12.65898,0,0,0.2410159,0.4109584,3.41724,3.246378,0,0,1.525885,9.251978,0,3.006282,-3.006282,9.383548,67.02521,0.2226496,3.571016,0.3287667,0,9.662936
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.50075,2.50075,0,0,0,2.50075,79.78996,0,0,0,1.995347,2.632368,2.50075,0,0,4.866198,6.245697,0,0.6370209,-0.6370209,8.712069,62.22894,0.2226496,2.750825,1.596278,0,8.241044
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.573998,5.608675,3.005812,0,3.005812,11.56363,82.59721,0.2225017,0,2.404649,0,8.614488
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.165477,3.165477,4.056076,0,1.272309,3.165477,51.51559,0,0,0,1.630714,0,0,0.8905987,0.8460687,2.568187,8.313907,2.476783,0,2.476783,13.91331,99.38062,0.2225435,3.482025,1.304572,5,9.94462
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.395162,3.395162,2.216612,0,0.7701351,3.395162,39.23177,8.326673E-17,0,0,1.331982,1.240579,1.17855,0,0,0.09140354,10.54301,0.09140354,0,0.09140354,14.00003,100,0.2225448,3.734678,1.065586,5,11.87499
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.257738,2.257738,0,-1,0,2.257738,28.10666,0,0,0,0.6345745,2.376566,2.257738,0,0,0,10.62527,0,1.741991,-1.741991,12.16381,86.88417,0.2225448,2.483511,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.902396,3.902396,4.738879,0,1.458714,3.902396,27.03564,0,0,0,1.055038,0,0,0.8364828,0.7946587,1.935546,8.883283,1.849696,0,1.849696,13.91858,99.41826,0.2225771,4.292635,0.8440301,5,9.93832
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.38018,0,0,1.46603,0,0,0,0,0.08584955,10.54801,0.08584955,0,0.08584955,14.00003,100,0.2225728,0,1.172824,0,12.01404
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.189871,1.189871,0,0,0,1.189871,64.95512,0,2.220446E-16,0,0.7728823,1.252496,1.189871,0,0,0,10.62527,0,0.4796137,-0.4796137,13.49447,96.38889,0.2225728,1.308858,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.330262,3.330262,3.891214,0,1.227301,3.330262,0,0,0,0,0,0,0,0.5609517,0.532904,0.532904,10.14566,0.532904,0,0.532904,14.00003,100,0.2225842,3.663289,0,5,10.14566
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.34886,3.33,0,-1,0,3.33,0,0,1.01886,1.453746,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2225842,4.783746,0,0,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.381648,3.33,0,-1,0,3.33,0,0,2.051648,2.589812,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2225842,5.919812,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.490459,3.33,0,-1,0,3.33,0,0,0.1604588,0.5095047,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2225842,3.839505,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.189148,0.1040105,0,-1,0,0.1040105,0,0,1.085138,1.204052,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2225842,1.308063,0,0,0.1094847
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.06477,0,0,-1,0,0,0,0,1.06477,1.171247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,1.171247,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1661188,0,0,-1,0,0,0,0,0.1661188,0.1827306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,0.1827306,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.29321,0,0,-1,0,0,0,0,1.29321,1.422531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,1.422531,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4819712,0,0,-1,0,0,0,0,0.4819712,0.5301683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,0.5301683,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7336091,0,0,-1,0,0,0,0,0.7336091,0.80697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,0.80697,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3033337,0,0,-1,0,0,0,0,0.3033337,0.3336671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225842,0.3336671,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.06976886,0.06976886,3.575032,0,1.140984,0.06976886,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225763,0.07674575,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.135566,1.135566,4.64083,0,1.431946,1.135566,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226396,1.249123,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.792175,2.792175,5,0,1.53,2.792175,28.69367,0,0,0,0.8011774,0,0,2.207825,2.097434,5.14586,5.994,2.898611,0,2.898611,11.8681,84.77197,0.2226959,3.071393,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.597795,4.597795,4.889313,0,1.499783,4.597795,42.20256,0,0,0,1.940387,0,0,0.2915188,0.2769428,2.247249,8.60275,2.21733,0,2.21733,13.97164,99.79726,0.2227297,5.057574,1.55231,5,10.54314
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.098249,3.33,0,-1,0,3.33,76.27864,0,3.76825,4.478075,2.540079,3.505263,3.33,0,0,0.02991903,10.59835,0,0.9651844,-0.9651844,12.95425,92.53017,0.2227297,7.808074,2.032063,0,13.13843
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.366182,1.366182,0,0,0,1.366182,306.6886,1.649491,0,0,4.189923,1.438086,1.366182,0,0,1.102346,9.633162,1.102346,0,1.102346,14.00003,100,0.2226757,1.5028,3.351938,0,13.82309
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7344048,0.7344048,0,0,0,0.7344048,628.2357,3.840735,0,0,4.613793,0.7730577,0.7344048,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,0.8078453,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.543297,2.543297,0,0,0,2.543297,178.9657,1.874475,0,0,4.55163,2.677155,2.543297,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,2.797627,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.253406,2.253406,0,-1,0,2.253406,192.0095,1.954747,0,0,4.326753,2.372006,2.253406,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,2.478746,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.725339,2.725339,0,0,0,2.725339,107.7883,0.06881797,0,0,2.937596,2.868778,2.725339,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,2.997873,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.435647,1.435647,0,0,0,1.435647,132.4502,0.3903107,0,0,1.901518,1.511207,1.435647,0,0,0,10.62527,0,0,0,14.00003,100,0.2226757,1.579212,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.031272,6.031272,5,0,1.53,6.031272,13.26359,0,8.881784E-16,0,0.799963,1.08555,1.031273,0,0,0,10.62527,0,0.285587,-0.285587,13.69899,97.84975,0.2226757,6.6344,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.555139,6.555139,5,0,1.53,6.555139,0,0,0,0,0,1.636988,1.555139,0,0,0.3173189,10.33969,0,1.636988,-1.636988,11.97346,85.52451,0.2226757,7.210653,0,5,10.33969
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.543077,2.543077,0,-1,0,2.543077,0,0,0,0,0,2.676924,2.543077,0,0,2.136195,8.702699,0,2.676924,-2.676924,9.151731,65.36937,0.2226757,2.797385,0,0,8.702699
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.135107,3.33,0,-1,0,3.33,0,0,2.805106,3.418617,0,3.505263,3.33,0,0,5.110554,6.025775,0,3.505263,-3.505263,5.456859,38.97748,0.2226757,6.748617,0,0,6.025775
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.477065,2.394486,0,-1,0,2.394486,0,0,6.082579,6.930285,0,2.520512,2.394486,0,0,9.005291,2.520512,0,2.520512,-2.520512,2.800006,20,0.2226757,9.324772,0,0,2.520512
